time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717060,292.61749267578125,297.1499938964844,293.1499938964844,0.01611964777112,-805.20849609375,303.7823181152344,0.4016217887401581,0.050000000745058,0.0486782826483249,292.69256591796875,297.1499938964844,293.1499938964844,0.2480228543281555,-5008.55712890625,304.1246337890625,0.7888302206993103,0.3102053105831146,0.2957682907581329,292.5466003417969,297.1499938964844,293.1499938964844,0.3705871701240539,-5075.29443359375,304.1095275878906,0.8747882843017578,0.4281706511974334,0.3000324666500091,292.4560546875,297.1499938964844,293.1499938964844,0.5004394054412842,-8693.015625,304.0951843261719,0.9532760977745056,0.5439636707305908,0.5144261121749878,292.6904602050781,297.1499938964844,293.1499938964844,0.0851401984691619,-10145.7529296875,304.13043212890625,0.5928187370300293,0.1303155571222305,0.5988836288452148,290.1145324707031,291.1499938964844,265.366943359375,263.8072509765625,280.3765869140625,292.6890563964844,290.11883544921875,1.0,0.4426372647285461,0.9736269116401672,0.9736269116401672,1.0,1.0,-2.109917402267456,0.950986385345459,1.1589308977127075,0.4684816002845764,0.0,0.0,1.0,126.3193359375,147.0,110.3691635131836,-20856.205078125,987.1207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.418701171875,306.1263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,22148.697265625,22320.0,0.0,0.0,0.4970106482505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136911869049072,1.5137101411819458,-1.8922577510238625e-05,0.0,0.0005044026183895,0.0,0.0,385.6278991699219,0.0,0.0,0.0,0.8266037702560425,4.0,0.0,1.0
717120,292.61749267578125,297.1499938964844,293.1499938964844,0.01611964777112,-805.20849609375,303.7823181152344,0.4016217887401581,0.050000000745058,0.0486782826483249,292.69256591796875,297.1499938964844,293.1499938964844,0.2480228543281555,-5008.55712890625,304.1246337890625,0.7888302206993103,0.3102053105831146,0.2957682907581329,292.5466003417969,297.1499938964844,293.1499938964844,0.3705871701240539,-5075.29443359375,304.1095275878906,0.8747882843017578,0.4281706511974334,0.3000324666500091,292.4560546875,297.1499938964844,293.1499938964844,0.5004394054412842,-8693.015625,304.0951843261719,0.9532760977745056,0.5439636707305908,0.5144261121749878,292.6904602050781,297.1499938964844,293.1499938964844,0.0851401984691619,-10145.7529296875,304.13043212890625,0.5928187370300293,0.1303155571222305,0.5988836288452148,290.1145324707031,291.1499938964844,265.366943359375,263.8072509765625,280.3765869140625,292.6890563964844,290.11883544921875,1.0,0.4426372647285461,0.9736269116401672,0.9736269116401672,1.0,1.0,-2.109917402267456,0.950986385345459,1.1589308977127075,0.4684816002845764,0.0,0.0,1.0,126.3193359375,147.0,110.3691635131836,-20856.205078125,987.1207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.418701171875,306.1263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,22148.697265625,22320.0,0.0,0.0,0.4970106482505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136911869049072,1.5137101411819458,-1.8922577510238625e-05,0.0,0.0005044026183895,0.0,0.0,385.6278991699219,0.0,0.0,0.0,0.8266037702560425,4.0,0.0,1.0
717180,292.648193359375,297.1499938964844,293.1499938964844,0.0164351165294647,-809.7680053710938,303.8907470703125,0.3994068801403045,0.050000000745058,0.0487859100103378,292.7264709472656,297.1499938964844,293.1499938964844,0.2517521679401397,-5066.14453125,304.1268615722656,0.7890885472297668,0.3149137198925018,0.3004040718078613,292.5887756347656,297.1499938964844,293.1499938964844,0.3764744997024536,-5136.451171875,304.1131591796875,0.8752034902572632,0.4349019825458526,0.3048717379570007,292.50048828125,297.1499938964844,293.1499938964844,0.5084779858589172,-8798.0986328125,304.1000061035156,0.9537460803985596,0.5525326728820801,0.5227009654045105,292.7290954589844,297.1499938964844,293.1499938964844,0.0879943519830703,-10406.8916015625,304.1321716308594,0.5961958169937134,0.1341158151626587,0.6168534159660339,290.17498779296875,291.1499938964844,265.3599548339844,263.8011169433594,280.377197265625,292.72784423828125,290.1781005859375,1.0,0.4507405459880829,0.9714685082435608,0.9714685082435608,1.0,1.0,-2.152949094772339,0.9717584252357484,1.1811906099319458,0.4797511696815491,0.0,0.0,1.0,130.37953186035156,150.0,88.25001525878906,-21372.080078125,1044.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7607421875,306.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.751953125,22320.0,0.0,0.0,0.5078193545341492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51802659034729,1.5180456638336182,-1.9031125702895224e-05,0.0,0.0005153720849193,0.0,0.0,388.9508666992188,0.0,0.0,0.0,0.828770101070404,4.0,0.0,1.0
717240,292.648193359375,297.1499938964844,293.1499938964844,0.0164351165294647,-809.7680053710938,303.8907470703125,0.3994068801403045,0.050000000745058,0.0487859100103378,292.7264709472656,297.1499938964844,293.1499938964844,0.2517521679401397,-5066.14453125,304.1268615722656,0.7890885472297668,0.3149137198925018,0.3004040718078613,292.5887756347656,297.1499938964844,293.1499938964844,0.3764744997024536,-5136.451171875,304.1131591796875,0.8752034902572632,0.4349019825458526,0.3048717379570007,292.50048828125,297.1499938964844,293.1499938964844,0.5084779858589172,-8798.0986328125,304.1000061035156,0.9537460803985596,0.5525326728820801,0.5227009654045105,292.7290954589844,297.1499938964844,293.1499938964844,0.0879943519830703,-10406.8916015625,304.1321716308594,0.5961958169937134,0.1341158151626587,0.6168534159660339,290.17498779296875,291.1499938964844,265.3599548339844,263.8011169433594,280.377197265625,292.72784423828125,290.1781005859375,1.0,0.4507405459880829,0.9714685082435608,0.9714685082435608,1.0,1.0,-2.152949094772339,0.9717584252357484,1.1811906099319458,0.4797511696815491,0.0,0.0,1.0,130.37953186035156,150.0,88.25001525878906,-21372.080078125,1044.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7607421875,306.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.751953125,22320.0,0.0,0.0,0.5078193545341492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51802659034729,1.5180456638336182,-1.9031125702895224e-05,0.0,0.0005153720849193,0.0,0.0,388.9508666992188,0.0,0.0,0.0,0.828770101070404,4.0,0.0,1.0
717300,292.6627502441406,297.1499938964844,293.1499938964844,0.0165994968265295,-812.2639770507812,303.942626953125,0.3983139991760254,0.050000000745058,0.0488395541906356,292.7425231933594,297.1499938964844,293.1499938964844,0.2535797953605652,-5094.43408203125,304.12774658203125,0.7891231775283813,0.3171275854110718,0.3025887012481689,292.6087646484375,297.1499938964844,293.1499938964844,0.3793689608573913,-5166.59521484375,304.1145935058594,0.8753141164779663,0.4380872249603271,0.3071642518043518,292.5216064453125,297.1499938964844,293.1499938964844,0.5124481916427612,-8850.173828125,304.10186767578125,0.953881859779358,0.5566108226776123,0.5266420841217041,292.7472229003906,297.1499938964844,293.1499938964844,0.0893472582101821,-10531.1083984375,304.1329650878906,0.5976392030715942,0.135890781879425,0.6252685785293579,290.1994934082031,291.1499938964844,265.3557434082031,263.7975158691406,280.37713623046875,292.7460327148437,290.2022399902344,1.0,0.4546104073524475,0.9703893065452576,0.9703893065452576,1.0,1.0,-2.1732327938079834,0.9815536141395568,1.1916791200637815,0.4850597083568573,0.0,0.0,1.0,132.38067626953125,150.0,78.00299835205078,-21611.298828125,1072.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9214172363281,306.521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.505859375,23400.0,0.0,0.0,0.5128288269042969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187675952911377,1.5187866687774658,-1.904971031763125e-05,0.0,0.0005204560584388,0.0,0.0,389.520751953125,0.0,0.0,0.0,0.844140350818634,4.0,0.0,1.0
717360,292.6767883300781,297.1499938964844,293.1499938964844,0.0167331062257289,-813.681396484375,303.9932861328125,0.3972245454788208,0.050000000745058,0.0488932095468044,292.75799560546875,297.1499938964844,293.1499938964844,0.2549590468406677,-5115.0810546875,304.1293029785156,0.7890927195549011,0.319247305393219,0.3046857118606567,292.6280517578125,297.1499938964844,293.1499938964844,0.3816049695014953,-5189.19091796875,304.1169738769531,0.8753582239151001,0.4411509037017822,0.3093739449977875,292.5420837402344,297.1499938964844,293.1499938964844,0.5155562162399292,-8889.7255859375,304.10498046875,0.9539486765861512,0.560547947883606,0.5304543972015381,292.7645568847656,297.1499938964844,293.1499938964844,0.0905049890279769,-10635.7578125,304.13397216796875,0.5989298224449158,0.1375844925642013,0.6333166360855103,290.2401428222656,291.1499938964844,265.35107421875,263.7935791015625,280.3769226074219,292.763427734375,290.2444763183594,1.0,0.4583642780780792,0.9692780375480652,0.9692780375480652,1.0,1.0,-2.192716360092163,0.9909628629684448,1.2017533779144287,0.4901549816131592,0.0,0.0,1.0,134.36553955078125,153.0,96.44084930419922,-21928.953125,1100.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06201171875,306.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,23072.30078125,23400.0,0.0,0.0,0.5177363157272339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449295043945312,1.5449491739273071,-1.971165329450741e-05,0.0,0.0005254365969449,0.0,0.0,409.99896240234375,0.0,0.0,0.0,0.8438970446586609,4.0,0.0,1.0
717420,292.7034606933594,297.1499938964844,293.1499938964844,0.0170447323471307,-818.109619140625,304.0897827148437,0.3950372636318207,0.050000000745058,0.0490009859204292,292.78741455078125,297.1499938964844,293.1499938964844,0.2580580115318298,-5162.6494140625,304.1309814453125,0.7888259291648865,0.3232121169567108,0.308616429567337,292.6647644042969,297.1499938964844,293.1499938964844,0.3865911662578583,-5240.77294921875,304.11962890625,0.8752351999282837,0.4469292461872101,0.3135439157485962,292.5812072753906,297.1499938964844,293.1499938964844,0.5224717855453491,-8979.9248046875,304.1083984375,0.9538577795028688,0.5680155754089355,0.5376859307289124,292.79718017578125,297.1499938964844,293.1499938964844,0.0928369015455246,-10849.072265625,304.1354064941406,0.6010749340057373,0.14073446393013,0.6483350396156311,290.2922668457031,291.1499938964844,265.340576171875,263.7848815917969,280.3760681152344,292.796142578125,290.2945861816406,1.0,0.4655344486236572,0.9670553803443908,0.9670553803443908,1.0,1.0,-2.229302406311035,1.0086339712142944,1.2206684350967407,0.4997126162052154,0.0,0.0,1.0,138.2951202392578,156.0,73.79473876953125,-22366.55078125,1154.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3164978027344,306.87506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.921875,23400.0,0.0,0.0,0.5270256400108337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530978441238403,1.553117752075195,-1.9920642444049008e-05,0.0,0.0005348640261217,0.0,0.0,416.5366516113281,0.0,0.0,0.0,0.8479738235473633,4.0,0.0,1.0
717480,292.7034606933594,297.1499938964844,293.1499938964844,0.0170447323471307,-818.109619140625,304.0897827148437,0.3950372636318207,0.050000000745058,0.0490009859204292,292.78741455078125,297.1499938964844,293.1499938964844,0.2580580115318298,-5162.6494140625,304.1309814453125,0.7888259291648865,0.3232121169567108,0.308616429567337,292.6647644042969,297.1499938964844,293.1499938964844,0.3865911662578583,-5240.77294921875,304.11962890625,0.8752351999282837,0.4469292461872101,0.3135439157485962,292.5812072753906,297.1499938964844,293.1499938964844,0.5224717855453491,-8979.9248046875,304.1083984375,0.9538577795028688,0.5680155754089355,0.5376859307289124,292.79718017578125,297.1499938964844,293.1499938964844,0.0928369015455246,-10849.072265625,304.1354064941406,0.6010749340057373,0.14073446393013,0.6483350396156311,290.2922668457031,291.1499938964844,265.340576171875,263.7848815917969,280.3760681152344,292.796142578125,290.2945861816406,1.0,0.4655344486236572,0.9670553803443908,0.9670553803443908,1.0,1.0,-2.229302406311035,1.0086339712142944,1.2206684350967407,0.4997126162052154,0.0,0.0,1.0,138.2951202392578,156.0,73.79473876953125,-22366.55078125,1154.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3164978027344,306.87506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.921875,23400.0,0.0,0.0,0.5270256400108337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530978441238403,1.553117752075195,-1.9920642444049008e-05,0.0,0.0005348640261217,0.0,0.0,416.5366516113281,0.0,0.0,0.0,0.8479738235473633,4.0,0.0,1.0
717540,292.7286376953125,297.1499938964844,293.1499938964844,0.0177507475018501,-833.5704956054688,304.14764404296875,0.3959995806217193,0.0521903522312641,0.0498874597251415,292.8148498535156,297.1499938964844,293.1499938964844,0.2611781656742096,-5210.88720703125,304.1321105957031,0.788475513458252,0.3268277049064636,0.3122108876705169,292.6990051269531,297.1499938964844,293.1499938964844,0.3916500806808471,-5293.443359375,304.1213073730469,0.8750475645065308,0.4522745311260223,0.3174058198928833,292.61785888671875,297.1499938964844,293.1499938964844,0.5295262336730957,-9072.5546875,304.1104736328125,0.9537199139595032,0.5749824047088623,0.5444361567497253,292.8271789550781,297.1499938964844,293.1499938964844,0.095042884349823,-11051.7744140625,304.1365966796875,0.6028273105621338,0.1435790508985519,0.6619524955749512,290.3253479003906,291.1499938964844,265.3288879394531,263.7752990722656,280.3742980957031,292.8262634277344,290.3268737792969,1.0,0.4723102450370788,0.9648327231407166,0.9648327231407166,1.0,1.0,-2.263786554336548,1.025302171707153,1.2384843826293943,0.5086728930473328,0.0,0.0,1.0,142.05967712402344,159.0,51.57350158691406,-22757.154296875,1206.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5525817871094,307.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.671875,24480.0,0.0,0.0,0.5355156660079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551530122756958,1.5551729202270508,-1.997339859372005e-05,0.0,0.0005434803315438,0.0,0.0,418.19244384765625,0.0,0.0,0.0,0.8639993667602539,4.0,0.0,1.0
717600,292.7286376953125,297.1499938964844,293.1499938964844,0.0177507475018501,-833.5704956054688,304.14764404296875,0.3959995806217193,0.0521903522312641,0.0498874597251415,292.8148498535156,297.1499938964844,293.1499938964844,0.2611781656742096,-5210.88720703125,304.1321105957031,0.788475513458252,0.3268277049064636,0.3122108876705169,292.6990051269531,297.1499938964844,293.1499938964844,0.3916500806808471,-5293.443359375,304.1213073730469,0.8750475645065308,0.4522745311260223,0.3174058198928833,292.61785888671875,297.1499938964844,293.1499938964844,0.5295262336730957,-9072.5546875,304.1104736328125,0.9537199139595032,0.5749824047088623,0.5444361567497253,292.8271789550781,297.1499938964844,293.1499938964844,0.095042884349823,-11051.7744140625,304.1365966796875,0.6028273105621338,0.1435790508985519,0.6619524955749512,290.3253479003906,291.1499938964844,265.3288879394531,263.7752990722656,280.3742980957031,292.8262634277344,290.3268737792969,1.0,0.4723102450370788,0.9648327231407166,0.9648327231407166,1.0,1.0,-2.263786554336548,1.025302171707153,1.2384843826293943,0.5086728930473328,0.0,0.0,1.0,142.05967712402344,159.0,51.57350158691406,-22757.154296875,1206.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5525817871094,307.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.671875,24480.0,0.0,0.0,0.5355156660079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551530122756958,1.5551729202270508,-1.997339859372005e-05,0.0,0.0005434803315438,0.0,0.0,418.19244384765625,0.0,0.0,0.0,0.8639993667602539,4.0,0.0,1.0
717660,292.7582092285156,297.1499938964844,293.1499938964844,0.020989391952753,-905.51416015625,304.1430969238281,0.4095495641231537,0.0568771101534366,0.0543966367840766,292.840576171875,297.1499938964844,293.1499938964844,0.2636324465274811,-5248.08251953125,304.1339416503906,0.788379430770874,0.3301035761833191,0.3154632747173309,292.7310791015625,297.1499938964844,293.1499938964844,0.395768254995346,-5335.576171875,304.1239318847656,0.8751670718193054,0.4571920037269592,0.3209558725357055,292.6524658203125,297.1499938964844,293.1499938964844,0.535377025604248,-9148.0615234375,304.1138000488281,0.9539668560028076,0.5814471244812012,0.5506972670555115,292.85516357421875,297.1499938964844,293.1499938964844,0.0968582555651664,-11216.4921875,304.1380310058594,0.6044486165046692,0.1460821479558944,0.674024224281311,290.3721008300781,291.1499938964844,265.3162536621094,263.7650756835937,280.3708801269531,292.85430908203125,290.3735656738281,1.0,0.4789245128631592,0.9625815153121948,0.9625815153121948,1.0,1.0,-2.2993977069854736,1.042514681816101,1.2568830251693726,0.5179598927497864,0.0,0.0,1.0,145.46885681152344,162.0,54.714962005615234,-23232.658203125,1260.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73602294921875,307.235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.150390625,24480.0,0.0,0.0,0.5436902642250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861248970031738,1.5861457586288452,-2.077688805002253e-05,0.0,0.0005517764948308,0.0,0.0,443.6793212890625,0.0,0.0,0.0,0.8661205768585205,4.0,0.0,1.0
717720,292.7582092285156,297.1499938964844,293.1499938964844,0.020989391952753,-905.51416015625,304.1430969238281,0.4095495641231537,0.0568771101534366,0.0543966367840766,292.840576171875,297.1499938964844,293.1499938964844,0.2636324465274811,-5248.08251953125,304.1339416503906,0.788379430770874,0.3301035761833191,0.3154632747173309,292.7310791015625,297.1499938964844,293.1499938964844,0.395768254995346,-5335.576171875,304.1239318847656,0.8751670718193054,0.4571920037269592,0.3209558725357055,292.6524658203125,297.1499938964844,293.1499938964844,0.535377025604248,-9148.0615234375,304.1138000488281,0.9539668560028076,0.5814471244812012,0.5506972670555115,292.85516357421875,297.1499938964844,293.1499938964844,0.0968582555651664,-11216.4921875,304.1380310058594,0.6044486165046692,0.1460821479558944,0.674024224281311,290.3721008300781,291.1499938964844,265.3162536621094,263.7650756835937,280.3708801269531,292.85430908203125,290.3735656738281,1.0,0.4789245128631592,0.9625815153121948,0.9625815153121948,1.0,1.0,-2.2993977069854736,1.042514681816101,1.2568830251693726,0.5179598927497864,0.0,0.0,1.0,145.46885681152344,162.0,54.714962005615234,-23232.658203125,1260.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73602294921875,307.235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.150390625,24480.0,0.0,0.0,0.5436902642250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861248970031738,1.5861457586288452,-2.077688805002253e-05,0.0,0.0005517764948308,0.0,0.0,443.6793212890625,0.0,0.0,0.0,0.8661205768585205,4.0,0.0,1.0
717780,292.7886657714844,297.1499938964844,293.1499938964844,0.0239250008016824,-964.3618774414062,304.1405334472656,0.4192428588867187,0.0606280975043773,0.0580128915607929,292.86456298828125,297.1499938964844,293.1499938964844,0.266422301530838,-5291.294921875,304.1346435546875,0.7876543998718262,0.3330744206905365,0.3184374868869781,292.7610778808594,297.1499938964844,293.1499938964844,0.4004070162773132,-5383.91748046875,304.1248779296875,0.8746103644371033,0.4617228806018829,0.3242418169975281,292.6849670410156,297.1499938964844,293.1499938964844,0.5419460535049438,-9234.3828125,304.1148986816406,0.9534423351287842,0.5874601006507874,0.556536853313446,292.88140869140625,297.1499938964844,293.1499938964844,0.0986226424574852,-11378.373046875,304.1390686035156,0.6051997542381287,0.1482288688421249,0.6845438480377197,290.3894958496094,291.1499938964844,265.3030700683594,263.75445556640625,280.3681335449219,292.880615234375,290.3902282714844,1.0,0.4852070212364197,0.9603303074836732,0.9603303074836732,1.0,1.0,-2.3309154510498047,1.0577412843704224,1.2731740474700928,0.52616286277771,0.0,0.0,1.0,149.13015747070312,165.0,30.838031768798828,-23564.353515625,1311.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9008178710937,307.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.169921875,24480.0,0.0,0.0,0.5513651371002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900665521621704,1.5900875329971311,-2.0880281226709485e-05,0.0,0.0005595654947683,0.0,0.0,446.9953308105469,0.0,0.0,0.0,0.868085503578186,4.0,0.0,1.0
717840,292.7886657714844,297.1499938964844,293.1499938964844,0.0239250008016824,-964.3618774414062,304.1405334472656,0.4192428588867187,0.0606280975043773,0.0580128915607929,292.86456298828125,297.1499938964844,293.1499938964844,0.266422301530838,-5291.294921875,304.1346435546875,0.7876543998718262,0.3330744206905365,0.3184374868869781,292.7610778808594,297.1499938964844,293.1499938964844,0.4004070162773132,-5383.91748046875,304.1248779296875,0.8746103644371033,0.4617228806018829,0.3242418169975281,292.6849670410156,297.1499938964844,293.1499938964844,0.5419460535049438,-9234.3828125,304.1148986816406,0.9534423351287842,0.5874601006507874,0.556536853313446,292.88140869140625,297.1499938964844,293.1499938964844,0.0986226424574852,-11378.373046875,304.1390686035156,0.6051997542381287,0.1482288688421249,0.6845438480377197,290.3894958496094,291.1499938964844,265.3030700683594,263.75445556640625,280.3681335449219,292.880615234375,290.3902282714844,1.0,0.4852070212364197,0.9603303074836732,0.9603303074836732,1.0,1.0,-2.3309154510498047,1.0577412843704224,1.2731740474700928,0.52616286277771,0.0,0.0,1.0,149.13015747070312,165.0,30.838031768798828,-23564.353515625,1311.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9008178710937,307.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.169921875,24480.0,0.0,0.0,0.5513651371002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900665521621704,1.5900875329971311,-2.0880281226709485e-05,0.0,0.0005595654947683,0.0,0.0,446.9953308105469,0.0,0.0,0.0,0.868085503578186,4.0,0.0,1.0
717900,292.8032531738281,297.1499938964844,293.1499938964844,0.0253062173724174,-992.5817260742188,304.1397705078125,0.4235309362411499,0.0623377338051795,0.0596485547721385,292.8760070800781,297.1499938964844,293.1499938964844,0.2677865326404571,-5312.44580078125,304.13494873046875,0.7871437668800354,0.3344454765319824,0.3198195099830627,292.7753295898437,297.1499938964844,293.1499938964844,0.4026969969272613,-5407.77880859375,304.1252746582031,0.8741772770881653,0.4638466835021972,0.3257879316806793,292.70050048828125,297.1499938964844,293.1499938964844,0.5452081561088562,-9277.2197265625,304.1153564453125,0.9530056118965148,0.5903015732765198,0.5593041181564331,292.89385986328125,297.1499938964844,293.1499938964844,0.0994381457567215,-11453.2060546875,304.1395568847656,0.6053445339202881,0.1491869986057281,0.6892715096473694,290.3946228027344,291.1499938964844,265.2963562011719,263.7491149902344,280.36688232421875,292.8930969238281,290.39520263671875,1.0,0.4882122278213501,0.9592047333717346,0.9592047333717346,1.0,1.0,-2.345402240753174,1.0647375583648682,1.2806646823883057,0.5299241542816162,0.0,0.0,1.0,150.9955596923828,165.0,22.846853256225582,-23716.037109375,1335.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9812927246094,307.4183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,24460.12890625,25560.0,0.0,0.0,0.5549776554107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907156467437744,1.5907366275787354,-2.0897332433378324e-05,0.0,0.0005632317624986,0.0,0.0,447.5429992675781,0.0,0.0,0.0,0.8834090232849121,4.0,0.0,1.0
717960,292.8173828125,297.1499938964844,293.1499938964844,0.0262638088315725,-1015.1300048828124,304.1398620605469,0.4275542199611664,0.0639560148119926,0.0611987076699733,292.8870849609375,297.1499938964844,293.1499938964844,0.2686580717563629,-5325.271484375,304.1361083984375,0.7865581512451172,0.3357404172420501,0.3211316168308258,292.7891845703125,297.1499938964844,293.1499938964844,0.4042659997940063,-5423.42724609375,304.126953125,0.8736669421195984,0.4658732712268829,0.3272694945335388,292.7156066894531,297.1499938964844,293.1499938964844,0.5475245714187622,-9306.3623046875,304.1174621582031,0.9524809122085572,0.5930271148681641,0.5619685053825378,292.9058532714844,297.1499938964844,293.1499938964844,0.1000437140464782,-11506.8974609375,304.140380859375,0.6053708791732788,0.1500772684812545,0.6936875581741333,290.418212890625,291.1499938964844,265.2896423339844,263.7437744140625,280.3657531738281,292.9051208496094,290.4203186035156,1.0,0.4911257624626159,0.9580498933792114,0.9580498933792114,1.0,1.0,-2.3591270446777344,1.0713623762130735,1.2877646684646606,0.5334808230400085,0.0,0.0,1.0,152.8685760498047,168.0,44.4022216796875,-23952.046875,1359.9932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04705810546875,307.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,25246.064453125,25560.0,0.0,0.0,0.5585894584655762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160695552825928,1.616091012954712,-2.156879054382444e-05,0.0,0.0005668973317369,0.0,0.0,469.2856750488281,0.0,0.0,0.0,0.8826987147331238,4.0,0.0,1.0
718020,292.8441162109375,297.1499938964844,293.1499938964844,0.0296256951987743,-1064.86767578125,304.1376342773437,0.4348827004432678,0.0669582188129425,0.0640769377350807,292.9081726074219,297.1499938964844,293.1499938964844,0.2708053886890411,-5358.12109375,304.1371459960937,0.7852028608322144,0.3381227552890777,0.3235527575016022,292.81561279296875,297.1499938964844,293.1499938964844,0.408011794090271,-5461.990234375,304.1283569335937,0.872451663017273,0.4696531891822815,0.3300366699695587,292.7445983886719,297.1499938964844,293.1499938964844,0.5529707670211792,-9377.0107421875,304.11920166015625,0.951204001903534,0.5981493592262268,0.5669783353805542,292.928466796875,297.1499938964844,293.1499938964844,0.1013301238417625,-11623.48046875,304.14141845703125,0.6051279306411743,0.1516733318567276,0.7016686201095581,290.4386291503906,291.1499938964844,265.2763061523437,263.73321533203125,280.3637390136719,292.92779541015625,290.4393310546875,1.0,0.496678352355957,0.955740213394165,0.955740213394165,1.0,1.0,-2.384425401687622,1.0835665464401243,1.3008588552474976,0.5400183200836182,0.0,0.0,1.0,156.61424255371094,171.0,29.379369735717773,-24231.8359375,1406.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1705017089844,307.603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.875,25560.0,0.0,0.0,0.5655195713043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236313581466677,1.6236530542373655,-2.1771109459223222e-05,0.0,0.0005739304469898,0.0,0.0,475.9041442871094,0.0,0.0,0.0,0.8864635229110718,4.0,0.0,1.0
718080,292.8441162109375,297.1499938964844,293.1499938964844,0.0296256951987743,-1064.86767578125,304.1376342773437,0.4348827004432678,0.0669582188129425,0.0640769377350807,292.9081726074219,297.1499938964844,293.1499938964844,0.2708053886890411,-5358.12109375,304.1371459960937,0.7852028608322144,0.3381227552890777,0.3235527575016022,292.81561279296875,297.1499938964844,293.1499938964844,0.408011794090271,-5461.990234375,304.1283569335937,0.872451663017273,0.4696531891822815,0.3300366699695587,292.7445983886719,297.1499938964844,293.1499938964844,0.5529707670211792,-9377.0107421875,304.11920166015625,0.951204001903534,0.5981493592262268,0.5669783353805542,292.928466796875,297.1499938964844,293.1499938964844,0.1013301238417625,-11623.48046875,304.14141845703125,0.6051279306411743,0.1516733318567276,0.7016686201095581,290.4386291503906,291.1499938964844,265.2763061523437,263.73321533203125,280.3637390136719,292.92779541015625,290.4393310546875,1.0,0.496678352355957,0.955740213394165,0.955740213394165,1.0,1.0,-2.384425401687622,1.0835665464401243,1.3008588552474976,0.5400183200836182,0.0,0.0,1.0,156.61424255371094,171.0,29.379369735717773,-24231.8359375,1406.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1705017089844,307.603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.875,25560.0,0.0,0.0,0.5655195713043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236313581466677,1.6236530542373655,-2.1771109459223222e-05,0.0,0.0005739304469898,0.0,0.0,475.9041442871094,0.0,0.0,0.0,0.8864635229110718,4.0,0.0,1.0
718140,292.868896484375,297.1499938964844,293.1499938964844,0.0317865572869777,-1103.846923828125,304.1380615234375,0.4413442611694336,0.069684162735939,0.0666996985673904,292.92779541015625,297.1499938964844,293.1499938964844,0.2729328274726867,-5390.8447265625,304.13787841796875,0.7836914658546448,0.3402695059776306,0.3257440030574798,292.8403625488281,297.1499938964844,293.1499938964844,0.4117335081100464,-5500.4267578125,304.1293640136719,0.8710643649101257,0.4731051027774811,0.3325724005699157,292.7719116210937,297.1499938964844,293.1499938964844,0.5584101676940918,-9447.7392578125,304.1203918457031,0.9497222304344176,0.6028788089752197,0.5716135501861572,292.9493408203125,297.1499938964844,293.1499938964844,0.1025167554616928,-11731.3740234375,304.1423034667969,0.6045807600021362,0.1530510038137436,0.708642840385437,290.4485778808594,291.1499938964844,265.263427734375,263.7230529785156,280.36199951171875,292.94873046875,290.4490661621094,1.0,0.5018834471702576,0.9534305334091188,0.9534305334091188,1.0,1.0,-2.407203197479248,1.0945450067520142,1.3126583099365234,0.545880913734436,0.0,0.0,1.0,160.3242645263672,174.0,17.835758209228516,-24477.583984375,1449.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29864501953125,307.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.328125,26640.0,0.0,0.0,0.5719003081321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254923343658447,1.6255141496658323,-2.1821047994308174e-05,0.0,0.0005804061074741,0.0,0.0,477.5425415039063,0.0,0.0,0.0,0.9023900032043456,4.0,0.0,1.0
718200,292.868896484375,297.1499938964844,293.1499938964844,0.0317865572869777,-1103.846923828125,304.1380615234375,0.4413442611694336,0.069684162735939,0.0666996985673904,292.92779541015625,297.1499938964844,293.1499938964844,0.2729328274726867,-5390.8447265625,304.13787841796875,0.7836914658546448,0.3402695059776306,0.3257440030574798,292.8403625488281,297.1499938964844,293.1499938964844,0.4117335081100464,-5500.4267578125,304.1293640136719,0.8710643649101257,0.4731051027774811,0.3325724005699157,292.7719116210937,297.1499938964844,293.1499938964844,0.5584101676940918,-9447.7392578125,304.1203918457031,0.9497222304344176,0.6028788089752197,0.5716135501861572,292.9493408203125,297.1499938964844,293.1499938964844,0.1025167554616928,-11731.3740234375,304.1423034667969,0.6045807600021362,0.1530510038137436,0.708642840385437,290.4485778808594,291.1499938964844,265.263427734375,263.7230529785156,280.36199951171875,292.94873046875,290.4490661621094,1.0,0.5018834471702576,0.9534305334091188,0.9534305334091188,1.0,1.0,-2.407203197479248,1.0945450067520142,1.3126583099365234,0.545880913734436,0.0,0.0,1.0,160.3242645263672,174.0,17.835758209228516,-24477.583984375,1449.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29864501953125,307.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.328125,26640.0,0.0,0.0,0.5719003081321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254923343658447,1.6255141496658323,-2.1821047994308174e-05,0.0,0.0005804061074741,0.0,0.0,477.5425415039063,0.0,0.0,0.0,0.9023900032043456,4.0,0.0,1.0
718260,292.89178466796875,297.1499938964844,293.1499938964844,0.0340092182159423,-1140.417724609375,304.1383361816406,0.4469680190086365,0.072158508002758,0.0690931230783462,292.946044921875,297.1499938964844,293.1499938964844,0.2742322981357574,-5409.8359375,304.13970947265625,0.782054603099823,0.3421942293643951,0.3277260959148407,292.8636474609375,297.1499938964844,293.1499938964844,0.4142007529735565,-5524.869140625,304.1320495605469,0.8695258498191833,0.4762284755706787,0.3348821699619293,292.7978210449219,297.1499938964844,293.1499938964844,0.5621987581253052,-9495.08984375,304.1238708496094,0.9480516314506532,0.6072062253952026,0.5758776068687439,292.96856689453125,297.1499938964844,293.1499938964844,0.1033168882131576,-11801.3212890625,304.1435241699219,0.6037782430648804,0.1542319804430008,0.7147198915481567,290.48504638671875,291.1499938964844,265.2513122558594,263.7135925292969,280.3607177734375,292.968017578125,290.48614501953125,1.0,0.5067631006240845,0.9511282444000244,0.9511282444000244,1.0,1.0,-2.427659749984741,1.1043933629989624,1.3232662677764893,0.5511232614517212,0.0,0.0,1.0,163.9937744140625,177.0,36.63361740112305,-24803.767578125,1490.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4001770019531,307.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.28515625,26640.0,0.0,0.0,0.5780830383300781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553510427474976,1.6553736925125122,-2.263007263536565e-05,0.0,0.0005866807769052,0.0,0.0,504.3450927734375,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
718320,292.89178466796875,297.1499938964844,293.1499938964844,0.0340092182159423,-1140.417724609375,304.1383361816406,0.4469680190086365,0.072158508002758,0.0690931230783462,292.946044921875,297.1499938964844,293.1499938964844,0.2742322981357574,-5409.8359375,304.13970947265625,0.782054603099823,0.3421942293643951,0.3277260959148407,292.8636474609375,297.1499938964844,293.1499938964844,0.4142007529735565,-5524.869140625,304.1320495605469,0.8695258498191833,0.4762284755706787,0.3348821699619293,292.7978210449219,297.1499938964844,293.1499938964844,0.5621987581253052,-9495.08984375,304.1238708496094,0.9480516314506532,0.6072062253952026,0.5758776068687439,292.96856689453125,297.1499938964844,293.1499938964844,0.1033168882131576,-11801.3212890625,304.1435241699219,0.6037782430648804,0.1542319804430008,0.7147198915481567,290.48504638671875,291.1499938964844,265.2513122558594,263.7135925292969,280.3607177734375,292.968017578125,290.48614501953125,1.0,0.5067631006240845,0.9511282444000244,0.9511282444000244,1.0,1.0,-2.427659749984741,1.1043933629989624,1.3232662677764893,0.5511232614517212,0.0,0.0,1.0,163.9937744140625,177.0,36.63361740112305,-24803.767578125,1490.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4001770019531,307.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.28515625,26640.0,0.0,0.0,0.5780830383300781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553510427474976,1.6553736925125122,-2.263007263536565e-05,0.0,0.0005866807769052,0.0,0.0,504.3450927734375,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
718380,292.9130249023437,297.1499938964844,293.1499938964844,0.0361290872097015,-1175.06982421875,304.1387023925781,0.4517667293548584,0.0743932500481605,0.0712689012289047,292.9630432128906,297.1499938964844,293.1499938964844,0.2757981717586517,-5433.63818359375,304.1405334472656,0.7803112864494324,0.3439140617847442,0.3295108675956726,292.88543701171875,297.1499938964844,293.1499938964844,0.4170406758785248,-5553.8671875,304.13330078125,0.8678597807884216,0.4790579676628113,0.336980253458023,292.8222351074219,297.1499938964844,293.1499938964844,0.5664835572242737,-9550.1640625,304.1254272460937,0.9462135434150696,0.6111729741096497,0.5797901749610901,292.9862976074219,297.1499938964844,293.1499938964844,0.1041460186243057,-11875.681640625,304.144287109375,0.6027527451515198,0.1552332788705825,0.7199742794036865,290.5002746582031,291.1499938964844,265.24029541015625,263.705078125,280.3599548339844,292.9857788085937,290.5009765625,1.0,0.5113363265991211,0.948826014995575,0.948826014995575,1.0,1.0,-2.445952892303467,1.1131881475448608,1.332764744758606,0.5557859539985657,0.0,0.0,1.0,167.6194305419922,180.0,24.708208084106445,-25013.05859375,1529.6624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5052795410156,307.90191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.916015625,26640.0,0.0,0.0,0.5838227868080139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658960223197937,1.6589829921722412,-2.2728861949872226e-05,0.0,0.0005925059667788,0.0,0.0,507.6511840820313,0.0,0.0,0.0,0.9056848287582396,4.0,0.0,1.0
718440,292.9130249023437,297.1499938964844,293.1499938964844,0.0361290872097015,-1175.06982421875,304.1387023925781,0.4517667293548584,0.0743932500481605,0.0712689012289047,292.9630432128906,297.1499938964844,293.1499938964844,0.2757981717586517,-5433.63818359375,304.1405334472656,0.7803112864494324,0.3439140617847442,0.3295108675956726,292.88543701171875,297.1499938964844,293.1499938964844,0.4170406758785248,-5553.8671875,304.13330078125,0.8678597807884216,0.4790579676628113,0.336980253458023,292.8222351074219,297.1499938964844,293.1499938964844,0.5664835572242737,-9550.1640625,304.1254272460937,0.9462135434150696,0.6111729741096497,0.5797901749610901,292.9862976074219,297.1499938964844,293.1499938964844,0.1041460186243057,-11875.681640625,304.144287109375,0.6027527451515198,0.1552332788705825,0.7199742794036865,290.5002746582031,291.1499938964844,265.24029541015625,263.705078125,280.3599548339844,292.9857788085937,290.5009765625,1.0,0.5113363265991211,0.948826014995575,0.948826014995575,1.0,1.0,-2.445952892303467,1.1131881475448608,1.332764744758606,0.5557859539985657,0.0,0.0,1.0,167.6194305419922,180.0,24.708208084106445,-25013.05859375,1529.6624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5052795410156,307.90191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.916015625,26640.0,0.0,0.0,0.5838227868080139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658960223197937,1.6589829921722412,-2.2728861949872226e-05,0.0,0.0005925059667788,0.0,0.0,507.6511840820313,0.0,0.0,0.0,0.9056848287582396,4.0,0.0,1.0
718500,292.92303466796875,297.1499938964844,293.1499938964844,0.0371222309768199,-1191.2021484375,304.1389465332031,0.4538669884204864,0.0754244104027748,0.0722784176468849,292.9710998535156,297.1499938964844,293.1499938964844,0.2765394449234009,-5444.912109375,304.1408996582031,0.7794064879417419,0.3447004854679107,0.3303336799144745,292.895751953125,297.1499938964844,293.1499938964844,0.4184008836746216,-5567.755859375,304.13385009765625,0.8669919371604919,0.4803827702999115,0.3379607498645782,292.8339538574219,297.1499938964844,293.1499938964844,0.5685396790504456,-9576.564453125,304.12615966796875,0.9452401995658876,0.6130201816558838,0.5816230177879333,292.9945983886719,297.1499938964844,293.1499938964844,0.1045205816626548,-11909.2705078125,304.1446533203125,0.6021661758422852,0.1556714624166488,0.7223159074783325,290.5064392089844,291.1499938964844,265.2352905273437,263.7012634277344,280.3598327636719,292.994140625,290.5071105957031,1.0,0.5135151147842407,0.9476748704910278,0.9476748704910278,1.0,1.0,-2.454348087310791,1.11721932888031,1.337128758430481,0.5579161047935486,0.0,0.0,1.0,169.41476440429688,180.0,21.259361267089844,-25110.953125,1548.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5614013671875,307.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.2421875,27720.0,0.0,0.0,0.5864936709403992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659531593322754,1.6595542430877686,-2.2744517991668545e-05,0.0,0.0005952165229246,0.0,0.0,508.1758117675781,0.0,0.0,0.0,0.9209688901901244,4.0,0.0,1.0
718560,292.9327087402344,297.1499938964844,293.1499938964844,0.037977073341608,-1204.7657470703125,304.139404296875,0.4557766020298004,0.0764005780220031,0.0732384249567985,292.9788818359375,297.1499938964844,293.1499938964844,0.2767817974090576,-5447.82421875,304.1421203613281,0.778479278087616,0.3454367816448211,0.3311112523078918,292.9056701660156,297.1499938964844,293.1499938964844,0.4190317392349243,-5573.4306640625,304.1356506347656,0.8661088347434998,0.4816538393497467,0.3389061689376831,292.845458984375,297.1499938964844,293.1499938964844,0.5695948004722595,-9588.666015625,304.1285705566406,0.9442238807678224,0.6147646903991699,0.5833657383918762,293.0025939941406,297.1499938964844,293.1499938964844,0.104694589972496,-11922.798828125,304.1452941894531,0.6015336513519287,0.1560704112052917,0.7244809865951538,290.5317687988281,291.1499938964844,265.230712890625,263.69775390625,280.3598937988281,293.00213623046875,290.5338439941406,1.0,0.5156263709068298,0.9465262293815612,0.9465262293815612,1.0,1.0,-2.4622671604156494,1.1210182905197144,1.3412487506866455,0.5599192380905151,0.0,0.0,1.0,171.20034790039062,183.0,45.38786697387695,-25295.12109375,1566.1258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6055603027344,308.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,27418.24609375,27720.0,0.0,0.0,0.589183509349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841588020324707,1.6841821670532229,-2.3424578103004023e-05,0.0,0.0005979463458061,0.0,0.0,531.1371459960938,0.0,0.0,0.0,0.9198389649391174,4.0,0.0,1.0
718620,292.9510192871094,297.1499938964844,293.1499938964844,0.0396597236394882,-1231.763916015625,304.14013671875,0.4590276479721069,0.0781909972429275,0.0750114247202873,292.99371337890625,297.1499938964844,293.1499938964844,0.2777189910411834,-5461.6064453125,304.1431579589844,0.7765483260154724,0.3467631340026855,0.3325254917144775,292.9245300292969,297.1499938964844,293.1499938964844,0.4209838509559631,-5592.96826171875,304.1371459960937,0.8642751574516296,0.4840172529220581,0.3406739830970764,292.8676452636719,297.1499938964844,293.1499938964844,0.5725328326225281,-9625.5458984375,304.1307983398437,0.9420520663261414,0.6179815530776978,0.5865777134895325,293.01763916015625,297.1499938964844,293.1499938964844,0.105176642537117,-11964.5322265625,304.14605712890625,0.6001296043395996,0.1567550748586654,0.7282950282096863,290.55694580078125,291.1499938964844,265.222900390625,263.6919250488281,280.36065673828125,293.0172119140625,290.5579528808594,1.0,0.5196499228477478,0.9442288279533386,0.9442288279533386,1.0,1.0,-2.4766626358032227,1.127912998199463,1.348749756813049,0.5635392665863037,0.0,0.0,1.0,174.74771118164062,186.0,35.28707504272461,-25481.087890625,1600.2894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6927490234375,308.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.912109375,27720.0,0.0,0.0,0.5943171977996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691228270530701,1.6912518739700315,-2.362164559599477e-05,0.0,0.0006031563971191,0.0,0.0,537.8538818359375,0.0,0.0,0.0,0.9233505725860596,4.0,0.0,1.0
718680,292.9510192871094,297.1499938964844,293.1499938964844,0.0396597236394882,-1231.763916015625,304.14013671875,0.4590276479721069,0.0781909972429275,0.0750114247202873,292.99371337890625,297.1499938964844,293.1499938964844,0.2777189910411834,-5461.6064453125,304.1431579589844,0.7765483260154724,0.3467631340026855,0.3325254917144775,292.9245300292969,297.1499938964844,293.1499938964844,0.4209838509559631,-5592.96826171875,304.1371459960937,0.8642751574516296,0.4840172529220581,0.3406739830970764,292.8676452636719,297.1499938964844,293.1499938964844,0.5725328326225281,-9625.5458984375,304.1307983398437,0.9420520663261414,0.6179815530776978,0.5865777134895325,293.01763916015625,297.1499938964844,293.1499938964844,0.105176642537117,-11964.5322265625,304.14605712890625,0.6001296043395996,0.1567550748586654,0.7282950282096863,290.55694580078125,291.1499938964844,265.222900390625,263.6919250488281,280.36065673828125,293.0172119140625,290.5579528808594,1.0,0.5196499228477478,0.9442288279533386,0.9442288279533386,1.0,1.0,-2.4766626358032227,1.127912998199463,1.348749756813049,0.5635392665863037,0.0,0.0,1.0,174.74771118164062,186.0,35.28707504272461,-25481.087890625,1600.2894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6927490234375,308.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.912109375,27720.0,0.0,0.0,0.5943171977996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691228270530701,1.6912518739700315,-2.362164559599477e-05,0.0,0.0006031563971191,0.0,0.0,537.8538818359375,0.0,0.0,0.0,0.9233505725860596,4.0,0.0,1.0
718740,292.9677124023437,297.1499938964844,293.1499938964844,0.0412232056260108,-1256.8895263671875,304.14080810546875,0.4617187678813934,0.0798439085483551,0.0766371935606002,293.0075988769531,297.1499938964844,293.1499938964844,0.2786308526992798,-5475.1875,304.1439208984375,0.7745424509048462,0.3479073643684387,0.3337668478488922,292.9425964355469,297.1499938964844,293.1499938964844,0.422868013381958,-5611.951171875,304.1383056640625,0.862341582775116,0.486065536737442,0.3422456383705139,292.8885498046875,297.1499938964844,293.1499938964844,0.5754097104072571,-9661.96875,304.13238525390625,0.9397554993629456,0.6208917498588562,0.5894932746887207,293.0314636230469,297.1499938964844,293.1499938964844,0.1056032851338386,-12001.767578125,304.14666748046875,0.5985694527626038,0.1573025733232498,0.7314783334732056,290.5746459960937,291.1499938964844,265.2172241210937,263.68780517578125,280.3623962402344,293.03106689453125,290.5755615234375,1.0,0.5234262943267822,0.941931426525116,0.941931426525116,1.0,1.0,-2.4893243312835693,1.1339616775512695,1.3553626537322998,0.5666946172714233,0.0,0.0,1.0,178.2544708251953,189.0,27.64409065246582,-25642.896484375,1632.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.790771484375,308.170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.404296875,28800.0,0.0,0.0,0.5989722609519958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928939819335938,1.6929177045822144,-2.366820081078913e-05,0.0,0.0006078807055018,0.0,0.0,539.4447631835938,0.0,0.0,0.0,0.9391781091690063,4.0,0.0,1.0
