time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718800,292.9677124023437,297.1499938964844,293.1499938964844,0.0412232056260108,-1256.8895263671875,304.14080810546875,0.4617187678813934,0.0798439085483551,0.0766371935606002,293.0075988769531,297.1499938964844,293.1499938964844,0.2786308526992798,-5475.1875,304.1439208984375,0.7745424509048462,0.3479073643684387,0.3337668478488922,292.9425964355469,297.1499938964844,293.1499938964844,0.422868013381958,-5611.951171875,304.1383056640625,0.862341582775116,0.486065536737442,0.3422456383705139,292.8885498046875,297.1499938964844,293.1499938964844,0.5754097104072571,-9661.96875,304.13238525390625,0.9397554993629456,0.6208917498588562,0.5894932746887207,293.0314636230469,297.1499938964844,293.1499938964844,0.1056032851338386,-12001.767578125,304.14666748046875,0.5985694527626038,0.1573025733232498,0.7314783334732056,290.5746459960937,291.1499938964844,265.2172241210937,263.68780517578125,280.3623962402344,293.03106689453125,290.5755615234375,1.0,0.5234262943267822,0.941931426525116,0.941931426525116,1.0,1.0,-2.4893243312835693,1.1339616775512695,1.3553626537322998,0.5666946172714233,0.0,0.0,1.0,178.2544708251953,189.0,27.64409065246582,-25642.896484375,1632.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.790771484375,308.170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.404296875,28800.0,0.0,0.0,0.5989722609519958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928939819335938,1.6929177045822144,-2.366820081078913e-05,0.0,0.0006078807055018,0.0,0.0,539.4447631835938,0.0,0.0,0.0,0.9391781091690063,4.0,0.0,1.0
718860,292.98309326171875,297.1499938964844,293.1499938964844,0.0425236895680427,-1277.4019775390625,304.1416931152344,0.463927686214447,0.0813418999314308,0.078140452504158,293.0206604003906,297.1499938964844,293.1499938964844,0.2787279188632965,-5475.345703125,304.1457214355469,0.7724548578262329,0.3488651514053345,0.3348355293273926,292.96002197265625,297.1499938964844,293.1499938964844,0.423442393541336,-5616.4833984375,304.14117431640625,0.8602693676948547,0.4877876341342926,0.3435823619365692,292.908447265625,297.1499938964844,293.1499938964844,0.576652467250824,-9675.6083984375,304.1361083984375,0.9373263120651244,0.623484194278717,0.5921173691749573,293.044189453125,297.1499938964844,293.1499938964844,0.105691485106945,-12005.833984375,304.1476135253906,0.5968647599220276,0.1577247232198715,0.7340946793556213,290.619140625,291.1499938964844,265.2139587402344,263.6856689453125,280.3652648925781,293.0438232421875,290.62060546875,1.0,0.5269713997840881,0.9396421313285828,0.9396421313285828,1.0,1.0,-2.500317573547364,1.139196276664734,1.361121416091919,0.5694052577018738,0.0,0.0,1.0,181.73077392578125,192.0,47.55355072021485,-25887.880859375,1662.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8672180175781,308.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.248046875,28800.0,0.0,0.0,0.6034892201423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217609882354736,1.7217854261398315,-2.448225677653681e-05,0.0,0.0006124648498371,0.0,0.0,567.5137939453125,0.0,0.0,0.0,0.940124213695526,4.0,0.0,1.0
718920,292.98309326171875,297.1499938964844,293.1499938964844,0.0425236895680427,-1277.4019775390625,304.1416931152344,0.463927686214447,0.0813418999314308,0.078140452504158,293.0206604003906,297.1499938964844,293.1499938964844,0.2787279188632965,-5475.345703125,304.1457214355469,0.7724548578262329,0.3488651514053345,0.3348355293273926,292.96002197265625,297.1499938964844,293.1499938964844,0.423442393541336,-5616.4833984375,304.14117431640625,0.8602693676948547,0.4877876341342926,0.3435823619365692,292.908447265625,297.1499938964844,293.1499938964844,0.576652467250824,-9675.6083984375,304.1361083984375,0.9373263120651244,0.623484194278717,0.5921173691749573,293.044189453125,297.1499938964844,293.1499938964844,0.105691485106945,-12005.833984375,304.1476135253906,0.5968647599220276,0.1577247232198715,0.7340946793556213,290.619140625,291.1499938964844,265.2139587402344,263.6856689453125,280.3652648925781,293.0438232421875,290.62060546875,1.0,0.5269713997840881,0.9396421313285828,0.9396421313285828,1.0,1.0,-2.500317573547364,1.139196276664734,1.361121416091919,0.5694052577018738,0.0,0.0,1.0,181.73077392578125,192.0,47.55355072021485,-25887.880859375,1662.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8672180175781,308.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.248046875,28800.0,0.0,0.0,0.6034892201423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217609882354736,1.7217854261398315,-2.448225677653681e-05,0.0,0.0006124648498371,0.0,0.0,567.5137939453125,0.0,0.0,0.0,0.940124213695526,4.0,0.0,1.0
718980,292.9975280761719,297.1499938964844,293.1499938964844,0.0437425598502159,-1296.8807373046875,304.1424255371094,0.4654540717601776,0.0826423168182373,0.0794732198119163,293.032958984375,297.1499938964844,293.1499938964844,0.2790934145450592,-5480.33349609375,304.14654541015625,0.7702917456626892,0.3496469557285309,0.3357354700565338,292.97637939453125,297.1499938964844,293.1499938964844,0.4243985116481781,-5625.705078125,304.1425170898437,0.8581123352050781,0.489281564950943,0.3447441160678863,292.9271850585937,297.1499938964844,293.1499938964844,0.5784161686897278,-9697.4248046875,304.1377868652344,0.9347788095474244,0.6257985830307007,0.5944681763648987,293.055908203125,297.1499938964844,293.1499938964844,0.1058525666594505,-12018.3251953125,304.14813232421875,0.5950260162353516,0.1580294668674469,0.7361780405044556,290.6440734863281,291.1499938964844,265.2135009765625,263.685791015625,280.36944580078125,293.0555725097656,290.6452331542969,1.0,0.530297577381134,0.9373528361320496,0.9373528361320496,1.0,1.0,-2.5097246170043945,1.1436564922332764,1.3660681247711182,0.5716913342475891,0.0,0.0,1.0,185.1773376464844,195.0,37.76966094970703,-26024.12109375,1689.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9507751464844,308.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.912109375,28800.0,0.0,0.0,0.6076205372810364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725082278251648,1.7251068353652954,-2.457680056977552e-05,0.0,0.0006166576058603,0.0,0.0,570.8043823242188,0.0,0.0,0.0,0.9417726397514344,4.0,0.0,1.0
719040,292.9975280761719,297.1499938964844,293.1499938964844,0.0437425598502159,-1296.8807373046875,304.1424255371094,0.4654540717601776,0.0826423168182373,0.0794732198119163,293.032958984375,297.1499938964844,293.1499938964844,0.2790934145450592,-5480.33349609375,304.14654541015625,0.7702917456626892,0.3496469557285309,0.3357354700565338,292.97637939453125,297.1499938964844,293.1499938964844,0.4243985116481781,-5625.705078125,304.1425170898437,0.8581123352050781,0.489281564950943,0.3447441160678863,292.9271850585937,297.1499938964844,293.1499938964844,0.5784161686897278,-9697.4248046875,304.1377868652344,0.9347788095474244,0.6257985830307007,0.5944681763648987,293.055908203125,297.1499938964844,293.1499938964844,0.1058525666594505,-12018.3251953125,304.14813232421875,0.5950260162353516,0.1580294668674469,0.7361780405044556,290.6440734863281,291.1499938964844,265.2135009765625,263.685791015625,280.36944580078125,293.0555725097656,290.6452331542969,1.0,0.530297577381134,0.9373528361320496,0.9373528361320496,1.0,1.0,-2.5097246170043945,1.1436564922332764,1.3660681247711182,0.5716913342475891,0.0,0.0,1.0,185.1773376464844,195.0,37.76966094970703,-26024.12109375,1689.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9507751464844,308.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.912109375,28800.0,0.0,0.0,0.6076205372810364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725082278251648,1.7251068353652954,-2.457680056977552e-05,0.0,0.0006166576058603,0.0,0.0,570.8043823242188,0.0,0.0,0.0,0.9417726397514344,4.0,0.0,1.0
719100,293.0044250488281,297.1499938964844,293.1499938964844,0.0442852824926376,-1305.5576171875,304.142822265625,0.4659730792045593,0.0832173228263855,0.0800708308815956,293.0388488769531,297.1499938964844,293.1499938964844,0.2792324423789978,-5482.17236328125,304.1469116210937,0.7691865563392639,0.3499735891819,0.336124986410141,292.984130859375,297.1499938964844,293.1499938964844,0.4248234629631042,-5629.80029296875,304.1430969238281,0.8570168614387512,0.4899559617042541,0.3452741205692291,292.9361572265625,297.1499938964844,293.1499938964844,0.579220175743103,-9707.3671875,304.1385192871094,0.9334706664085388,0.6268578171730042,0.595551609992981,293.0614013671875,297.1499938964844,293.1499938964844,0.1059064716100692,-12022.21875,304.1483764648437,0.5940611958503723,0.1581402868032455,0.7370308637619019,290.65557861328125,291.1499938964844,265.21441650390625,263.6867980957031,280.3720703125,293.06109619140625,290.65673828125,1.0,0.531883180141449,0.936208188533783,0.936208188533783,1.0,1.0,-2.513874292373657,1.145616054534912,1.368258357048035,0.5726866126060486,0.0,0.0,1.0,186.8883819580078,195.0,35.25364303588867,-26087.439453125,1702.9561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969482421875,308.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.890625,29880.0,0.0,0.0,0.6095094084739685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255913019180298,1.7256159782409668,-2.45913070102688e-05,0.0,0.0006185745587572,0.0,0.0,571.309814453125,0.0,0.0,0.0,0.9570252895355223,4.0,0.0,1.0
719160,293.0111389160156,297.1499938964844,293.1499938964844,0.0446869172155857,-1311.6888427734375,304.1434020996094,0.4663553833961487,0.0837470814585685,0.0806272327899932,293.0445556640625,297.1499938964844,293.1499938964844,0.2788840532302856,-5475.865234375,304.14813232421875,0.7680653929710388,0.3502563238143921,0.3364751636981964,292.9916687011719,297.1499938964844,293.1499938964844,0.4245252907276153,-5625.7890625,304.1448974609375,0.8559086918830872,0.4905760586261749,0.345770001411438,292.9449157714844,297.1499938964844,293.1499938964844,0.5790578722953796,-9703.583984375,304.14093017578125,0.9321385025978088,0.6278456449508667,0.5965739488601685,293.0666809082031,297.1499938964844,293.1499938964844,0.1057722344994545,-12007.2958984375,304.14892578125,0.5930678248405457,0.1582251340150833,0.7377678751945496,290.68572998046875,291.1499938964844,265.2161560058594,263.6884460449219,280.37506103515625,293.0663757324219,290.68817138671875,1.0,0.533420741558075,0.9350731372833252,0.9350731372833252,1.0,1.0,-2.51767373085022,1.1474049091339111,1.3702688217163086,0.5735893845558167,0.0,0.0,1.0,188.5932006835937,198.0,58.79548645019531,-26234.353515625,1715.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0319519042969,308.44805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,29589.09375,29880.0,0.0,0.0,0.6114287972450256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749560832977295,1.7495861053466797,-2.5279226974817e-05,0.0,0.0006205225363373,0.0,0.0,595.44970703125,0.0,0.0,0.0,0.9555157423019408,4.0,0.0,1.0
719220,293.0238952636719,297.1499938964844,293.1499938964844,0.045497678220272,-1324.4456787109375,304.1442565917969,0.4667367041110992,0.0846727564930915,0.0816188156604766,293.0555725097656,297.1499938964844,293.1499938964844,0.2786509096622467,-5471.36279296875,304.14910888671875,0.7657669186592102,0.3506926894187927,0.3370511531829834,293.006103515625,297.1499938964844,293.1499938964844,0.4246282577514648,-5626.04150390625,304.1463928222656,0.8536427021026611,0.4916633367538452,0.3466498255729675,292.9617919921875,297.1499938964844,293.1499938964844,0.5796354413032532,-9709.7197265625,304.1429443359375,0.92938894033432,0.6296221017837524,0.5984203219413757,293.0766296386719,297.1499938964844,293.1499938964844,0.1056685447692871,-11994.876953125,304.1494445800781,0.59099280834198,0.1583198010921478,0.7388995289802551,290.7212219238281,291.1499938964844,265.22222900390625,263.69390869140625,280.3822937011719,293.07635498046875,290.72271728515625,1.0,0.5363520979881287,0.9328029751777648,0.9328029751777648,1.0,1.0,-2.524193286895752,1.150455355644226,1.373737931251526,0.5751072764396667,0.0,0.0,1.0,191.98782348632807,201.0,49.77637100219727,-26353.94921875,1739.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10272216796875,308.5162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,29813.66015625,29880.0,0.0,0.0,0.6150544285774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561873197555542,1.756212830543518,-2.547108306316659e-05,0.0,0.0006242020754143,0.0,0.0,602.2413330078125,0.0,0.0,0.0,0.958800196647644,4.0,0.0,1.0
719280,293.0238952636719,297.1499938964844,293.1499938964844,0.045497678220272,-1324.4456787109375,304.1442565917969,0.4667367041110992,0.0846727564930915,0.0816188156604766,293.0555725097656,297.1499938964844,293.1499938964844,0.2786509096622467,-5471.36279296875,304.14910888671875,0.7657669186592102,0.3506926894187927,0.3370511531829834,293.006103515625,297.1499938964844,293.1499938964844,0.4246282577514648,-5626.04150390625,304.1463928222656,0.8536427021026611,0.4916633367538452,0.3466498255729675,292.9617919921875,297.1499938964844,293.1499938964844,0.5796354413032532,-9709.7197265625,304.1429443359375,0.92938894033432,0.6296221017837524,0.5984203219413757,293.0766296386719,297.1499938964844,293.1499938964844,0.1056685447692871,-11994.876953125,304.1494445800781,0.59099280834198,0.1583198010921478,0.7388995289802551,290.7212219238281,291.1499938964844,265.22222900390625,263.69390869140625,280.3822937011719,293.07635498046875,290.72271728515625,1.0,0.5363520979881287,0.9328029751777648,0.9328029751777648,1.0,1.0,-2.524193286895752,1.150455355644226,1.373737931251526,0.5751072764396667,0.0,0.0,1.0,191.98782348632807,201.0,49.77637100219727,-26353.94921875,1739.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10272216796875,308.5162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,29813.66015625,29880.0,0.0,0.0,0.6150544285774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561873197555542,1.756212830543518,-2.547108306316659e-05,0.0,0.0006242020754143,0.0,0.0,602.2413330078125,0.0,0.0,0.0,0.958800196647644,4.0,0.0,1.0
719340,293.03594970703125,297.1499938964844,293.1499938964844,0.0461760759353637,-1335.1348876953125,304.14501953125,0.4666529595851898,0.0854220539331436,0.0824523642659187,293.0660400390625,297.1499938964844,293.1499938964844,0.2783883810043335,-5466.58251953125,304.1498413085937,0.7634158134460449,0.3509656190872192,0.3374733328819275,293.01959228515625,297.1499938964844,293.1499938964844,0.4247236251831054,-5626.4248046875,304.1474304199219,0.8513422608375549,0.4925717115402221,0.3474034667015075,292.9776611328125,297.1499938964844,293.1499938964844,0.5801892876625061,-9715.9453125,304.1443786621094,0.9265736937522888,0.6311699151992798,0.6000480651855469,293.08575439453125,297.1499938964844,293.1499938964844,0.1055397987365722,-11980.677734375,304.1498413085937,0.5888214707374573,0.1583231985569,0.739613950252533,290.75048828125,291.1499938964844,265.23211669921875,263.702392578125,280.3913269042969,293.08551025390625,290.751953125,1.0,0.5391045808792114,0.9305328726768494,0.9305328726768494,1.0,1.0,-2.5294225215911865,1.1528749465942385,1.3765475749969482,0.5762819051742554,0.0,0.0,1.0,195.353515625,204.0,43.45269775390625,-26453.677734375,1761.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1855163574219,308.58856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.9765625,30960.0,0.0,0.0,0.618251621723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576981782913208,1.757723689079285,-2.551492434577085e-05,0.0,0.0006274468032643,0.0,0.0,603.7969360351562,0.0,0.0,0.0,0.9745492339134216,4.0,0.0,1.0
719400,293.03594970703125,297.1499938964844,293.1499938964844,0.0461760759353637,-1335.1348876953125,304.14501953125,0.4666529595851898,0.0854220539331436,0.0824523642659187,293.0660400390625,297.1499938964844,293.1499938964844,0.2783883810043335,-5466.58251953125,304.1498413085937,0.7634158134460449,0.3509656190872192,0.3374733328819275,293.01959228515625,297.1499938964844,293.1499938964844,0.4247236251831054,-5626.4248046875,304.1474304199219,0.8513422608375549,0.4925717115402221,0.3474034667015075,292.9776611328125,297.1499938964844,293.1499938964844,0.5801892876625061,-9715.9453125,304.1443786621094,0.9265736937522888,0.6311699151992798,0.6000480651855469,293.08575439453125,297.1499938964844,293.1499938964844,0.1055397987365722,-11980.677734375,304.1498413085937,0.5888214707374573,0.1583231985569,0.739613950252533,290.75048828125,291.1499938964844,265.23211669921875,263.702392578125,280.3913269042969,293.08551025390625,290.751953125,1.0,0.5391045808792114,0.9305328726768494,0.9305328726768494,1.0,1.0,-2.5294225215911865,1.1528749465942385,1.3765475749969482,0.5762819051742554,0.0,0.0,1.0,195.353515625,204.0,43.45269775390625,-26453.677734375,1761.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1855163574219,308.58856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.9765625,30960.0,0.0,0.0,0.618251621723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576981782913208,1.757723689079285,-2.551492434577085e-05,0.0,0.0006274468032643,0.0,0.0,603.7969360351562,0.0,0.0,0.0,0.9745492339134216,4.0,0.0,1.0
719460,293.04742431640625,297.1499938964844,293.1499938964844,0.0465505719184875,-1340.5208740234375,304.14605712890625,0.4660885035991668,0.0859834030270576,0.0831222757697105,293.0760803222656,297.1499938964844,293.1499938964844,0.2773396968841553,-5448.8447265625,304.151611328125,0.7609947919845581,0.3510532081127167,0.3377298712730407,293.0323486328125,297.1499938964844,293.1499938964844,0.423684686422348,-5614.298828125,304.14996337890625,0.8489946722984314,0.4932877421379089,0.3480280339717865,292.9927978515625,297.1499938964844,293.1499938964844,0.5792120695114136,-9700.8681640625,304.14776611328125,0.923680305480957,0.6324681043624878,0.6014504432678223,293.0941772460937,297.1499938964844,293.1499938964844,0.1051143482327461,-11937.205078125,304.15057373046875,0.5865547060966492,0.1582414209842682,0.7399471402168274,290.8056335449219,291.1499938964844,265.2461242675781,263.71417236328125,280.4022827148437,293.0939636230469,290.8075866699219,1.0,0.5416884422302246,0.9282878041267396,0.9282878041267396,1.0,1.0,-2.533372402191162,1.1546701192855835,1.3787022829055786,0.5771202445030212,0.0,0.0,1.0,198.7025451660156,192.0,62.82422637939453,-26633.8203125,1781.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2488708496094,308.6840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,30823.24609375,30960.0,0.0,0.0,0.6213476657867432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674810409546,1.7857011556625366,-2.6333613277529366e-05,0.0,0.0006305888528004,0.0,0.0,633.08984375,0.0,0.0,0.0,0.9749982953071594,4.0,0.0,1.0
719520,293.04742431640625,297.1499938964844,293.1499938964844,0.0465505719184875,-1340.5208740234375,304.14605712890625,0.4660885035991668,0.0859834030270576,0.0831222757697105,293.0760803222656,297.1499938964844,293.1499938964844,0.2773396968841553,-5448.8447265625,304.151611328125,0.7609947919845581,0.3510532081127167,0.3377298712730407,293.0323486328125,297.1499938964844,293.1499938964844,0.423684686422348,-5614.298828125,304.14996337890625,0.8489946722984314,0.4932877421379089,0.3480280339717865,292.9927978515625,297.1499938964844,293.1499938964844,0.5792120695114136,-9700.8681640625,304.14776611328125,0.923680305480957,0.6324681043624878,0.6014504432678223,293.0941772460937,297.1499938964844,293.1499938964844,0.1051143482327461,-11937.205078125,304.15057373046875,0.5865547060966492,0.1582414209842682,0.7399471402168274,290.8056335449219,291.1499938964844,265.2461242675781,263.71417236328125,280.4022827148437,293.0939636230469,290.8075866699219,1.0,0.5416884422302246,0.9282878041267396,0.9282878041267396,1.0,1.0,-2.533372402191162,1.1546701192855835,1.3787022829055786,0.5771202445030212,0.0,0.0,1.0,198.7025451660156,192.0,62.82422637939453,-26633.8203125,1781.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2488708496094,308.6840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,30823.24609375,30960.0,0.0,0.0,0.6213476657867432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674810409546,1.7857011556625366,-2.6333613277529366e-05,0.0,0.0006305888528004,0.0,0.0,633.08984375,0.0,0.0,0.0,0.9749982953071594,4.0,0.0,1.0
719580,293.05816650390625,297.1499938964844,293.1499938964844,0.0466427914798259,-1341.4676513671875,304.147216796875,0.4691400527954101,0.0864045470952987,0.0834184065461158,293.0856628417969,297.1499938964844,293.1499938964844,0.2762611806392669,-5431.0537109375,304.1528625488281,0.7631812691688538,0.3509852588176727,0.3375855386257171,293.0440979003906,297.1499938964844,293.1499938964844,0.42277592420578,-5604.00732421875,304.1514892578125,0.8517622947692871,0.4938818514347076,0.3483723998069763,293.00689697265625,297.1499938964844,293.1499938964844,0.57844477891922,-9689.4775390625,304.1498107910156,0.927544891834259,0.6335889101028442,0.6024212837219238,293.1017150878906,297.1499938964844,293.1499938964844,0.1045917943120002,-11886.07421875,304.1512756347656,0.588316023349762,0.1581277847290039,0.7389081120491028,290.84478759765625,291.1499938964844,265.2645568847656,263.7295227050781,280.416015625,293.1015014648437,290.8467102050781,1.0,0.5395614504814148,0.9260427355766296,0.9260427355766296,1.0,1.0,-2.5338902473449707,1.1547861099243164,1.3791040182113647,0.5770781636238098,0.0,0.0,1.0,195.8843688964844,180.0,57.25130844116211,-26699.41015625,1769.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3225402832031,308.75506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,30928.921875,30960.0,0.0,0.0,0.6240739822387695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887332439422607,1.788759708404541,-2.642389699758496e-05,0.0,0.0006333557539619,0.0,0.0,636.3484497070312,0.0,0.0,0.0,0.9765133857727052,4.0,0.0,1.0
719640,293.05816650390625,297.1499938964844,293.1499938964844,0.0466427914798259,-1341.4676513671875,304.147216796875,0.4691400527954101,0.0864045470952987,0.0834184065461158,293.0856628417969,297.1499938964844,293.1499938964844,0.2762611806392669,-5431.0537109375,304.1528625488281,0.7631812691688538,0.3509852588176727,0.3375855386257171,293.0440979003906,297.1499938964844,293.1499938964844,0.42277592420578,-5604.00732421875,304.1514892578125,0.8517622947692871,0.4938818514347076,0.3483723998069763,293.00689697265625,297.1499938964844,293.1499938964844,0.57844477891922,-9689.4775390625,304.1498107910156,0.927544891834259,0.6335889101028442,0.6024212837219238,293.1017150878906,297.1499938964844,293.1499938964844,0.1045917943120002,-11886.07421875,304.1512756347656,0.588316023349762,0.1581277847290039,0.7389081120491028,290.84478759765625,291.1499938964844,265.2645568847656,263.7295227050781,280.416015625,293.1015014648437,290.8467102050781,1.0,0.5395614504814148,0.9260427355766296,0.9260427355766296,1.0,1.0,-2.5338902473449707,1.1547861099243164,1.3791040182113647,0.5770781636238098,0.0,0.0,1.0,195.8843688964844,180.0,57.25130844116211,-26699.41015625,1769.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3225402832031,308.75506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,30928.921875,30960.0,0.0,0.0,0.6240739822387695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887332439422607,1.788759708404541,-2.642389699758496e-05,0.0,0.0006333557539619,0.0,0.0,636.3484497070312,0.0,0.0,0.0,0.9765133857727052,4.0,0.0,1.0
719700,293.06317138671875,297.1499938964844,293.1499938964844,0.0465962141752243,-1340.411865234375,304.1477966308594,0.4715127646923065,0.0865835770964622,0.0834769010543823,293.0902099609375,297.1499938964844,293.1499938964844,0.2755962014198303,-5420.17236328125,304.153564453125,0.7655329704284668,0.3509071767330169,0.337408185005188,293.049560546875,297.1499938964844,293.1499938964844,0.4221889078617096,-5597.466796875,304.1522827148437,0.8545551896095276,0.4941505193710327,0.3484784066677093,293.0135192871094,297.1499938964844,293.1499938964844,0.5778838992118835,-9681.4423828125,304.1508483886719,0.9313125014305116,0.6340987682342529,0.602796733379364,293.1050720214844,297.1499938964844,293.1499938964844,0.104275994002819,-11855.4521484375,304.151611328125,0.5903019905090332,0.158078521490097,0.7381153702735901,290.8651123046875,291.1499938964844,265.27557373046875,263.7386474609375,280.4237365722656,293.1048889160156,290.8671264648437,1.0,0.537500262260437,0.9249202013015748,0.9249202013015748,1.0,1.0,-2.5333738327026367,1.154468059539795,1.3789058923721311,0.57684326171875,0.0,0.0,1.0,192.878173828125,180.0,57.26289749145508,-26727.77734375,1756.2393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36572265625,308.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.18359375,32040.0,0.0,0.0,0.6252536177635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892035245895386,1.7892298698425293,-2.6437792257638648e-05,0.0,0.0006345529691316,0.0,0.0,636.8504028320312,0.0,0.0,0.0,0.9917462468147278,4.0,0.0,1.0
719760,293.0679626464844,297.1499938964844,293.1499938964844,0.0464058555662632,-1336.7537841796875,304.1485595703125,0.4741737842559814,0.0867422595620155,0.083491712808609,293.0946044921875,297.1499938964844,293.1499938964844,0.2744366824626922,-5401.02197265625,304.155029296875,0.7684966921806335,0.3507989346981048,0.3371769785881042,293.0548095703125,297.1499938964844,293.1499938964844,0.4208831787109375,-5582.86962890625,304.1542358398437,0.8580403923988342,0.4943927824497223,0.3485499024391174,293.0199584960937,297.1499938964844,293.1499938964844,0.5763585567474365,-9659.7333984375,304.1534729003906,0.935936450958252,0.634565532207489,0.6031113862991333,293.10821533203125,297.1499938964844,293.1499938964844,0.1037782505154609,-11806.5546875,304.1522216796875,0.5928073525428772,0.1580337584018707,0.7372199892997742,290.90386962890625,291.1499938964844,265.2878112792969,263.74871826171875,280.4319763183594,293.1080322265625,290.9071044921875,1.0,0.5349651575088501,0.923820436000824,0.923820436000824,1.0,1.0,-2.5325026512146,1.1539779901504517,1.378524661064148,0.5765157341957092,0.0,0.0,1.0,189.1891021728516,168.0,81.65404510498047,-26835.611328125,1739.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3995361328125,308.8608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,31758.841796875,32040.0,0.0,0.0,0.6264489889144897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125730752944944,1.812600255012512,-2.713293361011893e-05,0.0,0.0006357660749927,0.0,0.0,662.132568359375,0.0,0.0,0.0,0.9898906350135804,4.0,0.0,1.0
719820,293.0769348144531,297.1499938964844,293.1499938964844,0.0460453405976295,-1330.099365234375,304.1496276855469,0.4800027012825012,0.0869997292757034,0.0834148302674293,293.1029968261719,297.1499938964844,293.1499938964844,0.2725133299827575,-5369.72802734375,304.1565246582031,0.7759620547294617,0.3505015075206756,0.3365783095359802,293.0646667480469,297.1499938964844,293.1499938964844,0.418910413980484,-5561.2841796875,304.1560974121094,0.866769015789032,0.4948041439056396,0.3485969603061676,293.0321655273437,297.1499938964844,293.1499938964844,0.57412189245224,-9628.8291015625,304.156005859375,0.9471101760864258,0.6353816390037537,0.6035656332969666,293.1138000488281,297.1499938964844,293.1499938964844,0.1029508560895919,-11726.275390625,304.1528625488281,0.5990415215492249,0.1579537689685821,0.735216498374939,290.95904541015625,291.1499938964844,265.316162109375,263.7720031738281,280.45025634765625,293.1136474609375,290.9615173339844,1.0,0.5288606286048889,0.9216209650039672,0.9216209650039672,1.0,1.0,-2.5298869609832764,1.1525713205337524,1.377315640449524,0.5756298303604126,0.0,0.0,1.0,180.3860015869141,156.0,76.39694213867188,-26888.078125,1697.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4709777832031,308.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,31977.587890625,32040.0,0.0,0.0,0.6285973191261292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818804621696472,1.8188319206237795,-2.731981840042863e-05,0.0,0.0006379463593475,0.0,0.0,668.9852294921875,0.0,0.0,0.0,0.9929730892181396,4.0,0.0,1.0
719880,293.0769348144531,297.1499938964844,293.1499938964844,0.0460453405976295,-1330.099365234375,304.1496276855469,0.4800027012825012,0.0869997292757034,0.0834148302674293,293.1029968261719,297.1499938964844,293.1499938964844,0.2725133299827575,-5369.72802734375,304.1565246582031,0.7759620547294617,0.3505015075206756,0.3365783095359802,293.0646667480469,297.1499938964844,293.1499938964844,0.418910413980484,-5561.2841796875,304.1560974121094,0.866769015789032,0.4948041439056396,0.3485969603061676,293.0321655273437,297.1499938964844,293.1499938964844,0.57412189245224,-9628.8291015625,304.156005859375,0.9471101760864258,0.6353816390037537,0.6035656332969666,293.1138000488281,297.1499938964844,293.1499938964844,0.1029508560895919,-11726.275390625,304.1528625488281,0.5990415215492249,0.1579537689685821,0.735216498374939,290.95904541015625,291.1499938964844,265.316162109375,263.7720031738281,280.45025634765625,293.1136474609375,290.9615173339844,1.0,0.5288606286048889,0.9216209650039672,0.9216209650039672,1.0,1.0,-2.5298869609832764,1.1525713205337524,1.377315640449524,0.5756298303604126,0.0,0.0,1.0,180.3860015869141,156.0,76.39694213867188,-26888.078125,1697.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4709777832031,308.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,31977.587890625,32040.0,0.0,0.0,0.6285973191261292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818804621696472,1.8188319206237795,-2.731981840042863e-05,0.0,0.0006379463593475,0.0,0.0,668.9852294921875,0.0,0.0,0.0,0.9929730892181396,4.0,0.0,1.0
719940,293.085205078125,297.1499938964844,293.1499938964844,0.045589555054903,-1321.951416015625,304.1505126953125,0.4863049387931824,0.087174117565155,0.0832197815179824,293.1108093261719,297.1499938964844,293.1499938964844,0.2705354988574981,-5337.73095703125,304.1576538085937,0.7852217555046082,0.3501084446907043,0.3358408510684967,293.07373046875,297.1499938964844,293.1499938964844,0.4169103503227234,-5539.6162109375,304.1573791503906,0.877592921257019,0.4951297342777252,0.3485501110553741,293.04351806640625,297.1499938964844,293.1499938964844,0.5718172788619995,-9597.4697265625,304.1578369140625,0.9600297808647156,0.6360654830932617,0.6038474440574646,293.1186828613281,297.1499938964844,293.1499938964844,0.1021265089511871,-11646.5849609375,304.1532592773437,0.6065553426742554,0.1578795164823532,0.7330273389816284,291.00994873046875,291.1499938964844,265.3500061035156,263.79962158203125,280.4709167480469,293.1185607910156,291.012451171875,1.0,0.5218127369880676,0.9194214344024658,0.9194214344024658,1.0,1.0,-2.5264194011688232,1.1507471799850464,1.3756721019744873,0.5745207667350769,0.0,0.0,1.0,170.37069702148438,144.0,72.77525329589844,-26925.40625,1649.4395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55584716796875,309.0203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,32026.236328125,33120.0,0.0,0.0,0.6302965879440308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201875686645508,1.820214986801148,-2.736138048931025e-05,0.0,0.000639670935925,0.0,0.0,670.512451171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.085205078125,297.1499938964844,293.1499938964844,0.045589555054903,-1321.951416015625,304.1505126953125,0.4863049387931824,0.087174117565155,0.0832197815179824,293.1108093261719,297.1499938964844,293.1499938964844,0.2705354988574981,-5337.73095703125,304.1576538085937,0.7852217555046082,0.3501084446907043,0.3358408510684967,293.07373046875,297.1499938964844,293.1499938964844,0.4169103503227234,-5539.6162109375,304.1573791503906,0.877592921257019,0.4951297342777252,0.3485501110553741,293.04351806640625,297.1499938964844,293.1499938964844,0.5718172788619995,-9597.4697265625,304.1578369140625,0.9600297808647156,0.6360654830932617,0.6038474440574646,293.1186828613281,297.1499938964844,293.1499938964844,0.1021265089511871,-11646.5849609375,304.1532592773437,0.6065553426742554,0.1578795164823532,0.7330273389816284,291.00994873046875,291.1499938964844,265.3500061035156,263.79962158203125,280.4709167480469,293.1185607910156,291.012451171875,1.0,0.5218127369880676,0.9194214344024658,0.9194214344024658,1.0,1.0,-2.5264194011688232,1.1507471799850464,1.3756721019744873,0.5745207667350769,0.0,0.0,1.0,170.37069702148438,144.0,72.77525329589844,-26925.40625,1649.4395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55584716796875,309.0203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,32026.236328125,33120.0,0.0,0.0,0.6302965879440308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201875686645508,1.820214986801148,-2.736138048931025e-05,0.0,0.000639670935925,0.0,0.0,670.512451171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.0936584472656,297.1499938964844,293.1499938964844,0.0448886081576347,-1309.631591796875,304.1515197753906,0.492898017168045,0.0871053338050842,0.0828421786427497,293.1189270019531,297.1499938964844,293.1499938964844,0.2680546939373016,-5297.45458984375,304.1592102050781,0.7958914637565613,0.3494582772254944,0.3349007070064544,293.0829162597656,297.1499938964844,293.1499938964844,0.4142177104949951,-5510.33837890625,304.15936279296875,0.8901423215866089,0.4951996207237243,0.3483547866344452,293.0549621582031,297.1499938964844,293.1499938964844,0.56857830286026,-9553.22265625,304.1605529785156,0.9736075401306152,0.6364443898200989,0.6038841009140015,293.1238098144531,297.1499938964844,293.1499938964844,0.1010985076427459,-11546.9228515625,304.1539001464844,0.6147765517234802,0.1576356738805771,0.7302836775779724,291.0739440917969,291.1499938964844,265.3894958496094,263.831298828125,280.4948425292969,293.1236572265625,291.0766906738281,1.0,0.5141053795814514,0.9172858595848083,0.9172858595848083,1.0,1.0,-2.5213513374328613,1.1481410264968872,1.373210310935974,0.5730162262916565,0.0,0.0,1.0,159.77984619140625,132.0,81.92289733886719,-26986.16015625,1596.9442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63702392578125,309.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.779296875,33120.0,0.0,0.0,0.6317018270492554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318451642990112,1.831872820854187,-2.771297840808984e-05,0.0,0.0006410970236174,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.0936584472656,297.1499938964844,293.1499938964844,0.0448886081576347,-1309.631591796875,304.1515197753906,0.492898017168045,0.0871053338050842,0.0828421786427497,293.1189270019531,297.1499938964844,293.1499938964844,0.2680546939373016,-5297.45458984375,304.1592102050781,0.7958914637565613,0.3494582772254944,0.3349007070064544,293.0829162597656,297.1499938964844,293.1499938964844,0.4142177104949951,-5510.33837890625,304.15936279296875,0.8901423215866089,0.4951996207237243,0.3483547866344452,293.0549621582031,297.1499938964844,293.1499938964844,0.56857830286026,-9553.22265625,304.1605529785156,0.9736075401306152,0.6364443898200989,0.6038841009140015,293.1238098144531,297.1499938964844,293.1499938964844,0.1010985076427459,-11546.9228515625,304.1539001464844,0.6147765517234802,0.1576356738805771,0.7302836775779724,291.0739440917969,291.1499938964844,265.3894958496094,263.831298828125,280.4948425292969,293.1236572265625,291.0766906738281,1.0,0.5141053795814514,0.9172858595848083,0.9172858595848083,1.0,1.0,-2.5213513374328613,1.1481410264968872,1.373210310935974,0.5730162262916565,0.0,0.0,1.0,159.77984619140625,132.0,81.92289733886719,-26986.16015625,1596.9442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63702392578125,309.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.779296875,33120.0,0.0,0.0,0.6317018270492554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318451642990112,1.831872820854187,-2.771297840808984e-05,0.0,0.0006410970236174,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1024169921875,297.1499938964844,293.1499938964844,0.0439477004110813,-1293.4609375,304.1525573730469,0.4997385740280151,0.0867570787668228,0.0821887999773025,293.1274719238281,297.1499938964844,293.1499938964844,0.2653777599334717,-5254.14990234375,304.1606140136719,0.8076549172401428,0.3485087454319,0.3336538672447204,293.09228515625,297.1499938964844,293.1499938964844,0.4113576114177704,-5479.42236328125,304.1610107421875,0.9041682481765748,0.4949976801872253,0.3479483723640442,293.0665588378906,297.1499938964844,293.1499938964844,0.5651297569274902,-9506.5,304.1628112792969,0.9869999885559082,0.6365015506744385,0.6035889387130737,293.1294250488281,297.1499938964844,293.1499938964844,0.0999209210276603,-11433.5771484375,304.1545715332031,0.623062252998352,0.1571618020534515,0.7264025211334229,291.1336364746094,291.1499938964844,265.4344177246094,263.8664245605469,280.5224914550781,293.1292724609375,291.1366882324219,1.0,0.5058172345161438,0.9151502847671508,0.9151502847671508,1.0,1.0,-2.513564109802246,1.1442099809646606,1.369354248046875,0.5707969069480896,0.0,0.0,1.0,148.96902465820312,120.0,84.06702423095703,-26991.84375,1540.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308959960937,309.2091979980469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6326292157173157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006420382414944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1024169921875,297.1499938964844,293.1499938964844,0.0439477004110813,-1293.4609375,304.1525573730469,0.4997385740280151,0.0867570787668228,0.0821887999773025,293.1274719238281,297.1499938964844,293.1499938964844,0.2653777599334717,-5254.14990234375,304.1606140136719,0.8076549172401428,0.3485087454319,0.3336538672447204,293.09228515625,297.1499938964844,293.1499938964844,0.4113576114177704,-5479.42236328125,304.1610107421875,0.9041682481765748,0.4949976801872253,0.3479483723640442,293.0665588378906,297.1499938964844,293.1499938964844,0.5651297569274902,-9506.5,304.1628112792969,0.9869999885559082,0.6365015506744385,0.6035889387130737,293.1294250488281,297.1499938964844,293.1499938964844,0.0999209210276603,-11433.5771484375,304.1545715332031,0.623062252998352,0.1571618020534515,0.7264025211334229,291.1336364746094,291.1499938964844,265.4344177246094,263.8664245605469,280.5224914550781,293.1292724609375,291.1366882324219,1.0,0.5058172345161438,0.9151502847671508,0.9151502847671508,1.0,1.0,-2.513564109802246,1.1442099809646606,1.369354248046875,0.5707969069480896,0.0,0.0,1.0,148.96902465820312,120.0,84.06702423095703,-26991.84375,1540.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308959960937,309.2091979980469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6326292157173157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006420382414944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.10675048828125,297.1499938964844,293.1499938964844,0.0433935932815074,-1283.989990234375,304.1531066894531,0.503441572189331,0.0865088999271392,0.0817871987819671,293.1317749023437,297.1499938964844,293.1499938964844,0.2639019191265106,-5230.24853515625,304.1613464355469,0.8138211965560913,0.347952663898468,0.3329449892044067,293.0968933105469,297.1499938964844,293.1499938964844,0.4097573757171631,-5462.1162109375,304.16192626953125,0.9122925996780396,0.4948262274265289,0.3476901054382324,293.0722351074219,297.1499938964844,293.1499938964844,0.5631732940673828,-9479.986328125,304.1640319824219,0.9935575127601624,0.6364403367042542,0.6033491492271423,293.1322326660156,297.1499938964844,293.1499938964844,0.0992658734321594,-11370.5009765625,304.1549072265625,0.6274344325065613,0.1568721532821655,0.7241773009300232,291.1659240722656,291.1499938964844,265.45880126953125,263.88525390625,280.5374755859375,293.132080078125,291.16912841796875,1.0,0.5014877915382385,0.9140824675559998,0.9140824675559998,1.0,1.0,-2.5089588165283203,1.141897439956665,1.3670612573623655,0.5694994330406189,0.0,0.0,0.9968323707580566,143.48388671875,120.0,87.19337463378906,-26991.595703125,1510.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7816162109375,309.2596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32478.91015625,34200.0,0.0,0.0,0.6329087018966675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831687808036804,1.8317155838012693,-2.771878098428715e-05,0.0,0.000642321887426,0.0,0.0,683.4776000976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1109924316406,297.1499938964844,293.1499938964844,0.0428007654845714,-1273.8802490234375,304.15362548828125,0.5072837471961975,0.0862228944897651,0.0813514590263366,293.135986328125,297.1499938964844,293.1499938964844,0.2623580992221832,-5205.234375,304.162109375,0.8199831247329712,0.3473542928695678,0.3321962058544159,293.1013488769531,297.1499938964844,293.1499938964844,0.4080705046653747,-5443.8779296875,304.1628112792969,0.9211386442184448,0.4946188330650329,0.3474070727825165,293.07769775390625,297.1499938964844,293.1499938964844,0.560303807258606,-9440.033203125,304.1667785644531,0.9990000128746032,0.6363547444343567,0.6022141575813293,293.13494873046875,297.1499938964844,293.1499938964844,0.0985845997929573,-11304.8525390625,304.1552734375,0.6319329142570496,0.1565613597631454,0.7218524217605591,291.1995544433594,291.1499938964844,265.48443603515625,263.90484619140625,280.5534973144531,293.1347961425781,291.20294189453125,1.0,0.4970128536224365,0.9130513072013856,0.9130513072013856,1.0,1.0,-2.5030858516693115,1.1389508247375488,1.3641350269317627,0.5679547786712646,0.0,0.0,0.990164875984192,138.0862579345703,108.0,90.7586441040039,-26981.52734375,1479.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,309.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,32677.365234375,34200.0,0.0,0.0,0.6330651640892029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83093786239624,1.830965518951416,-2.774698077701032e-05,0.0,0.000642480677925,0.0,0.0,683.4830932617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.11895751953125,297.1499938964844,293.1499938964844,0.0415097847580909,-1251.572509765625,304.1545715332031,0.5130188465118408,0.0855970829725265,0.0805338472127914,293.1440124511719,297.1499938964844,293.1499938964844,0.2586112320423126,-5143.9443359375,304.1643371582031,0.8291371464729309,0.3460834920406341,0.3307426273822784,293.1098327636719,297.1499938964844,293.1499938964844,0.4036527276039123,-5395.6259765625,304.1659851074219,0.9350435733795166,0.4941337406635284,0.3468813002109527,293.07000732421875,297.1499938964844,293.1499938964844,0.5326423048973083,-9049.2470703125,304.2074890136719,0.9990000128746032,0.6396760940551758,0.5799416899681091,293.1397705078125,297.1499938964844,293.1499938964844,0.0970628261566162,-11156.2255859375,304.15606689453125,0.6388293504714966,0.1559670269489288,0.7177804112434387,291.29693603515625,291.1499938964844,265.5392150878906,263.9462585449219,280.59521484375,293.1396179199219,291.3026428222656,1.0,0.4865309298038482,0.910988986492157,0.910988986492157,1.0,1.0,-2.467900514602661,1.1216570138931274,1.3462435007095337,0.5587140321731567,0.0,0.0,0.9646106362342834,129.45716857910156,96.0,130.81407165527344,-26820.439453125,1398.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718933105469,309.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,33567.07421875,34200.0,0.0,0.0,0.6326960325241089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275673389434808,1.8275952339172363,-2.787330959108658e-05,0.0,0.0006421060534194,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.11895751953125,297.1499938964844,293.1499938964844,0.0415097847580909,-1251.572509765625,304.1545715332031,0.5130188465118408,0.0855970829725265,0.0805338472127914,293.1440124511719,297.1499938964844,293.1499938964844,0.2586112320423126,-5143.9443359375,304.1643371582031,0.8291371464729309,0.3460834920406341,0.3307426273822784,293.1098327636719,297.1499938964844,293.1499938964844,0.4036527276039123,-5395.6259765625,304.1659851074219,0.9350435733795166,0.4941337406635284,0.3468813002109527,293.07000732421875,297.1499938964844,293.1499938964844,0.5326423048973083,-9049.2470703125,304.2074890136719,0.9990000128746032,0.6396760940551758,0.5799416899681091,293.1397705078125,297.1499938964844,293.1499938964844,0.0970628261566162,-11156.2255859375,304.15606689453125,0.6388293504714966,0.1559670269489288,0.7177804112434387,291.29693603515625,291.1499938964844,265.5392150878906,263.9462585449219,280.59521484375,293.1396179199219,291.3026428222656,1.0,0.4865309298038482,0.910988986492157,0.910988986492157,1.0,1.0,-2.467900514602661,1.1216570138931274,1.3462435007095337,0.5587140321731567,0.0,0.0,0.9646106362342834,129.45716857910156,96.0,130.81407165527344,-26820.439453125,1398.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718933105469,309.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,33567.07421875,34200.0,0.0,0.0,0.6326960325241089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275673389434808,1.8275952339172363,-2.787330959108658e-05,0.0,0.0006421060534194,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1270446777344,297.1499938964844,293.1499938964844,0.039949744939804,-1224.6239013671875,304.1556396484375,0.5198386311531067,0.0847406983375549,0.0795262604951858,293.15216064453125,297.1499938964844,293.1499938964844,0.2542150616645813,-5071.8037109375,304.1668395996094,0.8400060534477234,0.3445859849452972,0.3290717005729675,293.1183166503906,297.1499938964844,293.1499938964844,0.3982783257961273,-5336.88671875,304.1695251464844,0.9510185718536376,0.4934289753437042,0.3461979627609253,293.0351867675781,297.1499938964844,293.1499938964844,0.4993636012077331,-8581.5693359375,304.2435302734375,0.9990000128746032,0.6487117409706116,0.5534472465515137,293.1440124511719,297.1499938964844,293.1499938964844,0.0953589975833892,-10989.037109375,304.1568603515625,0.6473271250724792,0.1553662717342376,0.7135569453239441,291.4155578613281,291.1499938964844,265.59844970703125,263.990478515625,280.6407470703125,293.1438903808594,291.4205322265625,1.0,0.474736601114273,0.9089266061782836,0.9089266061782836,1.0,1.0,-2.427112579345703,1.101671814918518,1.3254408836364746,0.5478870868682861,0.0,0.0,0.9210690259933472,120.13072967529295,114.0,150.17654418945312,-26557.064453125,1308.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700439453125,309.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,34725.13671875,35280.0,0.0,0.0,0.6310552954673767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.795420527458191,1.7954479455947876,-2.7427955501480028e-05,0.0,0.0006404409068636,0.0,0.0,656.6316528320312,0.0,0.0,0.0,0.9997904300689696,4.0,0.0,1.0
