time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720600,293.1270446777344,297.1499938964844,293.1499938964844,0.039949744939804,-1224.6239013671875,304.1556396484375,0.5198386311531067,0.0847406983375549,0.0795262604951858,293.15216064453125,297.1499938964844,293.1499938964844,0.2542150616645813,-5071.8037109375,304.1668395996094,0.8400060534477234,0.3445859849452972,0.3290717005729675,293.1183166503906,297.1499938964844,293.1499938964844,0.3982783257961273,-5336.88671875,304.1695251464844,0.9510185718536376,0.4934289753437042,0.3461979627609253,293.0351867675781,297.1499938964844,293.1499938964844,0.4993636012077331,-8581.5693359375,304.2435302734375,0.9990000128746032,0.6487117409706116,0.5534472465515137,293.1440124511719,297.1499938964844,293.1499938964844,0.0953589975833892,-10989.037109375,304.1568603515625,0.6473271250724792,0.1553662717342376,0.7135569453239441,291.4155578613281,291.1499938964844,265.59844970703125,263.990478515625,280.6407470703125,293.1438903808594,291.4205322265625,1.0,0.474736601114273,0.9089266061782836,0.9089266061782836,1.0,1.0,-2.427112579345703,1.101671814918518,1.3254408836364746,0.5478870868682861,0.0,0.0,0.9210690259933472,120.13072967529295,114.0,150.17654418945312,-26557.064453125,1308.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700439453125,309.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,34725.13671875,35280.0,0.0,0.0,0.6310552954673767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.795420527458191,1.7954479455947876,-2.7427955501480028e-05,0.0,0.0006404409068636,0.0,0.0,656.6316528320312,0.0,0.0,0.0,0.9997904300689696,4.0,0.0,1.0
720660,293.1363830566406,297.1499938964844,293.1499938964844,0.0385228917002677,-1200.3934326171875,304.1560974121094,0.5184444189071655,0.083431601524353,0.078409232199192,293.1608581542969,297.1499938964844,293.1499938964844,0.2507941722869873,-5016.455078125,304.1667785644531,0.8405835032463074,0.3427652716636657,0.3273984789848327,293.1271667480469,297.1499938964844,293.1499938964844,0.3943843841552734,-5295.36279296875,304.16925048828125,0.952880859375,0.4924415946006775,0.3455336391925812,293.0007019042969,297.1499938964844,293.1499938964844,0.4894880354404449,-8458.4404296875,304.22735595703125,0.9990000128746032,0.6586679816246033,0.5494339466094971,293.148193359375,297.1499938964844,293.1499938964844,0.0941971391439437,-10876.0244140625,304.15643310546875,0.6479332447052002,0.1546673476696014,0.7104020118713379,291.4920654296875,291.1499938964844,265.6617736816406,264.03729248046875,280.6771850585937,293.1480712890625,291.4926452636719,1.0,0.4728626608848572,0.9072602987289428,0.9072602987289428,1.0,1.0,-2.4143142700195312,1.0954158306121826,1.3188984394073486,0.5440502166748047,0.0,0.0,0.8689209222793579,118.52609252929688,132.0,96.7918701171875,-26384.119140625,1286.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4142150878906,309.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,36269.29296875,35280.0,0.0,0.0,0.6280559301376343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7295912504196167,1.729617714881897,-2.63680522039067e-05,0.0,0.0006373969372361,0.0,0.0,601.358642578125,0.0,0.0,0.0,0.9552905559539796,4.0,0.0,1.0
720720,293.1363830566406,297.1499938964844,293.1499938964844,0.0385228917002677,-1200.3934326171875,304.1560974121094,0.5184444189071655,0.083431601524353,0.078409232199192,293.1608581542969,297.1499938964844,293.1499938964844,0.2507941722869873,-5016.455078125,304.1667785644531,0.8405835032463074,0.3427652716636657,0.3273984789848327,293.1271667480469,297.1499938964844,293.1499938964844,0.3943843841552734,-5295.36279296875,304.16925048828125,0.952880859375,0.4924415946006775,0.3455336391925812,293.0007019042969,297.1499938964844,293.1499938964844,0.4894880354404449,-8458.4404296875,304.22735595703125,0.9990000128746032,0.6586679816246033,0.5494339466094971,293.148193359375,297.1499938964844,293.1499938964844,0.0941971391439437,-10876.0244140625,304.15643310546875,0.6479332447052002,0.1546673476696014,0.7104020118713379,291.4920654296875,291.1499938964844,265.6617736816406,264.03729248046875,280.6771850585937,293.1480712890625,291.4926452636719,1.0,0.4728626608848572,0.9072602987289428,0.9072602987289428,1.0,1.0,-2.4143142700195312,1.0954158306121826,1.3188984394073486,0.5440502166748047,0.0,0.0,0.8689209222793579,118.52609252929688,132.0,96.7918701171875,-26384.119140625,1286.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4142150878906,309.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,36269.29296875,35280.0,0.0,0.0,0.6280559301376343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7295912504196167,1.729617714881897,-2.63680522039067e-05,0.0,0.0006373969372361,0.0,0.0,601.358642578125,0.0,0.0,0.0,0.9552905559539796,4.0,0.0,1.0
720780,293.14508056640625,297.1499938964844,293.1499938964844,0.0376167744398117,-1185.96630859375,304.1555480957031,0.5107269287109375,0.0820121243596077,0.0773029029369354,293.1696472167969,297.1499938964844,293.1499938964844,0.2496163994073867,-4999.439453125,304.1630859375,0.8326737284660339,0.3407107591629028,0.3256774246692657,293.1356201171875,297.1499938964844,293.1499938964844,0.3940640687942505,-5294.39501953125,304.1632995605469,0.943447470664978,0.4913037121295929,0.3448865115642547,292.9997863769531,297.1499938964844,293.1499938964844,0.5021528601646423,-8658.16015625,304.17999267578125,0.9990000128746032,0.6627125144004822,0.563296377658844,293.1529846191406,297.1499938964844,293.1499938964844,0.0938980653882026,-10851.3388671875,304.15478515625,0.6417991518974304,0.1537457853555679,0.7073490619659424,291.4662475585937,291.1499938964844,265.7288818359375,264.08648681640625,280.70806884765625,293.15283203125,291.4633483886719,1.0,0.4774939119815826,0.9055939316749572,0.9055939316749572,1.0,1.0,-2.4231116771698,1.0996075868606567,1.3235042095184326,0.5460798144340515,0.0,0.0,0.8276953101158142,122.91802215576172,150.0,-8.561148643493652,-26186.64453125,1315.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68328857421875,309.8324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,36444.27734375,35280.0,0.0,0.0,0.6237720251083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6243839263916016,1.6244081258773804,-2.426486753392965e-05,0.0,0.0006330493488349,0.0,0.0,512.9882202148438,0.0,0.0,0.0,0.9060998558998108,4.0,0.0,1.0
720840,293.14508056640625,297.1499938964844,293.1499938964844,0.0376167744398117,-1185.96630859375,304.1555480957031,0.5107269287109375,0.0820121243596077,0.0773029029369354,293.1696472167969,297.1499938964844,293.1499938964844,0.2496163994073867,-4999.439453125,304.1630859375,0.8326737284660339,0.3407107591629028,0.3256774246692657,293.1356201171875,297.1499938964844,293.1499938964844,0.3940640687942505,-5294.39501953125,304.1632995605469,0.943447470664978,0.4913037121295929,0.3448865115642547,292.9997863769531,297.1499938964844,293.1499938964844,0.5021528601646423,-8658.16015625,304.17999267578125,0.9990000128746032,0.6627125144004822,0.563296377658844,293.1529846191406,297.1499938964844,293.1499938964844,0.0938980653882026,-10851.3388671875,304.15478515625,0.6417991518974304,0.1537457853555679,0.7073490619659424,291.4662475585937,291.1499938964844,265.7288818359375,264.08648681640625,280.70806884765625,293.15283203125,291.4633483886719,1.0,0.4774939119815826,0.9055939316749572,0.9055939316749572,1.0,1.0,-2.4231116771698,1.0996075868606567,1.3235042095184326,0.5460798144340515,0.0,0.0,0.8276953101158142,122.91802215576172,150.0,-8.561148643493652,-26186.64453125,1315.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68328857421875,309.8324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,36444.27734375,35280.0,0.0,0.0,0.6237720251083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6243839263916016,1.6244081258773804,-2.426486753392965e-05,0.0,0.0006330493488349,0.0,0.0,512.9882202148438,0.0,0.0,0.0,0.9060998558998108,4.0,0.0,1.0
720900,293.1492004394531,297.1499938964844,293.1499938964844,0.0372866839170455,-1181.03076171875,304.1551513671875,0.5055524110794067,0.0812695622444152,0.0767729207873344,293.1739807128906,297.1499938964844,293.1499938964844,0.2494987994432449,-4998.86376953125,304.1609191894531,0.8266950845718384,0.3396094441413879,0.3248039186000824,293.1396789550781,297.1499938964844,293.1499938964844,0.3946931660175323,-5302.625,304.15972900390625,0.9357478618621826,0.4906874001026153,0.3445736169815063,293.012939453125,297.1499938964844,293.1499938964844,0.5145405530929565,-8842.2421875,304.1520080566406,0.9990000128746032,0.6620433926582336,0.5749630331993103,293.1557922363281,297.1499938964844,293.1499938964844,0.0938856750726699,-10853.2802734375,304.1539306640625,0.6371025443077087,0.15315742790699,0.7055844664573669,291.431884765625,291.1499938964844,265.76373291015625,264.11187744140625,280.722412109375,293.1556091308594,291.42803955078125,1.0,0.4816133379936218,0.9047607779502868,0.9047607779502868,1.0,1.0,-2.4329404830932617,1.1043379306793213,1.32860267162323,0.5485342741012573,0.0,0.0,0.8122913241386414,126.77508544921876,150.0,-50.71981048583984,-26119.814453125,1343.4046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8143005371094,309.8549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,36364.7421875,34200.0,0.0,0.0,0.6212623119354248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758562088012695,1.5758795738220217,-2.3303822672460228e-05,0.0,0.0006305022398009,0.0,0.0,475.0442504882813,0.0,0.0,0.0,0.8686442375183105,4.0,0.0,1.0
720960,293.1529541015625,297.1499938964844,293.1499938964844,0.0371057540178298,-1178.868896484375,304.154541015625,0.4999576508998871,0.0805367901921272,0.076276771724224,293.17828369140625,297.1499938964844,293.1499938964844,0.2499291747808456,-5007.60693359375,304.1581726074219,0.819789469242096,0.3384607434272766,0.3239172697067261,293.1436462402344,297.1499938964844,293.1499938964844,0.3962188959121704,-5320.88525390625,304.1551818847656,0.9266691207885742,0.4900400638580322,0.344262033700943,293.0346069335937,297.1499938964844,293.1499938964844,0.5308528542518616,-9079.9228515625,304.1219787597656,0.9990000128746032,0.6595341563224792,0.5890326499938965,293.1589050292969,297.1499938964844,293.1499938964844,0.0940359383821487,-10872.2666015625,304.1529541015625,0.6316981315612793,0.1524742394685745,0.7035582661628723,291.3726806640625,291.1499938964844,265.7994079589844,264.1377868652344,280.73651123046875,293.15869140625,291.367431640625,1.0,0.4866478741168976,0.9037415385246276,0.9037415385246276,1.0,1.0,-2.4453694820404053,1.1103166341781616,1.3350529670715332,0.5516648888587952,0.0,0.0,0.8032509684562683,131.54461669921875,153.0,-103.8398666381836,-26010.509765625,1378.5906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9466552734375,309.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,35290.234375,34200.0,0.0,0.0,0.6184768676757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178329944610596,1.5178550481796265,-2.1970776288071647e-05,0.0,0.0006276753847487,0.0,0.0,429.3142700195313,0.0,0.0,0.0,0.8549689650535583,4.0,0.0,1.0
721020,293.16021728515625,297.1499938964844,293.1499938964844,0.0364134460687637,-1168.4324951171875,304.1542053222656,0.4910680949687958,0.0789928510785102,0.0751881226897239,293.1864624023437,297.1499938964844,293.1499938964844,0.2496086508035659,-5004.35400390625,304.15606689453125,0.8087944388389587,0.3360873460769653,0.3219823241233825,293.1510925292969,297.1499938964844,293.1499938964844,0.3976047039031982,-5337.48046875,304.1512756347656,0.9131500124931335,0.488690048456192,0.3435437679290771,293.0919494628906,297.1499938964844,293.1499938964844,0.5564494729042053,-9441.478515625,304.0893859863281,0.9990000128746032,0.6508540511131287,0.610649049282074,293.16534423828125,297.1499938964844,293.1499938964844,0.0937264040112495,-10848.8837890625,304.15252685546875,0.6231117844581604,0.1509414166212082,0.6982128620147705,291.301025390625,291.1499938964844,265.873046875,264.1910095214844,280.7699890136719,293.1651611328125,291.29833984375,1.0,0.4934121668338775,0.9017030000686646,0.9017030000686646,1.0,1.0,-2.4604337215423584,1.117457389831543,1.342976212501526,0.5555723905563354,0.0,0.0,0.7884453535079956,138.96348571777344,156.0,-93.4322509765625,-25958.6796875,1428.5416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.157958984375,309.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,34791.7890625,34200.0,0.0,0.0,0.6127288341522217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4628652334213257,1.462886095046997,-2.086312088067644e-05,0.0,0.0006218419293873,0.0,0.0,390.371826171875,0.0,0.0,0.0,0.8292898535728455,4.0,0.0,1.0
721080,293.16021728515625,297.1499938964844,293.1499938964844,0.0364134460687637,-1168.4324951171875,304.1542053222656,0.4910680949687958,0.0789928510785102,0.0751881226897239,293.1864624023437,297.1499938964844,293.1499938964844,0.2496086508035659,-5004.35400390625,304.15606689453125,0.8087944388389587,0.3360873460769653,0.3219823241233825,293.1510925292969,297.1499938964844,293.1499938964844,0.3976047039031982,-5337.48046875,304.1512756347656,0.9131500124931335,0.488690048456192,0.3435437679290771,293.0919494628906,297.1499938964844,293.1499938964844,0.5564494729042053,-9441.478515625,304.0893859863281,0.9990000128746032,0.6508540511131287,0.610649049282074,293.16534423828125,297.1499938964844,293.1499938964844,0.0937264040112495,-10848.8837890625,304.15252685546875,0.6231117844581604,0.1509414166212082,0.6982128620147705,291.301025390625,291.1499938964844,265.873046875,264.1910095214844,280.7699890136719,293.1651611328125,291.29833984375,1.0,0.4934121668338775,0.9017030000686646,0.9017030000686646,1.0,1.0,-2.4604337215423584,1.117457389831543,1.342976212501526,0.5555723905563354,0.0,0.0,0.7884453535079956,138.96348571777344,156.0,-93.4322509765625,-25958.6796875,1428.5416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.157958984375,309.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,34791.7890625,34200.0,0.0,0.0,0.6127288341522217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4628652334213257,1.462886095046997,-2.086312088067644e-05,0.0,0.0006218419293873,0.0,0.0,390.371826171875,0.0,0.0,0.0,0.8292898535728455,4.0,0.0,1.0
721140,293.1683654785156,297.1499938964844,293.1499938964844,0.0353174470365047,-1150.6998291015625,304.1546630859375,0.4804444015026092,0.0770842880010604,0.0738965347409248,293.1940612792969,297.1499938964844,293.1499938964844,0.2483103275299072,-4984.0595703125,304.1562805175781,0.7956068515777588,0.3336219191551208,0.3200316131114959,293.1581115722656,297.1499938964844,293.1499938964844,0.3975116014480591,-5336.7412109375,304.1511535644531,0.8988483548164368,0.4872391819953918,0.3428145945072174,293.1417541503906,297.1499938964844,293.1499938964844,0.5594866275787354,-9471.224609375,304.10626220703125,0.9894980192184448,0.6421580910682678,0.6106035113334656,293.1711730957031,297.1499938964844,293.1499938964844,0.0930352210998535,-10786.2578125,304.1528625488281,0.6130372881889343,0.1493687778711319,0.6927808523178101,291.2740783691406,291.1499938964844,265.949462890625,264.2459411621094,280.814208984375,293.1710205078125,291.2740783691406,1.0,0.4976952970027923,0.8996644616127014,0.8996644616127014,1.0,1.0,-2.4489028453826904,1.1116243600845337,1.3372784852981567,0.5526921153068542,0.0,0.0,0.7744972109794617,147.36549377441406,159.0,-43.13926696777344,-25754.533203125,1449.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3145446777344,309.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,34670.73046875,33120.0,0.0,0.0,0.6068122982978821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4212992191314695,1.4213192462921145,-2.010775460803416e-05,0.0,0.0006158373435027,0.0,0.0,363.3580322265625,0.0,0.0,0.0,0.7950382828712463,4.0,0.0,1.0
721200,293.1683654785156,297.1499938964844,293.1499938964844,0.0353174470365047,-1150.6998291015625,304.1546630859375,0.4804444015026092,0.0770842880010604,0.0738965347409248,293.1940612792969,297.1499938964844,293.1499938964844,0.2483103275299072,-4984.0595703125,304.1562805175781,0.7956068515777588,0.3336219191551208,0.3200316131114959,293.1581115722656,297.1499938964844,293.1499938964844,0.3975116014480591,-5336.7412109375,304.1511535644531,0.8988483548164368,0.4872391819953918,0.3428145945072174,293.1417541503906,297.1499938964844,293.1499938964844,0.5594866275787354,-9471.224609375,304.10626220703125,0.9894980192184448,0.6421580910682678,0.6106035113334656,293.1711730957031,297.1499938964844,293.1499938964844,0.0930352210998535,-10786.2578125,304.1528625488281,0.6130372881889343,0.1493687778711319,0.6927808523178101,291.2740783691406,291.1499938964844,265.949462890625,264.2459411621094,280.814208984375,293.1710205078125,291.2740783691406,1.0,0.4976952970027923,0.8996644616127014,0.8996644616127014,1.0,1.0,-2.4489028453826904,1.1116243600845337,1.3372784852981567,0.5526921153068542,0.0,0.0,0.7744972109794617,147.36549377441406,159.0,-43.13926696777344,-25754.533203125,1449.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3145446777344,309.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,34670.73046875,33120.0,0.0,0.0,0.6068122982978821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4212992191314695,1.4213192462921145,-2.010775460803416e-05,0.0,0.0006158373435027,0.0,0.0,363.3580322265625,0.0,0.0,0.0,0.7950382828712463,4.0,0.0,1.0
721260,293.17706298828125,297.1499938964844,293.1499938964844,0.0338279493153095,-1126.2254638671875,304.1556091308594,0.4690380096435547,0.0748545080423355,0.0722129493951797,293.2018127441406,297.1499938964844,293.1499938964844,0.2466437071561813,-4957.60693359375,304.15704345703125,0.7850273847579956,0.3309337198734283,0.3178453743457794,293.1653747558594,297.1499938964844,293.1499938964844,0.3969516158103943,-5330.74560546875,304.1518249511719,0.8881659507751465,0.4855660796165466,0.3419069647789001,293.1650695800781,297.1499938964844,293.1499938964844,0.557111918926239,-9426.41796875,304.1246643066406,0.978275716304779,0.6376066207885742,0.6058657169342041,293.17645263671875,297.1499938964844,293.1499938964844,0.0922261402010917,-10712.1142578125,304.1532897949219,0.6042470932006836,0.147762268781662,0.6869829893112183,291.2548522949219,291.1499938964844,266.0283508300781,264.3023681640625,280.8612670898437,293.1763000488281,291.2552490234375,1.0,0.5000557899475098,0.8975101113319397,0.8975101113319397,1.0,1.0,-2.4307117462158203,1.1026188135147097,1.3280929327011108,0.5477467179298401,0.0,0.0,0.7624107003211975,153.99256896972656,162.0,-23.115102767944336,-25424.4296875,1453.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4970092773437,310.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,33616.38671875,33120.0,0.0,0.0,0.5999634861946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626829385757446,1.3627017736434937,-1.8878366972785443e-05,0.0,0.0006088866502977,0.0,0.0,325.1087341308594,0.0,0.0,0.0,0.7808864712715149,4.0,0.0,1.0
721320,293.17706298828125,297.1499938964844,293.1499938964844,0.0338279493153095,-1126.2254638671875,304.1556091308594,0.4690380096435547,0.0748545080423355,0.0722129493951797,293.2018127441406,297.1499938964844,293.1499938964844,0.2466437071561813,-4957.60693359375,304.15704345703125,0.7850273847579956,0.3309337198734283,0.3178453743457794,293.1653747558594,297.1499938964844,293.1499938964844,0.3969516158103943,-5330.74560546875,304.1518249511719,0.8881659507751465,0.4855660796165466,0.3419069647789001,293.1650695800781,297.1499938964844,293.1499938964844,0.557111918926239,-9426.41796875,304.1246643066406,0.978275716304779,0.6376066207885742,0.6058657169342041,293.17645263671875,297.1499938964844,293.1499938964844,0.0922261402010917,-10712.1142578125,304.1532897949219,0.6042470932006836,0.147762268781662,0.6869829893112183,291.2548522949219,291.1499938964844,266.0283508300781,264.3023681640625,280.8612670898437,293.1763000488281,291.2552490234375,1.0,0.5000557899475098,0.8975101113319397,0.8975101113319397,1.0,1.0,-2.4307117462158203,1.1026188135147097,1.3280929327011108,0.5477467179298401,0.0,0.0,0.7624107003211975,153.99256896972656,162.0,-23.115102767944336,-25424.4296875,1453.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4970092773437,310.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,33616.38671875,33120.0,0.0,0.0,0.5999634861946106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626829385757446,1.3627017736434937,-1.8878366972785443e-05,0.0,0.0006088866502977,0.0,0.0,325.1087341308594,0.0,0.0,0.0,0.7808864712715149,4.0,0.0,1.0
721380,293.1849365234375,297.1499938964844,293.1499938964844,0.0321072079241275,-1097.2867431640625,304.1565856933594,0.4563134610652923,0.0725738331675529,0.0703806281089782,293.2094421386719,297.1499938964844,293.1499938964844,0.2442174702882766,-4918.310546875,304.1587219238281,0.7767035365104675,0.3280744552612304,0.3154126703739166,293.1724548339844,297.1499938964844,293.1499938964844,0.3953120410442352,-5312.65283203125,304.1539306640625,0.8800941705703735,0.4837394058704376,0.3408290445804596,293.1786804199219,297.1499938964844,293.1499938964844,0.5546576976776123,-9385.841796875,304.13702392578125,0.969565212726593,0.6344581246376038,0.6029270887374878,293.1810302734375,297.1499938964844,293.1499938964844,0.0911637023091316,-10612.482421875,304.1539611816406,0.5970086455345154,0.1461592763662338,0.6808339953422546,291.2601623535156,291.1499938964844,266.1093139648437,264.3600769042969,280.9087829589844,293.180908203125,291.2602233886719,1.0,0.5014569163322449,0.8953558206558228,0.8953558206558228,1.0,1.0,-2.41337513923645,1.0940169095993042,1.319358229637146,0.5430718064308167,0.0,0.0,0.7472952604293823,159.0292510986328,165.0,-2.9764933586120605,-25153.83984375,1452.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6638488769531,310.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.6484375,33120.0,0.0,0.0,0.5925674438476562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318096399307251,1.3181145191192627,-1.815079122025054e-05,0.0,0.0006013805978,0.0,0.0,300.0548095703125,0.0,0.0,0.0,0.7606476545333862,4.0,0.0,1.0
721440,293.1849365234375,297.1499938964844,293.1499938964844,0.0321072079241275,-1097.2867431640625,304.1565856933594,0.4563134610652923,0.0725738331675529,0.0703806281089782,293.2094421386719,297.1499938964844,293.1499938964844,0.2442174702882766,-4918.310546875,304.1587219238281,0.7767035365104675,0.3280744552612304,0.3154126703739166,293.1724548339844,297.1499938964844,293.1499938964844,0.3953120410442352,-5312.65283203125,304.1539306640625,0.8800941705703735,0.4837394058704376,0.3408290445804596,293.1786804199219,297.1499938964844,293.1499938964844,0.5546576976776123,-9385.841796875,304.13702392578125,0.969565212726593,0.6344581246376038,0.6029270887374878,293.1810302734375,297.1499938964844,293.1499938964844,0.0911637023091316,-10612.482421875,304.1539611816406,0.5970086455345154,0.1461592763662338,0.6808339953422546,291.2601623535156,291.1499938964844,266.1093139648437,264.3600769042969,280.9087829589844,293.180908203125,291.2602233886719,1.0,0.5014569163322449,0.8953558206558228,0.8953558206558228,1.0,1.0,-2.41337513923645,1.0940169095993042,1.319358229637146,0.5430718064308167,0.0,0.0,0.7472952604293823,159.0292510986328,165.0,-2.9764933586120605,-25153.83984375,1452.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6638488769531,310.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.6484375,33120.0,0.0,0.0,0.5925674438476562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318096399307251,1.3181145191192627,-1.815079122025054e-05,0.0,0.0006013805978,0.0,0.0,300.0548095703125,0.0,0.0,0.0,0.7606476545333862,4.0,0.0,1.0
721500,293.18853759765625,297.1499938964844,293.1499938964844,0.0312409494072198,-1082.5797119140625,304.156982421875,0.4502830803394317,0.0714203864336013,0.069440484046936,293.213134765625,297.1499938964844,293.1499938964844,0.2429754137992859,-4898.25244140625,304.1593933105469,0.7730268836021423,0.326596736907959,0.3141332566738128,293.17584228515625,297.1499938964844,293.1499938964844,0.3944784998893738,-5303.5615234375,304.1547241210937,0.876619815826416,0.4827881753444671,0.3402499258518219,293.1839599609375,297.1499938964844,293.1499938964844,0.5535761117935181,-9368.72265625,304.1413269042969,0.9657102823257446,0.6330531239509583,0.6016718745231628,293.18310546875,297.1499938964844,293.1499938964844,0.090636670589447,-10563.232421875,304.1541748046875,0.5937337279319763,0.145361915230751,0.6777119636535645,291.2611083984375,291.1499938964844,266.1504821777344,264.3893127441406,280.9327392578125,293.1829833984375,291.2611083984375,1.0,0.5019321441650391,0.8942786455154419,0.8942786455154419,1.0,1.0,-2.404754400253296,1.0897375345230105,1.315016746520996,0.540752649307251,0.0,0.0,0.7397851943969727,161.1951446533203,165.0,-0.6384759545326233,-25008.5546875,1450.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7421569824219,310.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,33609.19921875,32040.0,0.0,0.0,0.5886750817298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2953908443450928,1.2954086065292358,-1.7790571291698143e-05,0.0,0.0005974303930997,0.0,0.0,287.86376953125,0.0,0.0,0.0,0.7354528307914734,4.0,0.0,1.0
721560,293.1919860839844,297.1499938964844,293.1499938964844,0.0304561890661716,-1069.44970703125,304.1571350097656,0.4445538222789764,0.0702548325061798,0.0684847757220268,293.2167053222656,297.1499938964844,293.1499938964844,0.2421643286943435,-4885.72802734375,304.1591491699219,0.769564688205719,0.325093537569046,0.3128212690353393,293.1790771484375,297.1499938964844,293.1499938964844,0.39435675740242,-5302.6962890625,304.1540832519531,0.8733941912651062,0.4818225502967834,0.3396525382995605,293.18865966796875,297.1499938964844,293.1499938964844,0.5534999370574951,-9366.6572265625,304.1430053710937,0.9620568156242372,0.631698489189148,0.6004718542098999,293.1850280761719,297.1499938964844,293.1499938964844,0.0902780443429946,-10531.47265625,304.1540832519531,0.5906069874763489,0.14456607401371,0.6745700240135193,291.24041748046875,291.1499938964844,266.19207763671875,264.4188232421875,280.9566955566406,293.1849060058594,291.2392883300781,1.0,0.5023040771484375,0.8933825492858887,0.8933825492858887,1.0,1.0,-2.3960964679718018,1.0854530334472656,1.3106433153152466,0.538440465927124,0.0,0.0,0.7357204556465149,163.2075653076172,168.0,-26.1829833984375,-24781.51171875,1447.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.831787109375,310.12725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,32645.646484375,32040.0,0.0,0.0,0.5845059752464294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2586749792099,1.2586920261383057,-1.7003218090394512e-05,0.0,0.0005931992200203,0.0,0.0,266.4336853027344,0.0,0.0,0.0,0.7317618131637573,4.0,0.0,1.0
721620,293.1984558105469,297.1499938964844,293.1499938964844,0.0289964899420738,-1043.1220703125,304.1570739746094,0.4338350296020508,0.0678774043917656,0.0665230304002761,293.2236022949219,297.1499938964844,293.1499938964844,0.2394715249538421,-4842.0849609375,304.1605834960937,0.7630978226661682,0.322003960609436,0.310109794139862,293.185302734375,297.1499938964844,293.1499938964844,0.3924683332443237,-5282.05908203125,304.1558532714844,0.867474377155304,0.4798258244991302,0.3384117484092712,293.1970520019531,297.1499938964844,293.1499938964844,0.5511231422424316,-9331.1328125,304.1492614746094,0.955142617225647,0.6290156841278076,0.5981321334838867,293.1885070800781,297.1499938964844,293.1499938964844,0.0891821905970573,-10428.873046875,304.154541015625,0.5846551656723022,0.1429714411497116,0.6682272553443909,291.24468994140625,291.1499938964844,266.2762756347656,264.4784240722656,281.0050354003906,293.1884155273437,291.2447204589844,1.0,0.5028202533721924,0.8915903568267822,0.8915903568267822,1.0,1.0,-2.3785617351531982,1.0767773389816284,1.3017842769622805,0.5337720513343811,0.0,0.0,0.7229493260383606,166.9134979248047,171.0,-2.6429457664489746,-24522.337890625,1440.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9857482910156,310.1885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32470.93359375,32040.0,0.0,0.0,0.5759177207946777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221428394317627,1.2214447259902954,-1.64027569553582e-05,0.0,0.0005844832630828,0.0,0.0,247.80235290527344,0.0,0.0,0.0,0.714694082736969,4.0,0.0,1.0
721680,293.1984558105469,297.1499938964844,293.1499938964844,0.0289964899420738,-1043.1220703125,304.1570739746094,0.4338350296020508,0.0678774043917656,0.0665230304002761,293.2236022949219,297.1499938964844,293.1499938964844,0.2394715249538421,-4842.0849609375,304.1605834960937,0.7630978226661682,0.322003960609436,0.310109794139862,293.185302734375,297.1499938964844,293.1499938964844,0.3924683332443237,-5282.05908203125,304.1558532714844,0.867474377155304,0.4798258244991302,0.3384117484092712,293.1970520019531,297.1499938964844,293.1499938964844,0.5511231422424316,-9331.1328125,304.1492614746094,0.955142617225647,0.6290156841278076,0.5981321334838867,293.1885070800781,297.1499938964844,293.1499938964844,0.0891821905970573,-10428.873046875,304.154541015625,0.5846551656723022,0.1429714411497116,0.6682272553443909,291.24468994140625,291.1499938964844,266.2762756347656,264.4784240722656,281.0050354003906,293.1884155273437,291.2447204589844,1.0,0.5028202533721924,0.8915903568267822,0.8915903568267822,1.0,1.0,-2.3785617351531982,1.0767773389816284,1.3017842769622805,0.5337720513343811,0.0,0.0,0.7229493260383606,166.9134979248047,171.0,-2.6429457664489746,-24522.337890625,1440.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9857482910156,310.1885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32470.93359375,32040.0,0.0,0.0,0.5759177207946777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221428394317627,1.2214447259902954,-1.64027569553582e-05,0.0,0.0005844832630828,0.0,0.0,247.80235290527344,0.0,0.0,0.0,0.714694082736969,4.0,0.0,1.0
721740,293.2044982910156,297.1499938964844,293.1499938964844,0.026838693767786,-1006.026123046875,304.1581726074219,0.4239300489425659,0.0654249414801597,0.0644876435399055,293.2301940917969,297.1499938964844,293.1499938964844,0.2367618680000305,-4798.30224609375,304.1615600585937,0.7570253610610962,0.3188038468360901,0.3072825372219085,293.1911926269531,297.1499938964844,293.1499938964844,0.3906083106994629,-5261.99169921875,304.1570129394531,0.8620039820671082,0.4777355194091797,0.3370965719223022,293.2046203613281,297.1499938964844,293.1499938964844,0.5487479567527771,-9297.0302734375,304.1534423828125,0.9484981298446656,0.6262912750244141,0.5957548022270203,293.1916198730469,297.1499938964844,293.1499938964844,0.0881061106920242,-10328.630859375,304.1548156738281,0.578936755657196,0.1413639485836029,0.6617901921272278,291.2447204589844,291.1499938964844,266.3616027832031,264.5386962890625,281.053955078125,293.1915283203125,291.2445678710937,1.0,0.5031241774559021,0.8897982239723206,0.8897982239723206,1.0,1.0,-2.3605520725250244,1.06786847114563,1.292683482170105,0.5289937853813171,0.0,0.0,0.710284411907196,170.36102294921875,174.0,-1.338059902191162,-24218.724609375,1432.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10992431640625,310.21551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,32449.626953125,30960.0,0.0,0.0,0.5670762062072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182345628738403,1.182361364364624,-1.5827452443772927e-05,0.0,0.0005755102611146,0.0,0.0,229.6722717285156,0.0,0.0,0.0,0.6824804544448853,4.0,0.0,1.0
721800,293.2044982910156,297.1499938964844,293.1499938964844,0.026838693767786,-1006.026123046875,304.1581726074219,0.4239300489425659,0.0654249414801597,0.0644876435399055,293.2301940917969,297.1499938964844,293.1499938964844,0.2367618680000305,-4798.30224609375,304.1615600585937,0.7570253610610962,0.3188038468360901,0.3072825372219085,293.1911926269531,297.1499938964844,293.1499938964844,0.3906083106994629,-5261.99169921875,304.1570129394531,0.8620039820671082,0.4777355194091797,0.3370965719223022,293.2046203613281,297.1499938964844,293.1499938964844,0.5487479567527771,-9297.0302734375,304.1534423828125,0.9484981298446656,0.6262912750244141,0.5957548022270203,293.1916198730469,297.1499938964844,293.1499938964844,0.0881061106920242,-10328.630859375,304.1548156738281,0.578936755657196,0.1413639485836029,0.6617901921272278,291.2447204589844,291.1499938964844,266.3616027832031,264.5386962890625,281.053955078125,293.1915283203125,291.2445678710937,1.0,0.5031241774559021,0.8897982239723206,0.8897982239723206,1.0,1.0,-2.3605520725250244,1.06786847114563,1.292683482170105,0.5289937853813171,0.0,0.0,0.710284411907196,170.36102294921875,174.0,-1.338059902191162,-24218.724609375,1432.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10992431640625,310.21551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,32449.626953125,30960.0,0.0,0.0,0.5670762062072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182345628738403,1.182361364364624,-1.5827452443772927e-05,0.0,0.0005755102611146,0.0,0.0,229.6722717285156,0.0,0.0,0.0,0.6824804544448853,4.0,0.0,1.0
721860,293.21014404296875,297.1499938964844,293.1499938964844,0.0251864343881607,-975.446044921875,304.1582336425781,0.4147197902202606,0.0628999695181846,0.0623802132904529,293.2364501953125,297.1499938964844,293.1499938964844,0.2343943417072296,-4760.5205078125,304.1617431640625,0.7512310147285461,0.3155059218406677,0.3043546974658966,293.1966857910156,297.1499938964844,293.1499938964844,0.389383465051651,-5249.25927734375,304.1568603515625,0.8568540215492249,0.475580096244812,0.3357282876968384,293.2113952636719,297.1499938964844,293.1499938964844,0.5472196936607361,-9275.8310546875,304.155029296875,0.9420300722122192,0.6235349774360657,0.5933402180671692,293.1944274902344,297.1499938964844,293.1499938964844,0.0871742069721221,-10243.533203125,304.1548156738281,0.5733582973480225,0.1397397220134735,0.6552530527114868,291.22296142578125,291.1499938964844,266.4477233886719,264.5994567871094,281.103271484375,293.1943359375,291.2235412597656,1.0,0.503288984298706,0.8880664706230164,0.8880664706230164,1.0,1.0,-2.342106342315674,1.0587505102157593,1.283355951309204,0.524121105670929,0.0,0.0,0.7028152346611023,173.65174865722656,177.0,-10.185344696044922,-23864.283203125,1422.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2353210449219,310.22198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31307.216796875,30960.0,0.0,0.0,0.557718813419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1374720335006714,1.1374869346618652,-1.493695890530944e-05,0.0,0.0005660137394443,0.0,0.0,207.47235107421875,0.0,0.0,0.0,0.6748691201210022,4.0,0.0,1.0
721920,293.21014404296875,297.1499938964844,293.1499938964844,0.0251864343881607,-975.446044921875,304.1582336425781,0.4147197902202606,0.0628999695181846,0.0623802132904529,293.2364501953125,297.1499938964844,293.1499938964844,0.2343943417072296,-4760.5205078125,304.1617431640625,0.7512310147285461,0.3155059218406677,0.3043546974658966,293.1966857910156,297.1499938964844,293.1499938964844,0.389383465051651,-5249.25927734375,304.1568603515625,0.8568540215492249,0.475580096244812,0.3357282876968384,293.2113952636719,297.1499938964844,293.1499938964844,0.5472196936607361,-9275.8310546875,304.155029296875,0.9420300722122192,0.6235349774360657,0.5933402180671692,293.1944274902344,297.1499938964844,293.1499938964844,0.0871742069721221,-10243.533203125,304.1548156738281,0.5733582973480225,0.1397397220134735,0.6552530527114868,291.22296142578125,291.1499938964844,266.4477233886719,264.5994567871094,281.103271484375,293.1943359375,291.2235412597656,1.0,0.503288984298706,0.8880664706230164,0.8880664706230164,1.0,1.0,-2.342106342315674,1.0587505102157593,1.283355951309204,0.524121105670929,0.0,0.0,0.7028152346611023,173.65174865722656,177.0,-10.185344696044922,-23864.283203125,1422.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2353210449219,310.22198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31307.216796875,30960.0,0.0,0.0,0.557718813419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1374720335006714,1.1374869346618652,-1.493695890530944e-05,0.0,0.0005660137394443,0.0,0.0,207.47235107421875,0.0,0.0,0.0,0.6748691201210022,4.0,0.0,1.0
721980,293.2154541015625,297.1499938964844,293.1499938964844,0.0234049931168556,-941.22216796875,304.158447265625,0.4059198498725891,0.0603005290031433,0.060203731060028,293.242431640625,297.1499938964844,293.1499938964844,0.2314365804195404,-4712.47998046875,304.1627502441406,0.7456256747245789,0.3121024072170257,0.3013260066509247,293.2019348144531,297.1499938964844,293.1499938964844,0.3872533440589905,-5226.2431640625,304.1580810546875,0.8519176244735718,0.4733304679393768,0.3342974781990051,293.2177429199219,297.1499938964844,293.1499938964844,0.5444265604019165,-9236.9833984375,304.157958984375,0.9356589913368224,0.6206879019737244,0.5908510088920593,293.1969909667969,297.1499938964844,293.1499938964844,0.0860393717885017,-10137.7626953125,304.15509033203125,0.5678592920303345,0.1380955278873443,0.6486145257949829,291.2260437011719,291.1499938964844,266.5342712402344,264.6604309082031,281.1529541015625,293.1968994140625,291.2259216308594,1.0,0.5033563375473022,0.8863347768783569,0.8863347768783569,1.0,1.0,-2.323170661926269,1.0493918657302856,1.2737786769866943,0.5191383361816406,0.0,0.0,0.6923186182975769,176.8567657470703,180.0,-2.331185817718506,-23560.033203125,1411.9249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31695556640625,310.2257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,31286.53515625,30960.0,0.0,0.0,0.5483869910240173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105798363685608,1.1058127880096436,-1.4500816178042442e-05,0.0,0.0005565430619753,0.0,0.0,194.4691619873047,0.0,0.0,0.0,0.6610872149467468,4.0,0.0,1.0
722040,293.2154541015625,297.1499938964844,293.1499938964844,0.0234049931168556,-941.22216796875,304.158447265625,0.4059198498725891,0.0603005290031433,0.060203731060028,293.242431640625,297.1499938964844,293.1499938964844,0.2314365804195404,-4712.47998046875,304.1627502441406,0.7456256747245789,0.3121024072170257,0.3013260066509247,293.2019348144531,297.1499938964844,293.1499938964844,0.3872533440589905,-5226.2431640625,304.1580810546875,0.8519176244735718,0.4733304679393768,0.3342974781990051,293.2177429199219,297.1499938964844,293.1499938964844,0.5444265604019165,-9236.9833984375,304.157958984375,0.9356589913368224,0.6206879019737244,0.5908510088920593,293.1969909667969,297.1499938964844,293.1499938964844,0.0860393717885017,-10137.7626953125,304.15509033203125,0.5678592920303345,0.1380955278873443,0.6486145257949829,291.2260437011719,291.1499938964844,266.5342712402344,264.6604309082031,281.1529541015625,293.1968994140625,291.2259216308594,1.0,0.5033563375473022,0.8863347768783569,0.8863347768783569,1.0,1.0,-2.323170661926269,1.0493918657302856,1.2737786769866943,0.5191383361816406,0.0,0.0,0.6923186182975769,176.8567657470703,180.0,-2.331185817718506,-23560.033203125,1411.9249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31695556640625,310.2257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,31286.53515625,30960.0,0.0,0.0,0.5483869910240173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105798363685608,1.1058127880096436,-1.4500816178042442e-05,0.0,0.0005565430619753,0.0,0.0,194.4691619873047,0.0,0.0,0.0,0.6610872149467468,4.0,0.0,1.0
722100,293.2179870605469,297.1499938964844,293.1499938964844,0.0225296895951032,-923.8355102539062,304.15850830078125,0.4014756679534912,0.0589730776846408,0.0590894594788551,293.2453308105469,297.1499938964844,293.1499938964844,0.2299593985080719,-4688.505859375,304.1631164550781,0.7428785562515259,0.3103633224964142,0.2997747659683227,293.2044677734375,297.1499938964844,293.1499938964844,0.3862102925777435,-5215.04150390625,304.15850830078125,0.8495139479637146,0.4721757769584656,0.3335591554641723,293.22076416015625,297.1499938964844,293.1499938964844,0.5430513620376587,-9218.1025390625,304.15899658203125,0.9325072169303894,0.6192358732223511,0.589576244354248,293.1981811523437,297.1499938964844,293.1499938964844,0.0854787603020668,-10085.7060546875,304.1551818847656,0.5651324987411499,0.1372660249471664,0.6452581286430359,291.2256164550781,291.1499938964844,266.57763671875,264.69097900390625,281.17791748046875,293.1980895996094,291.2254638671875,1.0,0.5033609867095947,0.8854689002037048,0.8854689002037048,1.0,1.0,-2.31351900100708,1.044622540473938,1.268896460533142,0.5166057348251343,0.0,0.0,0.6873207092285156,178.43797302246094,180.0,-1.9281198978424072,-23402.392578125,1406.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3461608886719,310.21905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,31274.828125,29880.0,0.0,0.0,0.5437299609184265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090708613395691,1.090722918510437,-1.4296898370957932e-05,0.0,0.0005518167745321,0.0,0.0,188.48605346679688,0.0,0.0,0.0,0.6395809650421143,4.0,0.0,1.0
722160,293.2204284667969,297.1499938964844,293.1499938964844,0.0217289309948682,-907.8980712890624,304.1584167480469,0.3968119323253631,0.0576327592134475,0.0579600632190704,293.2481384277344,297.1499938964844,293.1499938964844,0.2289396375417709,-4672.59228515625,304.1625671386719,0.7401649951934814,0.3086034655570984,0.2982016503810882,293.2068786621094,297.1499938964844,293.1499938964844,0.3859425187110901,-5212.8037109375,304.1574401855469,0.8471522927284241,0.471010684967041,0.3328095078468323,293.2236328125,297.1499938964844,293.1499938964844,0.5427359938621521,-9214.7119140625,304.1579284667969,0.9293869733810424,0.6177770495414734,0.5882878303527832,293.1993103027344,297.1499938964844,293.1499938964844,0.0850932151079177,-10051.8310546875,304.1549377441406,0.5624212622642517,0.136432334780693,0.6418794989585876,291.2015686035156,291.1499938964844,266.6209716796875,264.72149658203125,281.2030029296875,293.1994934082031,291.2001953125,1.0,0.5033504366874695,0.8846418857574463,0.8846418857574463,1.0,1.0,-2.3037660121917725,1.0398063659667969,1.263959527015686,0.5140542387962341,0.0,0.0,0.6861611604690552,180.00741577148438,168.0,-30.91229820251465,-23160.3359375,1400.7139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3846130371094,310.1807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,30289.095703125,29880.0,0.0,0.0,0.53891521692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0636098384857178,1.063623547554016,-1.3719465641770512e-05,0.0,0.0005469304160214,0.0,0.0,175.9802703857422,0.0,0.0,0.0,0.6402512788772583,4.0,0.0,1.0
722220,293.22467041015625,297.1499938964844,293.1499938964844,0.0198879465460777,-868.5870971679688,304.1586608886719,0.3896076679229736,0.0549879856407642,0.0554907955229282,293.2533874511719,297.1499938964844,293.1499938964844,0.2254977077245712,-4616.14501953125,304.16412353515625,0.7392155528068542,0.3050538301467895,0.2947840690612793,293.2113342285156,297.1499938964844,293.1499938964844,0.383249282836914,-5183.412109375,304.1594543457031,0.8477892279624939,0.4686696231365204,0.3311288058757782,293.2289428710937,297.1499938964844,293.1499938964844,0.539216160774231,-9165.931640625,304.1611633300781,0.9303284287452698,0.6148368120193481,0.5854648947715759,293.2012023925781,297.1499938964844,293.1499938964844,0.0837133452296257,-9922.8681640625,304.1556091308594,0.5613062381744385,0.1347968131303787,0.6340855956077576,291.21044921875,291.1499938964844,266.7074584960937,264.782470703125,281.254150390625,293.2022399902344,291.2106018066406,1.0,0.4986181855201721,0.882987916469574,0.882987916469574,1.0,1.0,-2.281925201416016,1.0290331840515137,1.252892017364502,0.5083874464035034,0.0,0.0,0.6776921153068542,177.22642517089844,156.0,0.4436840415000915,-22879.060546875,1363.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.42645263671875,310.1806640625,278.1499938964844,0.0,18000.0,313.1499938964844,30143.513671875,29880.0,0.0,0.0,0.5294593572616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0422285795211792,1.0422420501708984,-1.3413126907835247e-05,0.0,0.0005373339517973,0.0,0.0,167.84378051757812,0.0,0.0,0.0,0.6305180788040161,4.0,0.0,1.0
722280,293.22467041015625,297.1499938964844,293.1499938964844,0.0198879465460777,-868.5870971679688,304.1586608886719,0.3896076679229736,0.0549879856407642,0.0554907955229282,293.2533874511719,297.1499938964844,293.1499938964844,0.2254977077245712,-4616.14501953125,304.16412353515625,0.7392155528068542,0.3050538301467895,0.2947840690612793,293.2113342285156,297.1499938964844,293.1499938964844,0.383249282836914,-5183.412109375,304.1594543457031,0.8477892279624939,0.4686696231365204,0.3311288058757782,293.2289428710937,297.1499938964844,293.1499938964844,0.539216160774231,-9165.931640625,304.1611633300781,0.9303284287452698,0.6148368120193481,0.5854648947715759,293.2012023925781,297.1499938964844,293.1499938964844,0.0837133452296257,-9922.8681640625,304.1556091308594,0.5613062381744385,0.1347968131303787,0.6340855956077576,291.21044921875,291.1499938964844,266.7074584960937,264.782470703125,281.254150390625,293.2022399902344,291.2106018066406,1.0,0.4986181855201721,0.882987916469574,0.882987916469574,1.0,1.0,-2.281925201416016,1.0290331840515137,1.252892017364502,0.5083874464035034,0.0,0.0,0.6776921153068542,177.22642517089844,156.0,0.4436840415000915,-22879.060546875,1363.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.42645263671875,310.1806640625,278.1499938964844,0.0,18000.0,313.1499938964844,30143.513671875,29880.0,0.0,0.0,0.5294593572616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0422285795211792,1.0422420501708984,-1.3413126907835247e-05,0.0,0.0005373339517973,0.0,0.0,167.84378051757812,0.0,0.0,0.0,0.6305180788040161,4.0,0.0,1.0
