time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722340,293.2281188964844,297.1499938964844,293.1499938964844,0.0181182883679866,-828.2752075195312,304.1587219238281,0.3838167488574981,0.0523925833404064,0.0529283173382282,293.2580261230469,297.1499938964844,293.1499938964844,0.2220244854688644,-4559.2685546875,304.1651916503906,0.7412416338920593,0.3014903366565704,0.2911996841430664,293.2151794433594,297.1499938964844,293.1499938964844,0.3805839121341705,-5154.60595703125,304.1607360839844,0.8520529866218567,0.4663338363170624,0.329337328672409,293.2336730957031,297.1499938964844,293.1499938964844,0.5357221364974976,-9118.22265625,304.1632385253906,0.936074435710907,0.6118770241737366,0.582467257976532,293.2025146484375,297.1499938964844,293.1499938964844,0.0823113545775413,-9792.712890625,304.15606689453125,0.5631646513938904,0.1332359462976455,0.6259003281593323,291.213623046875,291.1499938964844,266.7933959960937,264.8431091308594,281.305419921875,293.2045288085937,291.21368408203125,1.0,0.4913526177406311,0.8813339471817017,0.8813339471817017,1.0,1.0,-2.258957624435425,1.0177143812179563,1.2412431240081787,0.5024383068084717,0.0,0.0,0.6689929962158203,170.66290283203125,144.0,3.1622414588928223,-22541.25390625,1311.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4408874511719,310.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,30136.841796875,28800.0,0.0,0.0,0.5201740860939026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016788363456726,1.0168014764785769,-1.309352956013754e-05,0.0,0.000527910538949,0.0,0.0,158.86630249023438,0.0,0.0,0.0,0.604761004447937,4.0,0.0,1.0
722400,293.2281188964844,297.1499938964844,293.1499938964844,0.0181182883679866,-828.2752075195312,304.1587219238281,0.3838167488574981,0.0523925833404064,0.0529283173382282,293.2580261230469,297.1499938964844,293.1499938964844,0.2220244854688644,-4559.2685546875,304.1651916503906,0.7412416338920593,0.3014903366565704,0.2911996841430664,293.2151794433594,297.1499938964844,293.1499938964844,0.3805839121341705,-5154.60595703125,304.1607360839844,0.8520529866218567,0.4663338363170624,0.329337328672409,293.2336730957031,297.1499938964844,293.1499938964844,0.5357221364974976,-9118.22265625,304.1632385253906,0.936074435710907,0.6118770241737366,0.582467257976532,293.2025146484375,297.1499938964844,293.1499938964844,0.0823113545775413,-9792.712890625,304.15606689453125,0.5631646513938904,0.1332359462976455,0.6259003281593323,291.213623046875,291.1499938964844,266.7933959960937,264.8431091308594,281.305419921875,293.2045288085937,291.21368408203125,1.0,0.4913526177406311,0.8813339471817017,0.8813339471817017,1.0,1.0,-2.258957624435425,1.0177143812179563,1.2412431240081787,0.5024383068084717,0.0,0.0,0.6689929962158203,170.66290283203125,144.0,3.1622414588928223,-22541.25390625,1311.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4408874511719,310.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,30136.841796875,28800.0,0.0,0.0,0.5201740860939026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016788363456726,1.0168014764785769,-1.309352956013754e-05,0.0,0.000527910538949,0.0,0.0,158.86630249023438,0.0,0.0,0.0,0.604761004447937,4.0,0.0,1.0
722460,293.23101806640625,297.1499938964844,293.1499938964844,0.0164950191974639,-788.7635498046875,304.1561889648437,0.379290908575058,0.050000000745058,0.0503258854150772,293.2621459960937,297.1499938964844,293.1499938964844,0.2188677489757537,-4507.951171875,304.1654968261719,0.7452771663665771,0.2979168891906738,0.2875233888626098,293.21844482421875,297.1499938964844,293.1499938964844,0.3785258531570434,-5132.84521484375,304.1607666015625,0.8588541150093079,0.4640213251113891,0.3274996876716614,293.2377319335937,297.1499938964844,293.1499938964844,0.5330588817596436,-9082.7314453125,304.1634826660156,0.9449385404586792,0.6089351177215576,0.579398512840271,293.20330810546875,297.1499938964844,293.1499938964844,0.0810415893793106,-9676.6787109375,304.1561889648437,0.5670387744903564,0.1317418813705444,0.6176350116729736,291.1954345703125,291.1499938964844,266.8784484863281,264.9032897949219,281.3562927246094,293.2063903808594,291.1965637207031,1.0,0.4825096130371094,0.8797866106033325,0.8797866106033325,1.0,1.0,-2.2355945110321045,1.0062105655670166,1.229383945465088,0.4964209794998169,0.0,0.0,0.6650587916374207,161.9962615966797,132.0,-3.34426212310791,-22160.70703125,1251.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4656677246094,310.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,29012.923828125,28800.0,0.0,0.0,0.5107021331787109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98556250333786,0.9855749607086182,-1.2459672689146828e-05,0.0,0.0005182977765798,0.0,0.0,146.086181640625,0.0,0.0,0.0,0.6031586527824402,4.0,0.0,1.0
722520,293.23101806640625,297.1499938964844,293.1499938964844,0.0164950191974639,-788.7635498046875,304.1561889648437,0.379290908575058,0.050000000745058,0.0503258854150772,293.2621459960937,297.1499938964844,293.1499938964844,0.2188677489757537,-4507.951171875,304.1654968261719,0.7452771663665771,0.2979168891906738,0.2875233888626098,293.21844482421875,297.1499938964844,293.1499938964844,0.3785258531570434,-5132.84521484375,304.1607666015625,0.8588541150093079,0.4640213251113891,0.3274996876716614,293.2377319335937,297.1499938964844,293.1499938964844,0.5330588817596436,-9082.7314453125,304.1634826660156,0.9449385404586792,0.6089351177215576,0.579398512840271,293.20330810546875,297.1499938964844,293.1499938964844,0.0810415893793106,-9676.6787109375,304.1561889648437,0.5670387744903564,0.1317418813705444,0.6176350116729736,291.1954345703125,291.1499938964844,266.8784484863281,264.9032897949219,281.3562927246094,293.2063903808594,291.1965637207031,1.0,0.4825096130371094,0.8797866106033325,0.8797866106033325,1.0,1.0,-2.2355945110321045,1.0062105655670166,1.229383945465088,0.4964209794998169,0.0,0.0,0.6650587916374207,161.9962615966797,132.0,-3.34426212310791,-22160.70703125,1251.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4656677246094,310.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,29012.923828125,28800.0,0.0,0.0,0.5107021331787109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98556250333786,0.9855749607086182,-1.2459672689146828e-05,0.0,0.0005182977765798,0.0,0.0,146.086181640625,0.0,0.0,0.0,0.6031586527824402,4.0,0.0,1.0
722580,293.2351989746094,297.1499938964844,293.1499938964844,0.0158261954784393,-772.738525390625,304.1149597167969,0.3841510415077209,0.050000000745058,0.0495282858610153,293.26593017578125,297.1499938964844,293.1499938964844,0.2151873111724853,-4447.30322265625,304.1664428710937,0.751182496547699,0.2943074703216553,0.2837608754634857,293.2214050292969,297.1499938964844,293.1499938964844,0.3756217360496521,-5101.427734375,304.1619567871094,0.8680619597434998,0.4616844058036804,0.3256097733974457,293.2414855957031,297.1499938964844,293.1499938964844,0.5292229056358337,-9030.5361328125,304.1653137207031,0.9562747478485109,0.6059494614601135,0.5762442350387573,293.203857421875,297.1499938964844,293.1499938964844,0.0795856118202209,-9542.072265625,304.15655517578125,0.5726959705352783,0.1302819699048996,0.6092982292175293,291.2016906738281,291.1499938964844,266.9623107910156,264.9628295898437,281.4059753417969,293.2081298828125,291.20166015625,1.0,0.472748339176178,0.8782392740249634,0.8782392740249634,1.0,1.0,-2.214043140411377,0.9955881237983704,1.2184550762176514,0.4908807873725891,0.0,0.0,0.6574912667274475,151.9276123046875,120.0,1.4796178340911863,-21840.052734375,1189.1412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45458984375,310.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,29010.84375,28800.0,0.0,0.0,0.5015648603439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9639298319816588,0.963942050933838,-1.2203108781250194e-05,0.0,0.0005090245394967,0.0,0.0,139.1611328125,0.0,0.0,0.0,0.5941058397293091,4.0,0.0,1.0
722640,293.2351989746094,297.1499938964844,293.1499938964844,0.0158261954784393,-772.738525390625,304.1149597167969,0.3841510415077209,0.050000000745058,0.0495282858610153,293.26593017578125,297.1499938964844,293.1499938964844,0.2151873111724853,-4447.30322265625,304.1664428710937,0.751182496547699,0.2943074703216553,0.2837608754634857,293.2214050292969,297.1499938964844,293.1499938964844,0.3756217360496521,-5101.427734375,304.1619567871094,0.8680619597434998,0.4616844058036804,0.3256097733974457,293.2414855957031,297.1499938964844,293.1499938964844,0.5292229056358337,-9030.5361328125,304.1653137207031,0.9562747478485109,0.6059494614601135,0.5762442350387573,293.203857421875,297.1499938964844,293.1499938964844,0.0795856118202209,-9542.072265625,304.15655517578125,0.5726959705352783,0.1302819699048996,0.6092982292175293,291.2016906738281,291.1499938964844,266.9623107910156,264.9628295898437,281.4059753417969,293.2081298828125,291.20166015625,1.0,0.472748339176178,0.8782392740249634,0.8782392740249634,1.0,1.0,-2.214043140411377,0.9955881237983704,1.2184550762176514,0.4908807873725891,0.0,0.0,0.6574912667274475,151.9276123046875,120.0,1.4796178340911863,-21840.052734375,1189.1412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45458984375,310.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,29010.84375,28800.0,0.0,0.0,0.5015648603439331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9639298319816588,0.963942050933838,-1.2203108781250194e-05,0.0,0.0005090245394967,0.0,0.0,139.1611328125,0.0,0.0,0.0,0.5941058397293091,4.0,0.0,1.0
722700,293.23834228515625,297.1499938964844,293.1499938964844,0.015636496245861,-768.3076782226562,304.09100341796875,0.3880078792572021,0.050000000745058,0.0493401587009429,293.2677001953125,297.1499938964844,293.1499938964844,0.2133697867393493,-4417.34619140625,304.166748046875,0.7547192573547363,0.2924917042255401,0.281857430934906,293.2227478027344,297.1499938964844,293.1499938964844,0.374219685792923,-5086.3291015625,304.1623229980469,0.8734279274940491,0.460514098405838,0.3246538043022156,293.2431945800781,297.1499938964844,293.1499938964844,0.5273667573928833,-9005.443359375,304.1659240722656,0.9624934196472168,0.6044506430625916,0.5746472477912903,293.2041015625,297.1499938964844,293.1499938964844,0.0788647010922432,-9475.7509765625,304.1566772460937,0.5760242938995361,0.1295501589775085,0.6050894856452942,291.20233154296875,291.1499938964844,267.0036926269531,264.9923095703125,281.4306030273437,293.2090148925781,291.2023010253906,1.0,0.4676263034343719,0.8774656057357788,0.8774656057357788,1.0,1.0,-2.203409433364868,0.990342378616333,1.2130671739578247,0.4881670176982879,0.0,0.0,0.6539381146430969,146.63095092773438,120.0,1.6557211875915527,-21681.60546875,1157.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4403991699219,310.0088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,29001.818359375,27720.0,0.0,0.0,0.4971115589141845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9539688229560852,0.9539809226989746,-1.2085058187949471e-05,0.0,0.0005045050056651,0.0,0.0,136.04019165039062,0.0,0.0,0.0,0.5749499201774597,4.0,0.0,1.0
722760,293.2417297363281,297.1499938964844,293.1499938964844,0.0154862599447369,-765.3055419921875,304.0657043457031,0.3920241296291351,0.050000000745058,0.0491490252315998,293.2693786621094,297.1499938964844,293.1499938964844,0.212015613913536,-4395.66943359375,304.1661682128906,0.7586353421211243,0.2906692624092102,0.2799430787563324,293.2239990234375,297.1499938964844,293.1499938964844,0.3736321032047272,-5080.701171875,304.1611633300781,0.879284143447876,0.4593479931354522,0.3236950933933258,293.24481201171875,297.1499938964844,293.1499938964844,0.5266276001930237,-8996.7001953125,304.1643371582031,0.9689438939094543,0.6029571890830994,0.5730452537536621,293.2043762207031,297.1499938964844,293.1499938964844,0.0783173367381095,-9427.412109375,304.15643310546875,0.5796445608139038,0.1288138777017593,0.6008442044258118,291.1778869628906,291.1499938964844,267.04461669921875,265.02154541015625,281.455078125,293.2098999023437,291.17633056640625,1.0,0.4623721539974212,0.8767319321632385,0.8767319321632385,1.0,1.0,-2.1927061080932617,0.9850651025772096,1.2076408863067627,0.4854463338851928,0.0,0.0,0.6543666124343872,141.23326110839844,108.0,-30.033767700195312,-21435.896484375,1125.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4381103515625,309.9436340332031,278.1499938964844,0.0,18000.0,313.1499938964844,28020.533203125,27720.0,0.0,0.0,0.4925569891929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9324741959571838,0.932485818862915,-1.1616911251621788e-05,0.0,0.0004998827353119,0.0,0.0,127.64441680908205,0.0,0.0,0.0,0.5779645442962646,4.0,0.0,1.0
722820,293.248779296875,297.1499938964844,293.1499938964844,0.015084845945239,-755.4459838867188,304.0135498046875,0.3999503254890442,0.050000000745058,0.0487588085234165,293.2726135253906,297.1499938964844,293.1499938964844,0.2081554979085922,-4331.4794921875,304.1672058105469,0.7677062749862671,0.2869905829429626,0.2760798931121826,293.2263488769531,297.1499938964844,293.1499938964844,0.3704972565174103,-5046.5498046875,304.16265869140625,0.8925524950027466,0.4569971561431885,0.3217698335647583,293.2478332519531,297.1499938964844,293.1499938964844,0.5224613547325134,-8939.6943359375,304.16650390625,0.982273280620575,0.5999428033828735,0.5698290467262268,293.20489501953125,297.1499938964844,293.1499938964844,0.0767680630087852,-9284.634765625,304.1568908691406,0.5877773761749268,0.1273286938667297,0.5922552347183228,291.1886291503906,291.1499938964844,267.1250915527344,265.07928466796875,281.5035705566406,293.2116394042969,291.18878173828125,1.0,0.4515205919742584,0.8752646446228027,0.8752646446228027,1.0,1.0,-2.171106100082397,0.9744144678115844,1.1966917514801023,0.4799817502498626,0.0,0.0,0.6486765742301941,130.22714233398438,96.0,2.115509271621704,-21176.427734375,1062.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4010925292969,309.9029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,27885.10546875,27720.0,0.0,0.0,0.4838345944881439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9204752445220948,0.9204866886138916,-1.1451271348050795e-05,0.0,0.0004910305724479,0.0,0.0,123.87639617919922,0.0,0.0,0.0,0.5723798871040344,4.0,0.0,1.0
722880,293.248779296875,297.1499938964844,293.1499938964844,0.015084845945239,-755.4459838867188,304.0135498046875,0.3999503254890442,0.050000000745058,0.0487588085234165,293.2726135253906,297.1499938964844,293.1499938964844,0.2081554979085922,-4331.4794921875,304.1672058105469,0.7677062749862671,0.2869905829429626,0.2760798931121826,293.2263488769531,297.1499938964844,293.1499938964844,0.3704972565174103,-5046.5498046875,304.16265869140625,0.8925524950027466,0.4569971561431885,0.3217698335647583,293.2478332519531,297.1499938964844,293.1499938964844,0.5224613547325134,-8939.6943359375,304.16650390625,0.982273280620575,0.5999428033828735,0.5698290467262268,293.20489501953125,297.1499938964844,293.1499938964844,0.0767680630087852,-9284.634765625,304.1568908691406,0.5877773761749268,0.1273286938667297,0.5922552347183228,291.1886291503906,291.1499938964844,267.1250915527344,265.07928466796875,281.5035705566406,293.2116394042969,291.18878173828125,1.0,0.4515205919742584,0.8752646446228027,0.8752646446228027,1.0,1.0,-2.171106100082397,0.9744144678115844,1.1966917514801023,0.4799817502498626,0.0,0.0,0.6486765742301941,130.22714233398438,96.0,2.115509271621704,-21176.427734375,1062.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4010925292969,309.9029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,27885.10546875,27720.0,0.0,0.0,0.4838345944881439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9204752445220948,0.9204866886138916,-1.1451271348050795e-05,0.0,0.0004910305724479,0.0,0.0,123.87639617919922,0.0,0.0,0.0,0.5723798871040344,4.0,0.0,1.0
722940,293.2558898925781,297.1499938964844,293.1499938964844,0.0146995028480887,-745.9026489257812,303.95904541015625,0.4084414839744568,0.050000000745058,0.0483621656894683,293.27569580078125,297.1499938964844,293.1499938964844,0.2044027596712112,-4269.11083984375,304.167724609375,0.7786585688591003,0.2832619547843933,0.2721619307994842,293.22857666015625,297.1499938964844,293.1499938964844,0.3675647974014282,-5014.88232421875,304.163330078125,0.9082345366477966,0.4546141028404236,0.3198144435882568,293.2507019042969,297.1499938964844,293.1499938964844,0.5185515880584717,-8886.8056640625,304.1675109863281,0.995707869529724,0.5968809127807617,0.5665557384490967,293.2054138183594,297.1499938964844,293.1499938964844,0.0752558037638664,-9146.4951171875,304.1571044921875,0.597175121307373,0.1258336454629898,0.5835794806480408,291.1918640136719,291.1499938964844,267.2033386230469,265.1358642578125,281.55145263671875,293.21337890625,291.1919860839844,1.0,0.4402671754360199,0.8737972974777222,0.8737972974777222,1.0,1.0,-2.149224042892456,0.9636231064796448,1.185600996017456,0.4744795858860016,0.0,0.0,0.642888069152832,119.05007934570312,84.0,3.9809892177581774,-20868.69921875,999.3682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3404541015625,309.8260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,27876.87890625,26640.0,0.0,0.0,0.4755556285381317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90444678068161,0.9044580459594728,-1.1271786206634715e-05,0.0,0.0004826285294257,0.0,0.0,119.28673553466795,0.0,0.0,0.0,0.5508136749267578,4.0,0.0,1.0
723000,293.2558898925781,297.1499938964844,293.1499938964844,0.0146995028480887,-745.9026489257812,303.95904541015625,0.4084414839744568,0.050000000745058,0.0483621656894683,293.27569580078125,297.1499938964844,293.1499938964844,0.2044027596712112,-4269.11083984375,304.167724609375,0.7786585688591003,0.2832619547843933,0.2721619307994842,293.22857666015625,297.1499938964844,293.1499938964844,0.3675647974014282,-5014.88232421875,304.163330078125,0.9082345366477966,0.4546141028404236,0.3198144435882568,293.2507019042969,297.1499938964844,293.1499938964844,0.5185515880584717,-8886.8056640625,304.1675109863281,0.995707869529724,0.5968809127807617,0.5665557384490967,293.2054138183594,297.1499938964844,293.1499938964844,0.0752558037638664,-9146.4951171875,304.1571044921875,0.597175121307373,0.1258336454629898,0.5835794806480408,291.1918640136719,291.1499938964844,267.2033386230469,265.1358642578125,281.55145263671875,293.21337890625,291.1919860839844,1.0,0.4402671754360199,0.8737972974777222,0.8737972974777222,1.0,1.0,-2.149224042892456,0.9636231064796448,1.185600996017456,0.4744795858860016,0.0,0.0,0.642888069152832,119.05007934570312,84.0,3.9809892177581774,-20868.69921875,999.3682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3404541015625,309.8260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,27876.87890625,26640.0,0.0,0.0,0.4755556285381317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90444678068161,0.9044580459594728,-1.1271786206634715e-05,0.0,0.0004826285294257,0.0,0.0,119.28673553466795,0.0,0.0,0.0,0.5508136749267578,4.0,0.0,1.0
723060,293.2624816894531,297.1499938964844,293.1499938964844,0.0143756745383143,-737.926513671875,303.903564453125,0.4164227545261383,0.050000000745058,0.048042707145214,293.2783508300781,297.1499938964844,293.1499938964844,0.2008329480886459,-4209.7197265625,304.1678771972656,0.7883517146110535,0.2795372903347015,0.2683158814907074,293.2303466796875,297.1499938964844,293.1499938964844,0.3649266362190246,-4986.51318359375,304.1635131835937,0.9237353205680848,0.4522638916969299,0.3179336488246918,293.2442321777344,297.1499938964844,293.1499938964844,0.5000954270362854,-8622.3876953125,304.1940612792969,0.9990000128746032,0.5955826044082642,0.5484319925308228,293.20562744140625,297.1499938964844,293.1499938964844,0.0738659724593162,-9020.5400390625,304.1571044921875,0.605242908000946,0.1243859604001045,0.5754234194755554,291.18756103515625,291.1499938964844,267.279052734375,265.1911315917969,281.6051940917969,293.2129821777344,291.19097900390625,1.0,0.4279437363147735,0.8724060654640198,0.8724060654640198,1.0,1.0,-2.1103854179382324,0.944543719291687,1.1658416986465454,0.4649924039840698,0.0,0.0,0.6396341919898987,109.49333953857422,72.0,20.41926956176757,-20428.57421875,927.0975952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3064270019531,309.7630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,26801.658203125,26640.0,0.0,0.0,0.4672044515609741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8808120489120483,0.8808228373527527,-1.077240267477464e-05,0.0,0.0004741531156469,0.0,0.0,110.83231353759766,0.0,0.0,0.0,0.552250862121582,4.0,0.0,1.0
723120,293.2624816894531,297.1499938964844,293.1499938964844,0.0143756745383143,-737.926513671875,303.903564453125,0.4164227545261383,0.050000000745058,0.048042707145214,293.2783508300781,297.1499938964844,293.1499938964844,0.2008329480886459,-4209.7197265625,304.1678771972656,0.7883517146110535,0.2795372903347015,0.2683158814907074,293.2303466796875,297.1499938964844,293.1499938964844,0.3649266362190246,-4986.51318359375,304.1635131835937,0.9237353205680848,0.4522638916969299,0.3179336488246918,293.2442321777344,297.1499938964844,293.1499938964844,0.5000954270362854,-8622.3876953125,304.1940612792969,0.9990000128746032,0.5955826044082642,0.5484319925308228,293.20562744140625,297.1499938964844,293.1499938964844,0.0738659724593162,-9020.5400390625,304.1571044921875,0.605242908000946,0.1243859604001045,0.5754234194755554,291.18756103515625,291.1499938964844,267.279052734375,265.1911315917969,281.6051940917969,293.2129821777344,291.19097900390625,1.0,0.4279437363147735,0.8724060654640198,0.8724060654640198,1.0,1.0,-2.1103854179382324,0.944543719291687,1.1658416986465454,0.4649924039840698,0.0,0.0,0.6396341919898987,109.49333953857422,72.0,20.41926956176757,-20428.57421875,927.0975952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3064270019531,309.7630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,26801.658203125,26640.0,0.0,0.0,0.4672044515609741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8808120489120483,0.8808228373527527,-1.077240267477464e-05,0.0,0.0004741531156469,0.0,0.0,110.83231353759766,0.0,0.0,0.0,0.552250862121582,4.0,0.0,1.0
723180,293.26788330078125,297.1499938964844,293.1499938964844,0.0140190003439784,-728.0713500976562,303.8503112792969,0.4255564212799072,0.050000000745058,0.0477432273328304,293.2810974121094,297.1499938964844,293.1499938964844,0.1965493708848953,-4137.2138671875,304.1690368652344,0.7986644506454468,0.2757282853126526,0.2644389569759369,293.2323303222656,297.1499938964844,293.1499938964844,0.3609775006771087,-4943.0302734375,304.16552734375,0.9405071139335632,0.4498242139816284,0.3160300850868225,293.20916748046875,297.1499938964844,293.1499938964844,0.469123512506485,-8181.21875,304.2307434082031,0.9990000128746032,0.6002497673034668,0.5204201936721802,293.2058410644531,297.1499938964844,293.1499938964844,0.0722265243530273,-8869.7490234375,304.1574401855469,0.613541305065155,0.1229311972856521,0.5674368143081665,291.2259216308594,291.1499938964844,267.3519287109375,265.2449035644531,281.6607971191406,293.2069702148437,291.2275390625,1.0,0.4141770601272583,0.8710148930549622,0.8710148930549622,1.0,1.0,-2.0598859786987305,0.919848620891571,1.1400374174118042,0.4525077641010284,0.0,0.0,0.62656569480896,100.18035125732422,60.0,38.19962310791016,-19900.169921875,847.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3067321777344,309.7191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,26934.2578125,26640.0,0.0,0.0,0.4585985541343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510389924049377,0.8510494828224182,-1.0489276974112728e-05,0.0,0.0004654192307498,0.0,0.0,103.30774688720705,0.0,0.0,0.0,0.5403662919998169,4.0,0.0,1.0
723240,293.26788330078125,297.1499938964844,293.1499938964844,0.0140190003439784,-728.0713500976562,303.8503112792969,0.4255564212799072,0.050000000745058,0.0477432273328304,293.2810974121094,297.1499938964844,293.1499938964844,0.1965493708848953,-4137.2138671875,304.1690368652344,0.7986644506454468,0.2757282853126526,0.2644389569759369,293.2323303222656,297.1499938964844,293.1499938964844,0.3609775006771087,-4943.0302734375,304.16552734375,0.9405071139335632,0.4498242139816284,0.3160300850868225,293.20916748046875,297.1499938964844,293.1499938964844,0.469123512506485,-8181.21875,304.2307434082031,0.9990000128746032,0.6002497673034668,0.5204201936721802,293.2058410644531,297.1499938964844,293.1499938964844,0.0722265243530273,-8869.7490234375,304.1574401855469,0.613541305065155,0.1229311972856521,0.5674368143081665,291.2259216308594,291.1499938964844,267.3519287109375,265.2449035644531,281.6607971191406,293.2069702148437,291.2275390625,1.0,0.4141770601272583,0.8710148930549622,0.8710148930549622,1.0,1.0,-2.0598859786987305,0.919848620891571,1.1400374174118042,0.4525077641010284,0.0,0.0,0.62656569480896,100.18035125732422,60.0,38.19962310791016,-19900.169921875,847.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3067321777344,309.7191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,26934.2578125,26640.0,0.0,0.0,0.4585985541343689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510389924049377,0.8510494828224182,-1.0489276974112728e-05,0.0,0.0004654192307498,0.0,0.0,103.30774688720705,0.0,0.0,0.0,0.5403662919998169,4.0,0.0,1.0
723300,293.2703552246094,297.1499938964844,293.1499938964844,0.0138469617813825,-723.264404296875,303.8236389160156,0.4311495125293731,0.050000000745058,0.0475882366299629,293.2825012207031,297.1499938964844,293.1499938964844,0.1944343000650406,-4101.3759765625,304.1694030761719,0.8046953082084656,0.2737952172756195,0.2624635696411133,293.2333374023437,297.1499938964844,293.1499938964844,0.3590580821037292,-4921.97705078125,304.16619873046875,0.9498744010925292,0.4485857784748077,0.315055787563324,293.18292236328125,297.1499938964844,293.1499938964844,0.4524049460887909,-7943.5615234375,304.24639892578125,0.9990000128746032,0.6046478152275085,0.5053130984306335,293.2059631347656,297.1499938964844,293.1499938964844,0.0714156702160835,-8795.6708984375,304.1575622558594,0.6181055903434753,0.1222012192010879,0.5633866190910339,291.2417297363281,291.1499938964844,267.3871765136719,265.2712097167969,281.6904296875,293.2059631347656,291.24346923828125,1.0,0.4068681001663208,0.8703193068504333,0.8703193068504333,1.0,1.0,-2.033151626586914,0.9067739248275756,1.1263777017593384,0.4459756314754486,0.0,0.0,0.6188697814941406,95.36261749267578,60.0,41.35065460205078,-19617.388671875,807.2118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33355712890625,309.7081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26973.806640625,25560.0,0.0,0.0,0.4539923071861267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8332183957099915,0.8332287073135376,-1.0315958206774669e-05,0.0,0.0004607444861903,0.0,0.0,98.92696380615234,0.0,0.0,0.0,0.5182850360870361,4.0,0.0,1.0
723360,293.27276611328125,297.1499938964844,293.1499938964844,0.0137091726064682,-719.87744140625,303.7960205078125,0.4375886619091034,0.050000000745058,0.0474306643009185,293.2838439941406,297.1499938964844,293.1499938964844,0.192757099866867,-4073.5185546875,304.1689147949219,0.8112427592277527,0.2718507945537567,0.2604715228080749,293.2342529296875,297.1499938964844,293.1499938964844,0.3579472303390503,-4910.427734375,304.1652526855469,0.959735870361328,0.4473474323749542,0.3140751719474792,293.1519470214844,297.1499938964844,293.1499938964844,0.4358376860618591,-7708.4638671875,304.25897216796875,0.9990000128746032,0.6103096604347229,0.4894768893718719,293.2059326171875,297.1499938964844,293.1499938964844,0.0707879662513732,-8740.19921875,304.1573181152344,0.6230090260505676,0.1214957982301712,0.5593726634979248,291.2319030761719,291.1499938964844,267.4216003417969,265.2970886230469,281.7207946777344,293.2059631347656,291.2313537597656,1.0,0.3993010520935058,0.8698354363441467,0.8698354363441467,1.0,1.0,-2.005554676055908,0.893294632434845,1.1122599840164185,0.4393005073070526,0.0,0.0,0.6141911745071411,90.46673583984376,78.0,8.095695495605469,-19230.763671875,766.8212280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.395751953125,309.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,26041.875,25560.0,0.0,0.0,0.4489465057849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019706606864929,0.8019804954528809,-9.794922334549485e-06,0.0,0.0004556236381176,0.0,0.0,89.94068908691406,0.0,0.0,0.0,0.5174660086631775,4.0,0.0,1.0
723420,293.2801208496094,297.1499938964844,293.1499938964844,0.0134963858872652,-714.6195068359375,303.7334289550781,0.4411369562149048,0.050000000745058,0.0473519600927829,293.2870788574219,297.1499938964844,293.1499938964844,0.1890690326690673,-4011.301513671875,304.168701171875,0.8117358088493347,0.2678042352199554,0.2566263377666473,293.2366027832031,297.1499938964844,293.1499938964844,0.3550426959991455,-4879.11865234375,304.1649169921875,0.9633484482765198,0.4447380602359772,0.3122374415397644,293.09722900390625,297.1499938964844,293.1499938964844,0.4247448146343231,-7565.0087890625,304.2398376464844,0.9990000128746032,0.6214102506637573,0.4813523888587951,293.2059631347656,297.1499938964844,293.1499938964844,0.0695623159408569,-8630.3408203125,304.1568908691406,0.6239187717437744,0.1200746521353721,0.5526387691497803,291.23876953125,291.1499938964844,267.4877319335937,265.3474426269531,281.7648620605469,293.2059631347656,291.2371826171875,1.0,0.3948515951633453,0.8688676953315735,0.8688676953315735,1.0,1.0,-1.9807606935501096,0.8811815977096558,1.099579095840454,0.4331411719322204,0.0,0.0,0.6014029383659363,87.74677276611328,96.0,-1.414167046546936,-18868.5625,737.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52880859375,309.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,25881.283203125,25560.0,0.0,0.0,0.438356339931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769387423992157,0.7693968415260315,-9.44769362831721e-06,0.0,0.0004448759718798,0.0,0.0,82.43383026123047,0.0,0.0,0.0,0.5042237639427185,4.0,0.0,1.0
723480,293.2801208496094,297.1499938964844,293.1499938964844,0.0134963858872652,-714.6195068359375,303.7334289550781,0.4411369562149048,0.050000000745058,0.0473519600927829,293.2870788574219,297.1499938964844,293.1499938964844,0.1890690326690673,-4011.301513671875,304.168701171875,0.8117358088493347,0.2678042352199554,0.2566263377666473,293.2366027832031,297.1499938964844,293.1499938964844,0.3550426959991455,-4879.11865234375,304.1649169921875,0.9633484482765198,0.4447380602359772,0.3122374415397644,293.09722900390625,297.1499938964844,293.1499938964844,0.4247448146343231,-7565.0087890625,304.2398376464844,0.9990000128746032,0.6214102506637573,0.4813523888587951,293.2059631347656,297.1499938964844,293.1499938964844,0.0695623159408569,-8630.3408203125,304.1568908691406,0.6239187717437744,0.1200746521353721,0.5526387691497803,291.23876953125,291.1499938964844,267.4877319335937,265.3474426269531,281.7648620605469,293.2059631347656,291.2371826171875,1.0,0.3948515951633453,0.8688676953315735,0.8688676953315735,1.0,1.0,-1.9807606935501096,0.8811815977096558,1.099579095840454,0.4331411719322204,0.0,0.0,0.6014029383659363,87.74677276611328,96.0,-1.414167046546936,-18868.5625,737.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52880859375,309.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,25881.283203125,25560.0,0.0,0.0,0.438356339931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769387423992157,0.7693968415260315,-9.44769362831721e-06,0.0,0.0004448759718798,0.0,0.0,82.43383026123047,0.0,0.0,0.0,0.5042237639427185,4.0,0.0,1.0
723540,293.2888488769531,297.1499938964844,293.1499938964844,0.0134147657081484,-714.0667114257812,303.6628723144531,0.4363557696342468,0.050000000745058,0.0474597811698913,293.29058837890625,297.1499938964844,293.1499938964844,0.1860813796520233,-3961.630615234375,304.1674499511719,0.8015273213386536,0.26361945271492,0.2528252601623535,293.2391357421875,297.1499938964844,293.1499938964844,0.3534416854381561,-4862.8818359375,304.16259765625,0.9537655711174012,0.4420316517353058,0.3104579150676727,293.080322265625,297.1499938964844,293.1499938964844,0.4347776174545288,-7730.177734375,304.1927490234375,0.9990000128746032,0.6262644529342651,0.4923982620239258,293.2065124511719,297.1499938964844,293.1499938964844,0.0687018930912017,-8556.2412109375,304.1560363769531,0.6171999573707581,0.1185508370399475,0.546528160572052,291.20611572265625,291.1499938964844,267.54998779296875,265.3959045410156,281.7948913574219,293.2064514160156,291.2037048339844,1.0,0.3976733684539795,0.8678999543190002,0.8678999543190002,1.0,1.0,-1.9801018238067627,0.8807605504989624,1.0993412733078003,0.432968258857727,0.0,0.0,0.595971941947937,90.60765838623048,114.0,-35.00516891479492,-18696.84765625,746.1582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59600830078125,309.634765625,278.1499938964844,0.0,18000.0,313.1499938964844,25723.248046875,24480.0,0.0,0.0,0.4279994368553161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494344115257263,0.7494435906410217,-9.227926966559608e-06,0.0,0.0004343650361988,0.0,0.0,77.97802734375,0.0,0.0,0.0,0.4813585579395294,4.0,0.0,1.0
723600,293.2888488769531,297.1499938964844,293.1499938964844,0.0134147657081484,-714.0667114257812,303.6628723144531,0.4363557696342468,0.050000000745058,0.0474597811698913,293.29058837890625,297.1499938964844,293.1499938964844,0.1860813796520233,-3961.630615234375,304.1674499511719,0.8015273213386536,0.26361945271492,0.2528252601623535,293.2391357421875,297.1499938964844,293.1499938964844,0.3534416854381561,-4862.8818359375,304.16259765625,0.9537655711174012,0.4420316517353058,0.3104579150676727,293.080322265625,297.1499938964844,293.1499938964844,0.4347776174545288,-7730.177734375,304.1927490234375,0.9990000128746032,0.6262644529342651,0.4923982620239258,293.2065124511719,297.1499938964844,293.1499938964844,0.0687018930912017,-8556.2412109375,304.1560363769531,0.6171999573707581,0.1185508370399475,0.546528160572052,291.20611572265625,291.1499938964844,267.54998779296875,265.3959045410156,281.7948913574219,293.2064514160156,291.2037048339844,1.0,0.3976733684539795,0.8678999543190002,0.8678999543190002,1.0,1.0,-1.9801018238067627,0.8807605504989624,1.0993412733078003,0.432968258857727,0.0,0.0,0.595971941947937,90.60765838623048,114.0,-35.00516891479492,-18696.84765625,746.1582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59600830078125,309.634765625,278.1499938964844,0.0,18000.0,313.1499938964844,25723.248046875,24480.0,0.0,0.0,0.4279994368553161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494344115257263,0.7494435906410217,-9.227926966559608e-06,0.0,0.0004343650361988,0.0,0.0,77.97802734375,0.0,0.0,0.0,0.4813585579395294,4.0,0.0,1.0
723660,293.2965393066406,297.1499938964844,293.1499938964844,0.0134442625567317,-717.5090942382812,303.5902404785156,0.4268917441368103,0.050000000745058,0.0477053001523017,293.29345703125,297.1499938964844,293.1499938964844,0.183757796883583,-3923.79931640625,304.1656188964844,0.7844424843788147,0.2594737708568573,0.2491459846496582,293.2409362792969,297.1499938964844,293.1499938964844,0.3530944585800171,-4860.896484375,304.1591796875,0.93475079536438,0.4394081830978393,0.3088005185127258,293.1036376953125,297.1499938964844,293.1499938964844,0.4604934751987457,-8118.28076171875,304.13580322265625,0.9990000128746032,0.6233835220336914,0.5166932940483093,293.20751953125,297.1499938964844,293.1499938964844,0.0680728778243064,-8505.18359375,304.1551208496094,0.6045767068862915,0.1169136688113212,0.540481448173523,291.1379699707031,291.1499938964844,267.6101989746094,265.4433288574219,281.8154296875,293.2074890136719,291.1369934082031,1.0,0.4058442711830139,0.8667573928833008,0.8667573928833008,1.0,1.0,-1.9958924055099487,0.8883338570594788,1.1075584888458252,0.4366948306560516,0.0,0.0,0.6030300259590149,97.54569244384766,132.0,-60.93930816650391,-18663.484375,782.8196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5596923828125,309.5474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,24453.626953125,24480.0,0.0,0.0,0.4185926020145416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420759797096252,0.7420848608016968,-8.874156264937483e-06,0.0,0.0004248182813171,0.0,0.0,74.53687286376953,0.0,0.0,0.0,0.4888627231121063,4.0,0.0,1.0
723720,293.2965393066406,297.1499938964844,293.1499938964844,0.0134442625567317,-717.5090942382812,303.5902404785156,0.4268917441368103,0.050000000745058,0.0477053001523017,293.29345703125,297.1499938964844,293.1499938964844,0.183757796883583,-3923.79931640625,304.1656188964844,0.7844424843788147,0.2594737708568573,0.2491459846496582,293.2409362792969,297.1499938964844,293.1499938964844,0.3530944585800171,-4860.896484375,304.1591796875,0.93475079536438,0.4394081830978393,0.3088005185127258,293.1036376953125,297.1499938964844,293.1499938964844,0.4604934751987457,-8118.28076171875,304.13580322265625,0.9990000128746032,0.6233835220336914,0.5166932940483093,293.20751953125,297.1499938964844,293.1499938964844,0.0680728778243064,-8505.18359375,304.1551208496094,0.6045767068862915,0.1169136688113212,0.540481448173523,291.1379699707031,291.1499938964844,267.6101989746094,265.4433288574219,281.8154296875,293.2074890136719,291.1369934082031,1.0,0.4058442711830139,0.8667573928833008,0.8667573928833008,1.0,1.0,-1.9958924055099487,0.8883338570594788,1.1075584888458252,0.4366948306560516,0.0,0.0,0.6030300259590149,97.54569244384766,132.0,-60.93930816650391,-18663.484375,782.8196411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5596923828125,309.5474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,24453.626953125,24480.0,0.0,0.0,0.4185926020145416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420759797096252,0.7420848608016968,-8.874156264937483e-06,0.0,0.0004248182813171,0.0,0.0,74.53687286376953,0.0,0.0,0.0,0.4888627231121063,4.0,0.0,1.0
723780,293.3026428222656,297.1499938964844,293.1499938964844,0.0134903565049171,-721.0088500976562,303.520263671875,0.4159813821315765,0.050000000745058,0.048060119152069,293.295654296875,297.1499938964844,293.1499938964844,0.1811532378196716,-3880.33251953125,304.16473388671875,0.764448881149292,0.2553941309452057,0.2456670999526977,293.2422180175781,297.1499938964844,293.1499938964844,0.3521127998828888,-4851.12744140625,304.15771484375,0.9108434319496156,0.4368443191051483,0.3072938323020935,293.1625366210937,297.1499938964844,293.1499938964844,0.4955980181694031,-8630.568359375,304.08209228515625,0.9990000128746032,0.6126859188079834,0.5499165654182434,293.2088623046875,297.1499938964844,293.1499938964844,0.0672837570309639,-8437.9267578125,304.1547241210937,0.5881393551826477,0.1151835024356842,0.5346212983131409,291.099853515625,291.1499938964844,267.6703186035156,265.4908142089844,281.8299865722656,293.20880126953125,291.0972595214844,1.0,0.4178234040737152,0.8656147718429565,0.8656147718429565,1.0,1.0,-2.0231852531433105,0.9015180468559264,1.1216671466827393,0.4431392252445221,0.0,0.0,0.6119006872177124,107.68941497802734,135.0,-60.436405181884766,-18795.29296875,841.0988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3345642089844,309.3990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,24316.3125,24480.0,0.0,0.0,0.4115989208221435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571842074394226,0.7571932077407837,-8.98065172805218e-06,0.0,0.0004177205846644,0.0,0.0,77.40838623046875,0.0,0.0,0.0,0.4944821894168854,4.0,0.0,1.0
723840,293.3026428222656,297.1499938964844,293.1499938964844,0.0134903565049171,-721.0088500976562,303.520263671875,0.4159813821315765,0.050000000745058,0.048060119152069,293.295654296875,297.1499938964844,293.1499938964844,0.1811532378196716,-3880.33251953125,304.16473388671875,0.764448881149292,0.2553941309452057,0.2456670999526977,293.2422180175781,297.1499938964844,293.1499938964844,0.3521127998828888,-4851.12744140625,304.15771484375,0.9108434319496156,0.4368443191051483,0.3072938323020935,293.1625366210937,297.1499938964844,293.1499938964844,0.4955980181694031,-8630.568359375,304.08209228515625,0.9990000128746032,0.6126859188079834,0.5499165654182434,293.2088623046875,297.1499938964844,293.1499938964844,0.0672837570309639,-8437.9267578125,304.1547241210937,0.5881393551826477,0.1151835024356842,0.5346212983131409,291.099853515625,291.1499938964844,267.6703186035156,265.4908142089844,281.8299865722656,293.20880126953125,291.0972595214844,1.0,0.4178234040737152,0.8656147718429565,0.8656147718429565,1.0,1.0,-2.0231852531433105,0.9015180468559264,1.1216671466827393,0.4431392252445221,0.0,0.0,0.6119006872177124,107.68941497802734,135.0,-60.436405181884766,-18795.29296875,841.0988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3345642089844,309.3990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,24316.3125,24480.0,0.0,0.0,0.4115989208221435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571842074394226,0.7571932077407837,-8.98065172805218e-06,0.0,0.0004177205846644,0.0,0.0,77.40838623046875,0.0,0.0,0.0,0.4944821894168854,4.0,0.0,1.0
723900,293.30615234375,297.1499938964844,293.1499938964844,0.0134977372363209,-722.2774658203125,303.4831848144531,0.4118127822875976,0.050000000745058,0.0482215508818626,293.29656982421875,297.1499938964844,293.1499938964844,0.1798131614923477,-3857.800537109375,304.1644897460937,0.7561634182929993,0.2533709406852722,0.24391970038414,293.2427062988281,297.1499938964844,293.1499938964844,0.3515627980232239,-4845.4521484375,304.1573181152344,0.9016406536102296,0.4355801343917846,0.3065345287322998,293.2015075683594,297.1499938964844,293.1499938964844,0.5116581320762634,-8858.3984375,304.0653991699219,0.9990000128746032,0.6048818230628967,0.5643859505653381,293.20947265625,297.1499938964844,293.1499938964844,0.0668393969535827,-8399.736328125,304.1546630859375,0.5808261036872864,0.1143174842000007,0.531494140625,291.0819396972656,291.1499938964844,267.7003479003906,265.5145263671875,281.841064453125,293.2132873535156,291.0806579589844,1.0,0.4226037859916687,0.8650434613227844,0.8650434613227844,1.0,1.0,-2.033998727798462,0.9067111015319824,1.1272876262664795,0.4457656145095825,0.0,0.0,0.6182947754859924,112.2716064453125,135.0,-51.11793899536133,-18867.1640625,866.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1595764160156,309.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,24245.193359375,23400.0,0.0,0.0,0.4091492593288421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708593010902405,0.7708684206008911,-9.091460015042683e-06,0.0,0.0004152344772592,0.0,0.0,80.16585540771484,0.0,0.0,0.0,0.4846807420253753,4.0,0.0,1.0
723960,293.3098449707031,297.1499938964844,293.1499938964844,0.0135339740663766,-724.7767944335938,303.4440612792969,0.4074237942695617,0.050000000745058,0.0484084635972976,293.2972106933594,297.1499938964844,293.1499938964844,0.1787757575511932,-3840.84423828125,304.1637268066406,0.7475804686546326,0.2513865530490875,0.2422193735837936,293.2429504394531,297.1499938964844,293.1499938964844,0.3515717685222626,-4846.33154296875,304.15594482421875,0.8921411037445068,0.4343562424182892,0.3058106899261474,293.2403259277344,297.1499938964844,293.1499938964844,0.5197609663009644,-8965.5439453125,304.0668334960937,0.9953423738479614,0.5966020226478577,0.5695282816886902,293.2096862792969,297.1499938964844,293.1499938964844,0.0665540918707847,-8376.951171875,304.1543273925781,0.5729976892471313,0.1135252490639686,0.5286639332771301,291.04766845703125,291.1499938964844,267.7303771972656,265.53826904296875,281.8603820800781,293.2221984863281,291.04571533203125,1.0,0.4265576899051666,0.8641731142997742,0.8641731142997742,1.0,1.0,-2.034261465072632,0.90671306848526,1.1275484561920166,0.4459423422813415,0.0,0.0,0.6283937096595764,117.27259826660156,138.0,-66.52310180664062,-18777.966796875,884.0255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9734191894531,309.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,23258.880859375,23400.0,0.0,0.0,0.4071764945983886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736685872077942,0.7736774682998657,-8.894753591448534e-06,0.0,0.0004132323956582,0.0,0.0,79.20047760009766,0.0,0.0,0.0,0.4969668388366699,4.0,0.0,1.0
724020,293.3190612792969,297.1499938964844,293.1499938964844,0.0134577685967087,-723.3013916015625,303.365234375,0.3990395367145538,0.050000000745058,0.0488056242465972,293.29840087890625,297.1499938964844,293.1499938964844,0.1750366687774658,-3775.511962890625,304.1653747558594,0.7315905094146729,0.2474178820848465,0.2389156222343444,293.2435913085937,297.1499938964844,293.1499938964844,0.3482360243797302,-4808.51806640625,304.1595153808594,0.8740454316139221,0.4318722784519195,0.3044209778308868,293.2798767089844,297.1499938964844,293.1499938964844,0.5085660815238953,-8787.076171875,304.1123352050781,0.9744546413421632,0.5862046480178833,0.5582974553108215,293.2096252441406,297.1499938964844,293.1499938964844,0.0654031038284301,-8272.224609375,304.1548156738281,0.5580013990402222,0.1120217069983482,0.5238929390907288,291.0924377441406,291.1499938964844,267.790283203125,265.58575439453125,281.90582275390625,293.2308654785156,291.09381103515625,1.0,0.4316355586051941,0.8624325394630432,0.8624325394630432,1.0,1.0,-2.0097403526306152,0.8946699500083923,1.1150704622268677,0.4397093653678894,0.0,0.0,0.633345901966095,127.2388916015625,141.0,22.96639442443848,-18629.583984375,896.2039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5820007324219,308.9917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,23257.1015625,23400.0,0.0,0.0,0.4045855402946472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968909740447998,0.7969000935554504,-9.115828106587289e-06,0.0,0.0004106028936803,0.0,0.0,84.23050689697266,0.0,0.0,0.0,0.5056264996528625,4.0,0.0,1.0
