time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724080,293.3190612792969,297.1499938964844,293.1499938964844,0.0134577685967087,-723.3013916015625,303.365234375,0.3990395367145538,0.050000000745058,0.0488056242465972,293.29840087890625,297.1499938964844,293.1499938964844,0.1750366687774658,-3775.511962890625,304.1653747558594,0.7315905094146729,0.2474178820848465,0.2389156222343444,293.2435913085937,297.1499938964844,293.1499938964844,0.3482360243797302,-4808.51806640625,304.1595153808594,0.8740454316139221,0.4318722784519195,0.3044209778308868,293.2798767089844,297.1499938964844,293.1499938964844,0.5085660815238953,-8787.076171875,304.1123352050781,0.9744546413421632,0.5862046480178833,0.5582974553108215,293.2096252441406,297.1499938964844,293.1499938964844,0.0654031038284301,-8272.224609375,304.1548156738281,0.5580013990402222,0.1120217069983482,0.5238929390907288,291.0924377441406,291.1499938964844,267.790283203125,265.58575439453125,281.90582275390625,293.2308654785156,291.09381103515625,1.0,0.4316355586051941,0.8624325394630432,0.8624325394630432,1.0,1.0,-2.0097403526306152,0.8946699500083923,1.1150704622268677,0.4397093653678894,0.0,0.0,0.633345901966095,127.2388916015625,141.0,22.96639442443848,-18629.583984375,896.2039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5820007324219,308.9917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,23257.1015625,23400.0,0.0,0.0,0.4045855402946472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968909740447998,0.7969000935554504,-9.115828106587289e-06,0.0,0.0004106028936803,0.0,0.0,84.23050689697266,0.0,0.0,0.0,0.5056264996528625,4.0,0.0,1.0
724140,293.3278503417969,297.1499938964844,293.1499938964844,0.0133549757301807,-721.406982421875,303.2831726074219,0.3934167921543121,0.050000000745058,0.0490836650133132,293.2998046875,297.1499938964844,293.1499938964844,0.1715328693389892,-3714.64501953125,304.1661071777344,0.7202660441398621,0.2433735728263855,0.2354038506746292,293.2445373535156,297.1499938964844,293.1499938964844,0.3454275727272033,-4777.31640625,304.1610107421875,0.8622462749481201,0.4293128252029419,0.3028649389743805,293.29254150390625,297.1499938964844,293.1499938964844,0.5027263760566711,-8694.8271484375,304.13427734375,0.9596123099327089,0.5803183317184448,0.552344799041748,293.209716796875,297.1499938964844,293.1499938964844,0.0642958581447601,-8173.6865234375,304.1550598144531,0.5474393963813782,0.1104964762926101,0.5184199213981628,291.11212158203125,291.1499938964844,267.8500671386719,265.6332092285156,281.9456481933594,293.2342529296875,291.11334228515625,1.0,0.4348856210708618,0.8606919050216675,0.8606919050216675,1.0,1.0,-1.9902650117874143,0.8851144909858704,1.105150580406189,0.4345933794975281,0.0,0.0,0.63709557056427,134.1571502685547,144.0,26.8912353515625,-18413.59765625,902.1475830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24267578125,308.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,23302.009765625,22320.0,0.0,0.0,0.4029517769813537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071037530899048,0.8071129322052002,-9.225459507433698e-06,0.0,0.0004089448484592,0.0,0.0,86.59233856201172,0.0,0.0,0.0,0.4948742389678955,4.0,0.0,1.0
724200,293.3278503417969,297.1499938964844,293.1499938964844,0.0133549757301807,-721.406982421875,303.2831726074219,0.3934167921543121,0.050000000745058,0.0490836650133132,293.2998046875,297.1499938964844,293.1499938964844,0.1715328693389892,-3714.64501953125,304.1661071777344,0.7202660441398621,0.2433735728263855,0.2354038506746292,293.2445373535156,297.1499938964844,293.1499938964844,0.3454275727272033,-4777.31640625,304.1610107421875,0.8622462749481201,0.4293128252029419,0.3028649389743805,293.29254150390625,297.1499938964844,293.1499938964844,0.5027263760566711,-8694.8271484375,304.13427734375,0.9596123099327089,0.5803183317184448,0.552344799041748,293.209716796875,297.1499938964844,293.1499938964844,0.0642958581447601,-8173.6865234375,304.1550598144531,0.5474393963813782,0.1104964762926101,0.5184199213981628,291.11212158203125,291.1499938964844,267.8500671386719,265.6332092285156,281.9456481933594,293.2342529296875,291.11334228515625,1.0,0.4348856210708618,0.8606919050216675,0.8606919050216675,1.0,1.0,-1.9902650117874143,0.8851144909858704,1.105150580406189,0.4345933794975281,0.0,0.0,0.63709557056427,134.1571502685547,144.0,26.8912353515625,-18413.59765625,902.1475830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24267578125,308.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,23302.009765625,22320.0,0.0,0.0,0.4029517769813537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071037530899048,0.8071129322052002,-9.225459507433698e-06,0.0,0.0004089448484592,0.0,0.0,86.59233856201172,0.0,0.0,0.0,0.4948742389678955,4.0,0.0,1.0
724260,293.33502197265625,297.1499938964844,293.1499938964844,0.0132610695436596,-720.1729125976562,303.2008361816406,0.3889546692371368,0.050000000745058,0.049298457801342,293.3009948730469,297.1499938964844,293.1499938964844,0.1683853417634964,-3660.33203125,304.1660461425781,0.710669755935669,0.2393351048231125,0.231818601489067,293.2451477050781,297.1499938964844,293.1499938964844,0.3433839380741119,-4755.18017578125,304.160888671875,0.8535112738609314,0.4267939329147339,0.3012769520282745,293.2967834472656,297.1499938964844,293.1499938964844,0.4992680251598358,-8641.4521484375,304.14532470703125,0.948095440864563,0.5758398175239563,0.5481501817703247,293.2094421386719,297.1499938964844,293.1499938964844,0.0633439272642135,-8091.0517578125,304.1549987792969,0.5392054915428162,0.1090383753180503,0.5128623843193054,291.1034851074219,291.1499938964844,267.90972900390625,265.6806335449219,281.9827880859375,293.23583984375,291.1059265136719,1.0,0.4370625019073486,0.8594498634338379,0.8594498634338379,1.0,1.0,-1.9725983142852783,0.8765028715133667,1.0960954427719116,0.429901510477066,0.0,0.0,0.6446939706802368,139.436279296875,147.0,15.118517875671388,-18165.615234375,904.0164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9979553222656,308.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,22234.466796875,22320.0,0.0,0.0,0.4015346169471741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061336874961853,0.8061426877975464,-8.97453173820395e-06,0.0,0.0004075065953657,0.0,0.0,84.6088638305664,0.0,0.0,0.0,0.5053190588951111,4.0,0.0,1.0
724320,293.33502197265625,297.1499938964844,293.1499938964844,0.0132610695436596,-720.1729125976562,303.2008361816406,0.3889546692371368,0.050000000745058,0.049298457801342,293.3009948730469,297.1499938964844,293.1499938964844,0.1683853417634964,-3660.33203125,304.1660461425781,0.710669755935669,0.2393351048231125,0.231818601489067,293.2451477050781,297.1499938964844,293.1499938964844,0.3433839380741119,-4755.18017578125,304.160888671875,0.8535112738609314,0.4267939329147339,0.3012769520282745,293.2967834472656,297.1499938964844,293.1499938964844,0.4992680251598358,-8641.4521484375,304.14532470703125,0.948095440864563,0.5758398175239563,0.5481501817703247,293.2094421386719,297.1499938964844,293.1499938964844,0.0633439272642135,-8091.0517578125,304.1549987792969,0.5392054915428162,0.1090383753180503,0.5128623843193054,291.1034851074219,291.1499938964844,267.90972900390625,265.6806335449219,281.9827880859375,293.23583984375,291.1059265136719,1.0,0.4370625019073486,0.8594498634338379,0.8594498634338379,1.0,1.0,-1.9725983142852783,0.8765028715133667,1.0960954427719116,0.429901510477066,0.0,0.0,0.6446939706802368,139.436279296875,147.0,15.118517875671388,-18165.615234375,904.0164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9979553222656,308.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,22234.466796875,22320.0,0.0,0.0,0.4015346169471741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061336874961853,0.8061426877975464,-8.97453173820395e-06,0.0,0.0004075065953657,0.0,0.0,84.6088638305664,0.0,0.0,0.0,0.5053190588951111,4.0,0.0,1.0
724380,293.3410339355469,297.1499938964844,293.1499938964844,0.013110926374793,-716.4509887695312,303.1219787597656,0.3852272629737854,0.050000000745058,0.0494774654507637,293.302001953125,297.1499938964844,293.1499938964844,0.1647229641675949,-3596.060546875,304.1667785644531,0.7017037868499756,0.2353074103593826,0.228206381201744,293.24560546875,297.1499938964844,293.1499938964844,0.3402893543243408,-4720.7021484375,304.1623840332031,0.8464354872703552,0.4242894947528839,0.2996774911880493,293.2984619140625,297.1499938964844,293.1499938964844,0.4945365190505981,-8571.736328125,304.1546325683594,0.9383631348609924,0.5717781186103821,0.5444675087928772,293.20880126953125,297.1499938964844,293.1499938964844,0.0622007921338081,-7989.771484375,304.1552124023437,0.5323740243911743,0.1076588928699493,0.5074819922447205,291.1310119628906,291.1499938964844,267.9691772460937,265.72802734375,282.0189208984375,293.2367858886719,291.1321716308594,1.0,0.4386040270328522,0.8582078814506531,0.8582078814506531,1.0,1.0,-1.9556704759597776,0.8682730793952942,1.0873974561691284,0.4253306686878204,0.0,0.0,0.645126223564148,143.78138732910156,135.0,27.22400665283203,-17987.94921875,903.3306884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.795654296875,308.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,22289.234375,22320.0,0.0,0.0,0.400590181350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102671504020691,0.810276210308075,-9.027489795698784e-06,0.0,0.0004065480898134,0.0,0.0,85.62832641601562,0.0,0.0,0.0,0.5069988965988159,4.0,0.0,1.0
724440,293.3410339355469,297.1499938964844,293.1499938964844,0.013110926374793,-716.4509887695312,303.1219787597656,0.3852272629737854,0.050000000745058,0.0494774654507637,293.302001953125,297.1499938964844,293.1499938964844,0.1647229641675949,-3596.060546875,304.1667785644531,0.7017037868499756,0.2353074103593826,0.228206381201744,293.24560546875,297.1499938964844,293.1499938964844,0.3402893543243408,-4720.7021484375,304.1623840332031,0.8464354872703552,0.4242894947528839,0.2996774911880493,293.2984619140625,297.1499938964844,293.1499938964844,0.4945365190505981,-8571.736328125,304.1546325683594,0.9383631348609924,0.5717781186103821,0.5444675087928772,293.20880126953125,297.1499938964844,293.1499938964844,0.0622007921338081,-7989.771484375,304.1552124023437,0.5323740243911743,0.1076588928699493,0.5074819922447205,291.1310119628906,291.1499938964844,267.9691772460937,265.72802734375,282.0189208984375,293.2367858886719,291.1321716308594,1.0,0.4386040270328522,0.8582078814506531,0.8582078814506531,1.0,1.0,-1.9556704759597776,0.8682730793952942,1.0873974561691284,0.4253306686878204,0.0,0.0,0.645126223564148,143.78138732910156,135.0,27.22400665283203,-17987.94921875,903.3306884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.795654296875,308.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,22289.234375,22320.0,0.0,0.0,0.400590181350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102671504020691,0.810276210308075,-9.027489795698784e-06,0.0,0.0004065480898134,0.0,0.0,85.62832641601562,0.0,0.0,0.0,0.5069988965988159,4.0,0.0,1.0
724500,293.3437194824219,297.1499938964844,293.1499938964844,0.0130033427849411,-713.516357421875,303.0825500488281,0.3851555287837982,0.050000000745058,0.0494810938835144,293.3023681640625,297.1499938964844,293.1499938964844,0.1628686934709549,-3563.45947265625,304.1671142578125,0.6995420455932617,0.2333071827888488,0.226316824555397,293.2457275390625,297.1499938964844,293.1499938964844,0.3387426435947418,-4703.52001953125,304.1629333496094,0.8455526828765869,0.4230557084083557,0.2988181114196777,293.2987976074219,297.1499938964844,293.1499938964844,0.4921937882900238,-8537.9013671875,304.15802001953125,0.9369933009147644,0.5698276162147522,0.5426206588745117,293.2083435058594,297.1499938964844,293.1499938964844,0.0615940243005752,-7936.412109375,304.1553649902344,0.5310119986534119,0.1070043966174125,0.5044988989830017,291.1415710449219,291.1499938964844,267.9988708496094,265.751708984375,282.0371398925781,293.2370910644531,291.1429443359375,1.0,0.4371978342533111,0.8575868606567383,0.8575868606567383,1.0,1.0,-1.9465748071670528,0.8638564944267273,1.0827183723449707,0.4228837490081787,0.0,0.0,0.644637942314148,143.6499481201172,135.0,28.9575309753418,-17893.400390625,894.7626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7172546386719,308.4393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,22312.6875,21240.0,0.0,0.0,0.4001639783382416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104320764541626,0.8104410767555237,-9.034416507347489e-06,0.0,0.0004061155486851,0.0,0.0,85.70449829101562,0.0,0.0,0.0,0.4920849502086639,4.0,0.0,1.0
724560,293.3461303710937,297.1499938964844,293.1499938964844,0.0129048554226756,-711.3156127929688,303.0412292480469,0.3861320912837982,0.050000000745058,0.049433521926403,293.3026123046875,297.1499938964844,293.1499938964844,0.1613629609346389,-3537.5126953125,304.1667175292969,0.6987574100494385,0.2313295900821685,0.22439044713974,293.24566650390625,297.1499938964844,293.1499938964844,0.3379428088665008,-4695.24853515625,304.1620178222656,0.8462070822715759,0.4218527674674988,0.2979351878166199,293.2988586425781,297.1499938964844,293.1499938964844,0.4909084737300873,-8520.109375,304.15887451171875,0.9377026557922364,0.567932665348053,0.5407685041427612,293.2077331542969,297.1499938964844,293.1499938964844,0.0611328110098838,-7897.6591796875,304.1552429199219,0.5308456420898438,0.1063854619860649,0.5014033317565918,291.1263732910156,291.1499938964844,268.0284729003906,265.775390625,282.0553283691406,293.2372131347656,291.1249694824219,1.0,0.434884637594223,0.8569989204406738,0.8569989204406738,1.0,1.0,-1.9372026920318604,0.8593167662620544,1.077885985374451,0.4203498661518097,0.0,0.0,0.647501528263092,142.1466827392578,123.0,-7.138099193572998,-17694.076171875,881.4846801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67291259765625,308.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,21405.470703125,21240.0,0.0,0.0,0.399522453546524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7953757643699646,0.795384407043457,-8.682432053319644e-06,0.0,0.0004054645251017,0.0,0.0,80.87599182128906,0.0,0.0,0.0,0.4973548948764801,4.0,0.0,1.0
724620,293.3503112792969,297.1499938964844,293.1499938964844,0.0126067232340574,-702.23779296875,302.9643249511719,0.3902083933353424,0.050000000745058,0.0492397882044315,293.302734375,297.1499938964844,293.1499938964844,0.1574696898460388,-3468.47802734375,304.1676330566406,0.7000004053115845,0.227436751127243,0.2204956263303756,293.2452392578125,297.1499938964844,293.1499938964844,0.3345398902893066,-4657.14697265625,304.1637268066406,0.8507038950920105,0.419515997171402,0.2961502969264984,293.29840087890625,297.1499938964844,293.1499938964844,0.4857577979564667,-8446.6513671875,304.1645202636719,0.943341851234436,0.5642557144165039,0.5370922088623047,293.20611572265625,297.1499938964844,293.1499938964844,0.0598194375634193,-7782.3876953125,304.1556701660156,0.533024251461029,0.105251096189022,0.495191752910614,291.1543884277344,291.1499938964844,268.0875549316406,265.8226928710937,282.09136962890625,293.2370910644531,291.1562194824219,1.0,0.4281736612319946,0.8558230996131897,0.8558230996131897,1.0,1.0,-1.9182757139205933,0.8501653075218201,1.0681103467941284,0.4152011573314667,0.0,0.0,0.6455222368240356,136.5092315673828,111.0,30.460111618041992,-17558.732421875,846.4959106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151733398437,308.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,21291.73046875,21240.0,0.0,0.0,0.3981335163116455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956835627555847,0.7956922054290771,-8.6596837718389e-06,0.0,0.0004040549101773,0.0,0.0,80.75736999511719,0.0,0.0,0.0,0.4968093335628509,4.0,0.0,1.0
724680,293.3503112792969,297.1499938964844,293.1499938964844,0.0126067232340574,-702.23779296875,302.9643249511719,0.3902083933353424,0.050000000745058,0.0492397882044315,293.302734375,297.1499938964844,293.1499938964844,0.1574696898460388,-3468.47802734375,304.1676330566406,0.7000004053115845,0.227436751127243,0.2204956263303756,293.2452392578125,297.1499938964844,293.1499938964844,0.3345398902893066,-4657.14697265625,304.1637268066406,0.8507038950920105,0.419515997171402,0.2961502969264984,293.29840087890625,297.1499938964844,293.1499938964844,0.4857577979564667,-8446.6513671875,304.1645202636719,0.943341851234436,0.5642557144165039,0.5370922088623047,293.20611572265625,297.1499938964844,293.1499938964844,0.0598194375634193,-7782.3876953125,304.1556701660156,0.533024251461029,0.105251096189022,0.495191752910614,291.1543884277344,291.1499938964844,268.0875549316406,265.8226928710937,282.09136962890625,293.2370910644531,291.1562194824219,1.0,0.4281736612319946,0.8558230996131897,0.8558230996131897,1.0,1.0,-1.9182757139205933,0.8501653075218201,1.0681103467941284,0.4152011573314667,0.0,0.0,0.6455222368240356,136.5092315673828,111.0,30.460111618041992,-17558.732421875,846.4959106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151733398437,308.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,21291.73046875,21240.0,0.0,0.0,0.3981335163116455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956835627555847,0.7956922054290771,-8.6596837718389e-06,0.0,0.0004040549101773,0.0,0.0,80.75736999511719,0.0,0.0,0.0,0.4968093335628509,4.0,0.0,1.0
724740,293.35382080078125,297.1499938964844,293.1499938964844,0.0122887073084712,-692.2815551757812,302.8876953125,0.3959676325321197,0.050000000745058,0.0489589720964431,293.3025207519531,297.1499938964844,293.1499938964844,0.1536572426557541,-3400.718994140625,304.1681213378906,0.7041258811950684,0.2236137092113495,0.2165774405002594,293.2445373535156,297.1499938964844,293.1499938964844,0.331254780292511,-4620.58642578125,304.16461181640625,0.858616054058075,0.4172464609146118,0.2943451106548309,293.2974548339844,297.1499938964844,293.1499938964844,0.4807142913341522,-8375.83984375,304.16802978515625,0.9530914425849916,0.5606820583343506,0.5334237813949585,293.2041015625,297.1499938964844,293.1499938964844,0.0585603863000869,-7672.89501953125,304.1558837890625,0.5379006266593933,0.1042386442422866,0.489114761352539,291.178466796875,291.1499938964844,268.1464233398437,265.86993408203125,282.12701416015625,293.2366027832031,291.1798095703125,1.0,0.4195375144481659,0.8546472191810608,0.8546472191810608,1.0,1.0,-1.8993628025054927,0.841040313243866,1.0583224296569824,0.4100150763988495,0.0,0.0,0.6400466561317444,128.55360412597656,99.0,31.59596443176269,-17360.298828125,804.6212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6034240722656,308.31805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,21350.1015625,20160.0,0.0,0.0,0.396430104970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849569320678711,0.784965455532074,-8.56992573972093e-06,0.0,0.000402326171752,0.0,0.0,78.54654693603516,0.0,0.0,0.0,0.4775330722332001,4.0,0.0,1.0
724800,293.35382080078125,297.1499938964844,293.1499938964844,0.0122887073084712,-692.2815551757812,302.8876953125,0.3959676325321197,0.050000000745058,0.0489589720964431,293.3025207519531,297.1499938964844,293.1499938964844,0.1536572426557541,-3400.718994140625,304.1681213378906,0.7041258811950684,0.2236137092113495,0.2165774405002594,293.2445373535156,297.1499938964844,293.1499938964844,0.331254780292511,-4620.58642578125,304.16461181640625,0.858616054058075,0.4172464609146118,0.2943451106548309,293.2974548339844,297.1499938964844,293.1499938964844,0.4807142913341522,-8375.83984375,304.16802978515625,0.9530914425849916,0.5606820583343506,0.5334237813949585,293.2041015625,297.1499938964844,293.1499938964844,0.0585603863000869,-7672.89501953125,304.1558837890625,0.5379006266593933,0.1042386442422866,0.489114761352539,291.178466796875,291.1499938964844,268.1464233398437,265.86993408203125,282.12701416015625,293.2366027832031,291.1798095703125,1.0,0.4195375144481659,0.8546472191810608,0.8546472191810608,1.0,1.0,-1.8993628025054927,0.841040313243866,1.0583224296569824,0.4100150763988495,0.0,0.0,0.6400466561317444,128.55360412597656,99.0,31.59596443176269,-17360.298828125,804.6212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6034240722656,308.31805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,21350.1015625,20160.0,0.0,0.0,0.396430104970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849569320678711,0.784965455532074,-8.56992573972093e-06,0.0,0.000402326171752,0.0,0.0,78.54654693603516,0.0,0.0,0.0,0.4775330722332001,4.0,0.0,1.0
724860,293.3562316894531,297.1499938964844,293.1499938964844,0.0120633793994784,-685.7299194335938,302.822998046875,0.4013223052024841,0.050000000745058,0.0486953444778919,293.3021240234375,297.1499938964844,293.1499938964844,0.151094764471054,-3355.708251953125,304.16754150390625,0.7091360092163086,0.2205996960401535,0.2134449332952499,293.24371337890625,297.1499938964844,293.1499938964844,0.329655110836029,-4603.55224609375,304.16339111328125,0.867156445980072,0.4154911041259765,0.2929099202156067,293.2963562011719,297.1499938964844,293.1499938964844,0.4781202375888824,-8340.857421875,304.1676025390625,0.963007628917694,0.5579178333282471,0.530530571937561,293.2023010253906,297.1499938964844,293.1499938964844,0.0577940531075,-7608.67333984375,304.15557861328125,0.5435079336166382,0.1035028845071792,0.4844070374965668,291.16168212890625,291.1499938964844,268.193359375,265.9076843261719,282.1551208496094,293.2359924316406,291.1632995605469,1.0,0.4116964638233185,0.8537676334381104,0.8537676334381104,1.0,1.0,-1.8844335079193115,0.8338556289672852,1.0505778789520264,0.4058977663516998,0.0,0.0,0.6402744054794312,121.15760040283205,99.0,3.726023197174072,-17127.703125,768.5126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6574401855469,308.2924194335937,278.1499938964844,0.0,18000.0,313.1499938964844,20313.2890625,20160.0,0.0,0.0,0.3943620324134826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630296945571899,0.7630378603935242,-8.129331945383456e-06,0.0,0.0004002273490186,0.0,0.0,72.36418151855469,0.0,0.0,0.0,0.4795078933238983,4.0,0.0,1.0
724920,293.3568115234375,297.1499938964844,293.1499938964844,0.0119958091527223,-683.467041015625,302.8079528808594,0.4027695953845978,0.050000000745058,0.0486256293952465,293.302001953125,297.1499938964844,293.1499938964844,0.15031298995018,-3341.66796875,304.1676940917969,0.710586667060852,0.2198509722948074,0.2126630991697311,293.2434997558594,297.1499938964844,293.1499938964844,0.3289495706558227,-4595.6142578125,304.1636962890625,0.8695968389511108,0.4150576889514923,0.2925539314746856,293.2960510253906,297.1499938964844,293.1499938964844,0.4770388007164001,-8325.630859375,304.1683044433594,0.9657100439071656,0.5572356581687927,0.529815673828125,293.2018127441406,297.1499938964844,293.1499938964844,0.0575395599007606,-7586.53271484375,304.1556396484375,0.5451398491859436,0.1033278703689575,0.4832538962364197,291.168212890625,291.1499938964844,268.2050476074219,265.9171142578125,282.1620788574219,293.23583984375,291.1706848144531,1.0,0.4096367061138153,0.8535476922988892,0.8535476922988892,1.0,1.0,-1.8807402849197388,0.8320798873901367,1.048660397529602,0.4048757255077362,0.0,0.0,0.6390101313591003,119.20836639404295,87.0,14.371886253356934,-17104.87890625,759.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6723022460937,308.3059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,20283.986328125,20160.0,0.0,0.0,0.3938015103340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617606520652771,0.7617687582969666,-8.110954695439432e-06,0.0,0.0003996584855485,0.0,0.0,72.06338500976562,0.0,0.0,0.0,0.4787878692150116,4.0,0.0,1.0
724980,293.3594970703125,297.1499938964844,293.1499938964844,0.0116642508655786,-672.322021484375,302.7320251464844,0.4108934700489044,0.050000000745058,0.0482612401247024,293.3013916015625,297.1499938964844,293.1499938964844,0.1465247720479965,-3273.614501953125,304.1680908203125,0.7187767624855042,0.2161282300949096,0.2087584286928177,293.242431640625,297.1499938964844,293.1499938964844,0.3256293535232544,-4558.48681640625,304.16461181640625,0.883663535118103,0.4129054844379425,0.2907725274562835,293.29449462890625,297.1499938964844,293.1499938964844,0.4719043672084808,-8253.9599609375,304.1706848144531,0.980112850666046,0.5538496971130371,0.5262492895126343,293.1994323730469,297.1499938964844,293.1499938964844,0.0563371740281581,-7482.72021484375,304.15576171875,0.554683268070221,0.1024988815188407,0.4776275157928467,291.1957702636719,291.1499938964844,268.263427734375,265.9642028808594,282.1967468261719,293.2349548339844,291.1968078613281,1.0,0.3988568484783172,0.8524482250213623,0.8524482250213623,1.0,1.0,-1.8624358177185056,0.823287844657898,1.039147973060608,0.3997942805290222,0.0,0.0,0.6307845115661621,109.04714965820312,75.0,26.01594352722168,-16916.373046875,712.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557678222656,308.33660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,20324.310546875,20160.0,0.0,0.0,0.3907178342342376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7458760738372803,0.7458840012550354,-7.974648724484723e-06,0.0,0.0003965289215557,0.0,0.0,68.99021911621094,0.0,0.0,0.0,0.4723289608955383,4.0,0.0,1.0
725040,293.3594970703125,297.1499938964844,293.1499938964844,0.0116642508655786,-672.322021484375,302.7320251464844,0.4108934700489044,0.050000000745058,0.0482612401247024,293.3013916015625,297.1499938964844,293.1499938964844,0.1465247720479965,-3273.614501953125,304.1680908203125,0.7187767624855042,0.2161282300949096,0.2087584286928177,293.242431640625,297.1499938964844,293.1499938964844,0.3256293535232544,-4558.48681640625,304.16461181640625,0.883663535118103,0.4129054844379425,0.2907725274562835,293.29449462890625,297.1499938964844,293.1499938964844,0.4719043672084808,-8253.9599609375,304.1706848144531,0.980112850666046,0.5538496971130371,0.5262492895126343,293.1994323730469,297.1499938964844,293.1499938964844,0.0563371740281581,-7482.72021484375,304.15576171875,0.554683268070221,0.1024988815188407,0.4776275157928467,291.1957702636719,291.1499938964844,268.263427734375,265.9642028808594,282.1967468261719,293.2349548339844,291.1968078613281,1.0,0.3988568484783172,0.8524482250213623,0.8524482250213623,1.0,1.0,-1.8624358177185056,0.823287844657898,1.039147973060608,0.3997942805290222,0.0,0.0,0.6307845115661621,109.04714965820312,75.0,26.01594352722168,-16916.373046875,712.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557678222656,308.33660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,20324.310546875,20160.0,0.0,0.0,0.3907178342342376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7458760738372803,0.7458840012550354,-7.974648724484723e-06,0.0,0.0003965289215557,0.0,0.0,68.99021911621094,0.0,0.0,0.0,0.4723289608955383,4.0,0.0,1.0
725100,293.3607788085937,297.1499938964844,293.1499938964844,0.0115052321925759,-666.955078125,302.69342041015625,0.4157210886478424,0.050000000745058,0.0480716452002525,293.301025390625,297.1499938964844,293.1499938964844,0.1447120606899261,-3241.031005859375,304.1680908203125,0.723507821559906,0.2142793983221054,0.2068104445934295,293.24188232421875,297.1499938964844,293.1499938964844,0.3241226375102997,-4541.7509765625,304.1647033691406,0.8919352889060974,0.4118446111679077,0.289885401725769,293.2936706542969,297.1499938964844,293.1499938964844,0.4695480763912201,-8221.361328125,304.17120361328125,0.9876717329025269,0.5521823763847351,0.5244794487953186,293.1982116699219,297.1499938964844,293.1499938964844,0.0557821728289127,-7435.27490234375,304.1557312011719,0.5603535771369934,0.1021102368831634,0.4748991429805755,291.2039489746094,291.1499938964844,268.2925109863281,265.9877319335937,282.21392822265625,293.2344970703125,291.2049255371094,1.0,0.3932111263275146,0.8518984317779541,0.8518984317779541,1.0,1.0,-1.853402137756348,0.8189538717269897,1.0344483852386477,0.3972774446010589,0.0,0.0,0.6263613700866699,103.77371978759766,75.0,24.347108840942383,-16814.3984375,688.7769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8064880371094,308.3515625,278.1499938964844,0.0,18000.0,313.1499938964844,20337.390625,19080.0,0.0,0.0,0.3889489471912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364922165870667,0.7365001440048218,-7.893137080827728e-06,0.0,0.0003947337390854,0.0,0.0,67.20592498779297,0.0,0.0,0.0,0.4535868465900421,4.0,0.0,1.0
725160,293.3619689941406,297.1499938964844,293.1499938964844,0.0113739436492323,-663.09033203125,302.6513671875,0.4212717711925506,0.050000000745058,0.0478786155581474,293.3006591796875,297.1499938964844,293.1499938964844,0.1432876586914062,-3216.010009765625,304.1673889160156,0.7287577390670776,0.2124390006065368,0.204866275191307,293.24127197265625,297.1499938964844,293.1499938964844,0.3234767615795135,-4535.33740234375,304.1631774902344,0.9011049866676332,0.4107994735240936,0.2890039086341858,293.2927551269531,297.1499938964844,293.1499938964844,0.4684117138385772,-8207.041015625,304.1693725585937,0.9953107237815856,0.5505412817001343,0.5227248668670654,293.197021484375,297.1499938964844,293.1499938964844,0.0554184541106224,-7406.1591796875,304.15533447265625,0.5666611790657043,0.1017371863126754,0.4722255766391754,291.1830139160156,291.1499938964844,268.321533203125,266.0111999511719,282.2309875488281,293.2340087890625,291.1803283691406,1.0,0.3874214887619018,0.851377010345459,0.851377010345459,1.0,1.0,-1.844459891319275,0.8146692514419556,1.0297906398773191,0.3947832584381103,0.0,0.0,0.6259840130805969,98.41184997558594,63.0,-19.21141815185547,-16601.677734375,665.1482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8807373046875,308.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,19417.1875,19080.0,0.0,0.0,0.3868228197097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130240201950073,0.713031530380249,-7.47846252124873e-06,0.0,0.0003925759810954,0.0,0.0,61.50315475463867,0.0,0.0,0.0,0.4552861154079437,4.0,0.0,1.0
725220,293.3636779785156,297.1499938964844,293.1499938964844,0.0110823791474103,-652.569580078125,302.5772399902344,0.4321546256542206,0.050000000745058,0.0475648157298564,293.2996826171875,297.1499938964844,293.1499938964844,0.1395708620548248,-3148.348876953125,304.1678466796875,0.7377959489822388,0.2088187485933303,0.2011034041643142,293.2398681640625,297.1499938964844,293.1499938964844,0.3201134800910949,-4497.32763671875,304.1645202636719,0.9186586737632751,0.4087704718112945,0.2873440086841583,293.2808532714844,297.1499938964844,293.1499938964844,0.4467813372611999,-7891.263671875,304.2005310058594,0.9990000128746032,0.5492730736732483,0.5027657151222229,293.1943664550781,297.1499938964844,293.1499938964844,0.0543410368263721,-7313.1611328125,304.1553649902344,0.5779377222061157,0.1010823547840118,0.4675846695899963,291.2156066894531,291.1499938964844,268.3793334960937,266.05810546875,282.2733764648437,293.23004150390625,291.2196044921875,1.0,0.3747407793998718,0.8503340482711792,0.8503340482711792,1.0,1.0,-1.8080520629882808,0.7971636056900024,1.0108884572982788,0.3854061365127563,0.0,0.0,0.6162391304969788,89.21054077148438,51.0,43.785926818847656,-16370.4765625,610.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0317077636719,308.4325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,19285.87890625,19080.0,0.0,0.0,0.3820900321006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985403895378113,0.6985477209091187,-7.324617399717681e-06,0.0,0.000387772830436,0.0,0.0,58.76090240478516,0.0,0.0,0.0,0.4486976265907287,4.0,0.0,1.0
725280,293.3636779785156,297.1499938964844,293.1499938964844,0.0110823791474103,-652.569580078125,302.5772399902344,0.4321546256542206,0.050000000745058,0.0475648157298564,293.2996826171875,297.1499938964844,293.1499938964844,0.1395708620548248,-3148.348876953125,304.1678466796875,0.7377959489822388,0.2088187485933303,0.2011034041643142,293.2398681640625,297.1499938964844,293.1499938964844,0.3201134800910949,-4497.32763671875,304.1645202636719,0.9186586737632751,0.4087704718112945,0.2873440086841583,293.2808532714844,297.1499938964844,293.1499938964844,0.4467813372611999,-7891.263671875,304.2005310058594,0.9990000128746032,0.5492730736732483,0.5027657151222229,293.1943664550781,297.1499938964844,293.1499938964844,0.0543410368263721,-7313.1611328125,304.1553649902344,0.5779377222061157,0.1010823547840118,0.4675846695899963,291.2156066894531,291.1499938964844,268.3793334960937,266.05810546875,282.2733764648437,293.23004150390625,291.2196044921875,1.0,0.3747407793998718,0.8503340482711792,0.8503340482711792,1.0,1.0,-1.8080520629882808,0.7971636056900024,1.0108884572982788,0.3854061365127563,0.0,0.0,0.6162391304969788,89.21054077148438,51.0,43.785926818847656,-16370.4765625,610.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0317077636719,308.4325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,19285.87890625,19080.0,0.0,0.0,0.3820900321006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985403895378113,0.6985477209091187,-7.324617399717681e-06,0.0,0.000387772830436,0.0,0.0,58.76090240478516,0.0,0.0,0.0,0.4486976265907287,4.0,0.0,1.0
725340,293.36328125,297.1499938964844,293.1499938964844,0.0108057027682662,-642.1267700195312,302.5103454589844,0.4453370571136474,0.050000000745058,0.0472669452428817,293.2989196777344,297.1499938964844,293.1499938964844,0.1358050107955932,-3079.31103515625,304.16815185546875,0.7480491995811462,0.2051855772733688,0.1973688900470733,293.2388000488281,297.1499938964844,293.1499938964844,0.3164969384670257,-4456.416015625,304.1656494140625,0.9391546845436096,0.4067090451717376,0.2856896221637726,293.2385559082031,297.1499938964844,293.1499938964844,0.4135812520980835,-7408.2744140625,304.23876953125,0.9990000128746032,0.5544760823249817,0.4722294807434082,293.19171142578125,297.1499938964844,293.1499938964844,0.0532962083816528,-7222.8115234375,304.1553039550781,0.5902720093727112,0.1004985496401786,0.463408350944519,291.2608947753906,291.1499938964844,268.43682861328125,266.1048889160156,282.31719970703125,293.217041015625,291.26324462890625,1.0,0.360483169555664,0.8492911458015442,0.8492911458015442,1.0,1.0,-1.7595446109771729,0.7739371657371521,0.9856074452400208,0.3729232549667358,0.0,0.0,0.5981477499008179,80.1845703125,54.0,52.850364685058594,-15926.0224609375,549.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234375,308.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19407.955078125,18000.0,0.0,0.0,0.3761556148529053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638760566711426,0.6638830900192261,-7.065437785058748e-06,0.0,0.0003817501419689,0.0,0.0,53.14630889892578,0.0,0.0,0.0,0.4204556941986084,4.0,0.0,1.0
725400,293.36328125,297.1499938964844,293.1499938964844,0.0108057027682662,-642.1267700195312,302.5103454589844,0.4453370571136474,0.050000000745058,0.0472669452428817,293.2989196777344,297.1499938964844,293.1499938964844,0.1358050107955932,-3079.31103515625,304.16815185546875,0.7480491995811462,0.2051855772733688,0.1973688900470733,293.2388000488281,297.1499938964844,293.1499938964844,0.3164969384670257,-4456.416015625,304.1656494140625,0.9391546845436096,0.4067090451717376,0.2856896221637726,293.2385559082031,297.1499938964844,293.1499938964844,0.4135812520980835,-7408.2744140625,304.23876953125,0.9990000128746032,0.5544760823249817,0.4722294807434082,293.19171142578125,297.1499938964844,293.1499938964844,0.0532962083816528,-7222.8115234375,304.1553039550781,0.5902720093727112,0.1004985496401786,0.463408350944519,291.2608947753906,291.1499938964844,268.43682861328125,266.1048889160156,282.31719970703125,293.217041015625,291.26324462890625,1.0,0.360483169555664,0.8492911458015442,0.8492911458015442,1.0,1.0,-1.7595446109771729,0.7739371657371521,0.9856074452400208,0.3729232549667358,0.0,0.0,0.5981477499008179,80.1845703125,54.0,52.850364685058594,-15926.0224609375,549.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234375,308.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19407.955078125,18000.0,0.0,0.0,0.3761556148529053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638760566711426,0.6638830900192261,-7.065437785058748e-06,0.0,0.0003817501419689,0.0,0.0,53.14630889892578,0.0,0.0,0.0,0.4204556941986084,4.0,0.0,1.0
725460,293.36334228515625,297.1499938964844,293.1499938964844,0.0106165669858455,-635.9844970703125,302.4347839355469,0.4559276700019836,0.050000000745058,0.0470714457333087,293.29852294921875,297.1499938964844,293.1499938964844,0.1328218281269073,-3025.4267578125,304.1671142578125,0.7545895576477051,0.2014920264482498,0.1936950534582138,293.238037109375,297.1499938964844,293.1499938964844,0.3146128356456756,-4436.2431640625,304.1636657714844,0.9534037709236144,0.4046192467212677,0.2840945422649383,293.1815185546875,297.1499938964844,293.1499938964844,0.3911491334438324,-7088.310546875,304.2459716796875,0.9990000128746032,0.5637907981872559,0.4510572552680969,293.1894226074219,297.1499938964844,293.1499938964844,0.0527135357260704,-7175.38671875,304.154541015625,0.598871648311615,0.0999063849449157,0.459833413362503,291.2454833984375,291.1499938964844,268.4939880371094,266.15155029296875,282.3503112792969,293.1976318359375,291.24725341796875,1.0,0.3507766127586365,0.8485751748085022,0.8485751748085022,1.0,1.0,-1.723257303237915,0.7566871643066406,0.9665700793266296,0.3633345067501068,0.0,0.0,0.5867106318473816,74.17333984375,72.0,10.737735748291016,-15470.21875,507.9776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5335693359375,308.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18316.755859375,18000.0,0.0,0.0,0.3682374954223633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187062859535217,0.6187127232551575,-6.466859758802457e-06,0.0,0.0003737142542377,0.0,0.0,44.87116241455078,0.0,0.0,0.0,0.4132171869277954,4.0,0.0,1.0
725520,293.36334228515625,297.1499938964844,293.1499938964844,0.0106165669858455,-635.9844970703125,302.4347839355469,0.4559276700019836,0.050000000745058,0.0470714457333087,293.29852294921875,297.1499938964844,293.1499938964844,0.1328218281269073,-3025.4267578125,304.1671142578125,0.7545895576477051,0.2014920264482498,0.1936950534582138,293.238037109375,297.1499938964844,293.1499938964844,0.3146128356456756,-4436.2431640625,304.1636657714844,0.9534037709236144,0.4046192467212677,0.2840945422649383,293.1815185546875,297.1499938964844,293.1499938964844,0.3911491334438324,-7088.310546875,304.2459716796875,0.9990000128746032,0.5637907981872559,0.4510572552680969,293.1894226074219,297.1499938964844,293.1499938964844,0.0527135357260704,-7175.38671875,304.154541015625,0.598871648311615,0.0999063849449157,0.459833413362503,291.2454833984375,291.1499938964844,268.4939880371094,266.15155029296875,282.3503112792969,293.1976318359375,291.24725341796875,1.0,0.3507766127586365,0.8485751748085022,0.8485751748085022,1.0,1.0,-1.723257303237915,0.7566871643066406,0.9665700793266296,0.3633345067501068,0.0,0.0,0.5867106318473816,74.17333984375,72.0,10.737735748291016,-15470.21875,507.9776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5335693359375,308.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18316.755859375,18000.0,0.0,0.0,0.3682374954223633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187062859535217,0.6187127232551575,-6.466859758802457e-06,0.0,0.0003737142542377,0.0,0.0,44.87116241455078,0.0,0.0,0.0,0.4132171869277954,4.0,0.0,1.0
725580,293.3666381835937,297.1499938964844,293.1499938964844,0.0104714883491396,-631.448974609375,302.35162353515625,0.455966055393219,0.050000000745058,0.0470709428191185,293.2987060546875,297.1499938964844,293.1499938964844,0.1298368424177169,-2971.031005859375,304.16632080078125,0.7501298189163208,0.1976918876171112,0.1901360303163528,293.23779296875,297.1499938964844,293.1499938964844,0.3126157224178314,-4414.494140625,304.1623229980469,0.9516296982765198,0.4024399220943451,0.2826004326343536,293.1393127441406,297.1499938964844,293.1499938964844,0.3891007900238037,-7073.94580078125,304.2164306640625,0.9990000128746032,0.5716163516044617,0.4509857892990112,293.1878967285156,297.1499938964844,293.1499938964844,0.0521849617362022,-7131.93212890625,304.15386962890625,0.5974559783935547,0.0992188528180122,0.4568607211112976,291.241455078125,291.1499938964844,268.5508117675781,266.1980895996094,282.3739929199219,293.1879577636719,291.2389831542969,1.0,0.3500650823116302,0.847859263420105,0.847859263420105,1.0,1.0,-1.7135146856307983,0.7521694898605347,0.9613452553749084,0.3601757287979126,0.0,0.0,0.573931872844696,73.92899322509766,90.0,-16.45880699157715,-15254.2333984375,501.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8009948730469,308.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18243.923828125,18000.0,0.0,0.0,0.3594741225242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901095867156982,0.5901158452033997,-6.240474704100052e-06,0.0,0.0003648205311037,0.0,0.0,40.84522247314453,0.0,0.0,0.0,0.4023185968399048,4.0,0.0,1.0
725640,293.3666381835937,297.1499938964844,293.1499938964844,0.0104714883491396,-631.448974609375,302.35162353515625,0.455966055393219,0.050000000745058,0.0470709428191185,293.2987060546875,297.1499938964844,293.1499938964844,0.1298368424177169,-2971.031005859375,304.16632080078125,0.7501298189163208,0.1976918876171112,0.1901360303163528,293.23779296875,297.1499938964844,293.1499938964844,0.3126157224178314,-4414.494140625,304.1623229980469,0.9516296982765198,0.4024399220943451,0.2826004326343536,293.1393127441406,297.1499938964844,293.1499938964844,0.3891007900238037,-7073.94580078125,304.2164306640625,0.9990000128746032,0.5716163516044617,0.4509857892990112,293.1878967285156,297.1499938964844,293.1499938964844,0.0521849617362022,-7131.93212890625,304.15386962890625,0.5974559783935547,0.0992188528180122,0.4568607211112976,291.241455078125,291.1499938964844,268.5508117675781,266.1980895996094,282.3739929199219,293.1879577636719,291.2389831542969,1.0,0.3500650823116302,0.847859263420105,0.847859263420105,1.0,1.0,-1.7135146856307983,0.7521694898605347,0.9613452553749084,0.3601757287979126,0.0,0.0,0.573931872844696,73.92899322509766,90.0,-16.45880699157715,-15254.2333984375,501.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8009948730469,308.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18243.923828125,18000.0,0.0,0.0,0.3594741225242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901095867156982,0.5901158452033997,-6.240474704100052e-06,0.0,0.0003648205311037,0.0,0.0,40.84522247314453,0.0,0.0,0.0,0.4023185968399048,4.0,0.0,1.0
725700,293.3685302734375,297.1499938964844,293.1499938964844,0.0104312375187873,-630.7290649414062,302.3065490722656,0.4525403976440429,0.050000000745058,0.0471308603882789,293.2989501953125,297.1499938964844,293.1499938964844,0.1285459846258163,-2947.734130859375,304.16571044921875,0.7444876432418823,0.1957593709230423,0.1883838772773742,293.23779296875,297.1499938964844,293.1499938964844,0.3120813369750976,-4409.115234375,304.1610717773437,0.9456341862678528,0.4013274908065796,0.281879186630249,293.1322937011719,297.1499938964844,293.1499938964844,0.3953315019607544,-7174.44091796875,304.1929931640625,0.9990000128746032,0.5731393694877625,0.4575689435005188,293.1873474121094,297.1499938964844,293.1499938964844,0.0520399287343025,-7121.158203125,304.1534423828125,0.5935375094413757,0.098844364285469,0.4555318653583526,291.2231140136719,291.1499938964844,268.5791015625,266.2212829589844,282.38360595703125,293.1873779296875,291.2203674316406,1.0,0.3523041903972626,0.8475013375282288,0.8475013375282288,1.0,1.0,-1.7169197797775269,0.7538484930992126,0.9630712866783142,0.3606768548488617,0.0,0.0,0.5708869099617004,75.58715057373047,90.0,-33.18921661376953,-15217.599609375,508.1224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90234375,308.6495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18175.37890625,18000.0,0.0,0.0,0.3550520837306976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813190340995789,0.5813252329826355,-6.162441877677338e-06,0.0,0.0003603327495511,0.0,0.0,39.60813522338867,0.0,0.0,0.0,0.3989129960536957,4.0,0.0,1.0
725760,293.3704833984375,297.1499938964844,293.1499938964844,0.0104029448702931,-630.5474243164062,302.2604064941406,0.4475290775299072,0.050000000745058,0.0472241938114166,293.2992858886719,297.1499938964844,293.1499938964844,0.1273017525672912,-2925.284912109375,304.1651306152344,0.7372990846633911,0.1938088685274124,0.1866489350795745,293.23785400390625,297.1499938964844,293.1499938964844,0.31165412068367,-4404.94921875,304.1598205566406,0.9369290471076964,0.4002009332180023,0.2811742722988128,293.1357421875,297.1499938964844,293.1499938964844,0.4053349792957306,-7329.76611328125,304.1669616699219,0.9990000128746032,0.572697103023529,0.4676426351070404,293.1870422363281,297.1499938964844,293.1499938964844,0.0519192926585674,-7112.58251953125,304.1530456542969,0.5879430174827576,0.0984350591897964,0.4542450904846191,291.20196533203125,291.1499938964844,268.6072998046875,266.2444763183594,282.39117431640625,293.1870422363281,291.19873046875,1.0,0.3559736013412475,0.847074568271637,0.847074568271637,1.0,1.0,-1.7246475219726562,0.7575759887695312,0.9670715928077698,0.3622675836086273,0.0,0.0,0.5695216655731201,78.22884368896484,108.0,-46.62859344482422,-15218.32421875,520.7731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9698791503906,308.6575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18112.73828125,18000.0,0.0,0.0,0.3507984280586242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759694576263428,0.5759755373001099,-6.110680715210037e-06,0.0,0.0003560158074833,0.0,0.0,38.8438606262207,0.0,0.0,0.0,0.3967911303043365,4.0,0.0,1.0
