time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725820,293.3741760253906,297.1499938964844,293.1499938964844,0.0103801246732473,-631.6719360351562,302.16632080078125,0.4348026216030121,0.050000000745058,0.0474995411932468,293.3001403808594,297.1499938964844,293.1499938964844,0.1249215006828308,-2882.31884765625,304.1640625,0.7197453379631042,0.1898557543754577,0.1832222044467926,293.2382202148437,297.1499938964844,293.1499938964844,0.3110528290271759,-4399.44091796875,304.1575622558594,0.9139637351036072,0.3979005813598633,0.279801458120346,293.1731262207031,297.1499938964844,293.1499938964844,0.4348016083240509,-7773.8798828125,304.1122131347656,0.9990000128746032,0.5655630230903625,0.4961757361888885,293.1871032714844,297.1499938964844,293.1499938964844,0.0516942590475082,-7097.1240234375,304.15240478515625,0.5729069709777832,0.0974848344922065,0.4515517354011535,291.1526184082031,291.1499938964844,268.6633605957031,266.29071044921875,282.4070739746094,293.1964416503906,291.1493530273437,1.0,0.3667883276939392,0.8462211489677429,0.8462211489677429,1.0,1.0,-1.7502330541610718,0.7698363661766052,0.9803966283798218,0.3680752515792846,0.0,0.0,0.5724462866783142,86.10089874267578,111.0,-62.32099914550781,-15317.212890625,560.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9839172363281,308.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7265625,18000.0,0.0,0.0,0.3432948291301727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759890079498291,0.5759950876235962,-6.082319941924652e-06,0.0,0.0003484006156213,0.0,0.0,38.69757843017578,0.0,0.0,0.0,0.3964853286743164,4.0,0.0,1.0
725880,293.3741760253906,297.1499938964844,293.1499938964844,0.0103801246732473,-631.6719360351562,302.16632080078125,0.4348026216030121,0.050000000745058,0.0474995411932468,293.3001403808594,297.1499938964844,293.1499938964844,0.1249215006828308,-2882.31884765625,304.1640625,0.7197453379631042,0.1898557543754577,0.1832222044467926,293.2382202148437,297.1499938964844,293.1499938964844,0.3110528290271759,-4399.44091796875,304.1575622558594,0.9139637351036072,0.3979005813598633,0.279801458120346,293.1731262207031,297.1499938964844,293.1499938964844,0.4348016083240509,-7773.8798828125,304.1122131347656,0.9990000128746032,0.5655630230903625,0.4961757361888885,293.1871032714844,297.1499938964844,293.1499938964844,0.0516942590475082,-7097.1240234375,304.15240478515625,0.5729069709777832,0.0974848344922065,0.4515517354011535,291.1526184082031,291.1499938964844,268.6633605957031,266.29071044921875,282.4070739746094,293.1964416503906,291.1493530273437,1.0,0.3667883276939392,0.8462211489677429,0.8462211489677429,1.0,1.0,-1.7502330541610718,0.7698363661766052,0.9803966283798218,0.3680752515792846,0.0,0.0,0.5724462866783142,86.10089874267578,111.0,-62.32099914550781,-15317.212890625,560.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9839172363281,308.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7265625,18000.0,0.0,0.0,0.3432948291301727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759890079498291,0.5759950876235962,-6.082319941924652e-06,0.0,0.0003484006156213,0.0,0.0,38.69757843017578,0.0,0.0,0.0,0.3964853286743164,4.0,0.0,1.0
725940,293.3778991699219,297.1499938964844,293.1499938964844,0.0103312609717249,-631.4429931640625,302.07293701171875,0.4254769384860992,0.050000000745058,0.0477490276098251,293.3008728027344,297.1499938964844,293.1499938964844,0.1223188564181327,-2834.610595703125,304.1637268066406,0.7036172747612,0.1859025210142135,0.1797444075345993,293.2386169433594,297.1499938964844,293.1499938964844,0.3099746704101562,-4387.94921875,304.1568908691406,0.8967846632003784,0.3955895602703094,0.2783882617950439,293.2376708984375,297.1499938964844,293.1499938964844,0.4612654149532318,-8159.220703125,304.0813903808594,0.9990000128746032,0.5519199967384338,0.5206816792488098,293.1872863769531,297.1499938964844,293.1499938964844,0.0512822680175304,-7064.8681640625,304.1523132324219,0.5600743293762207,0.0965090319514274,0.4483803808689117,291.11932373046875,291.1499938964844,268.71905517578125,266.3367919921875,282.4335021972656,293.2184753417969,291.11798095703125,1.0,0.3754149675369262,0.8453676700592041,0.8453676700592041,1.0,1.0,-1.7702817916870115,0.7793905138969421,0.9908912777900696,0.372769683599472,0.0,0.0,0.579129159450531,93.18167114257812,114.0,-44.72182083129883,-15427.9462890625,595.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8328857421875,308.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17905.599609375,18000.0,0.0,0.0,0.3377238512039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58675616979599,0.5867623090744019,-6.139997367426986e-06,0.0,0.0003427467599976,0.0,0.0,39.994590759277344,0.0,0.0,0.0,0.4001912772655487,4.0,0.0,1.0
726000,293.3778991699219,297.1499938964844,293.1499938964844,0.0103312609717249,-631.4429931640625,302.07293701171875,0.4254769384860992,0.050000000745058,0.0477490276098251,293.3008728027344,297.1499938964844,293.1499938964844,0.1223188564181327,-2834.610595703125,304.1637268066406,0.7036172747612,0.1859025210142135,0.1797444075345993,293.2386169433594,297.1499938964844,293.1499938964844,0.3099746704101562,-4387.94921875,304.1568908691406,0.8967846632003784,0.3955895602703094,0.2783882617950439,293.2376708984375,297.1499938964844,293.1499938964844,0.4612654149532318,-8159.220703125,304.0813903808594,0.9990000128746032,0.5519199967384338,0.5206816792488098,293.1872863769531,297.1499938964844,293.1499938964844,0.0512822680175304,-7064.8681640625,304.1523132324219,0.5600743293762207,0.0965090319514274,0.4483803808689117,291.11932373046875,291.1499938964844,268.71905517578125,266.3367919921875,282.4335021972656,293.2184753417969,291.11798095703125,1.0,0.3754149675369262,0.8453676700592041,0.8453676700592041,1.0,1.0,-1.7702817916870115,0.7793905138969421,0.9908912777900696,0.372769683599472,0.0,0.0,0.579129159450531,93.18167114257812,114.0,-44.72182083129883,-15427.9462890625,595.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8328857421875,308.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17905.599609375,18000.0,0.0,0.0,0.3377238512039184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58675616979599,0.5867623090744019,-6.139997367426986e-06,0.0,0.0003427467599976,0.0,0.0,39.994590759277344,0.0,0.0,0.0,0.4001912772655487,4.0,0.0,1.0
726060,293.38531494140625,297.1499938964844,293.1499938964844,0.0102555723860859,-629.426513671875,301.97509765625,0.415385752916336,0.050000000745058,0.0480852387845516,293.3011169433594,297.1499938964844,293.1499938964844,0.1193819493055343,-2779.565673828125,304.1640930175781,0.684630274772644,0.1820293217897415,0.1764268428087234,293.23876953125,297.1499938964844,293.1499938964844,0.3078137934207916,-4363.25146484375,304.1582946777344,0.8776427507400513,0.3933150768280029,0.277070552110672,293.284912109375,297.1499938964844,293.1499938964844,0.4565858244895935,-8075.71826171875,304.1131286621094,0.9817689061164856,0.540019154548645,0.514560878276825,293.1872863769531,297.1499938964844,293.1499938964844,0.0507281757891178,-7017.95751953125,304.1524658203125,0.5453879833221436,0.095564529299736,0.4458461105823517,291.1307983398437,291.1499938964844,268.7743225097656,266.3827209472656,282.4739685058594,293.23175048828125,291.133056640625,1.0,0.3813652694225311,0.8439779877662659,0.8439779877662659,1.0,1.0,-1.754802107810974,0.7719017267227173,0.9829003810882568,0.3686601817607879,0.0,0.0,0.5817981362342834,101.8076400756836,117.0,10.492441177368164,-15330.8115234375,610.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58544921875,308.4386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.224609375,18000.0,0.0,0.0,0.3339524567127228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963543057441711,0.5963605046272278,-6.21633262198884e-06,0.0,0.0003389192861504,0.0,0.0,41.30746841430664,0.0,0.0,0.0,0.4037097692489624,4.0,0.0,1.0
726120,293.38531494140625,297.1499938964844,293.1499938964844,0.0102555723860859,-629.426513671875,301.97509765625,0.415385752916336,0.050000000745058,0.0480852387845516,293.3011169433594,297.1499938964844,293.1499938964844,0.1193819493055343,-2779.565673828125,304.1640930175781,0.684630274772644,0.1820293217897415,0.1764268428087234,293.23876953125,297.1499938964844,293.1499938964844,0.3078137934207916,-4363.25146484375,304.1582946777344,0.8776427507400513,0.3933150768280029,0.277070552110672,293.284912109375,297.1499938964844,293.1499938964844,0.4565858244895935,-8075.71826171875,304.1131286621094,0.9817689061164856,0.540019154548645,0.514560878276825,293.1872863769531,297.1499938964844,293.1499938964844,0.0507281757891178,-7017.95751953125,304.1524658203125,0.5453879833221436,0.095564529299736,0.4458461105823517,291.1307983398437,291.1499938964844,268.7743225097656,266.3827209472656,282.4739685058594,293.23175048828125,291.133056640625,1.0,0.3813652694225311,0.8439779877662659,0.8439779877662659,1.0,1.0,-1.754802107810974,0.7719017267227173,0.9829003810882568,0.3686601817607879,0.0,0.0,0.5817981362342834,101.8076400756836,117.0,10.492441177368164,-15330.8115234375,610.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58544921875,308.4386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.224609375,18000.0,0.0,0.0,0.3339524567127228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963543057441711,0.5963605046272278,-6.21633262198884e-06,0.0,0.0003389192861504,0.0,0.0,41.30746841430664,0.0,0.0,0.0,0.4037097692489624,4.0,0.0,1.0
726180,293.3932800292969,297.1499938964844,293.1499938964844,0.0101518463343381,-626.2186889648438,301.87371826171875,0.4087854325771332,0.050000000745058,0.0483520440757274,293.3016052246094,297.1499938964844,293.1499938964844,0.1163831129670143,-2723.09228515625,304.16436767578125,0.6699050664901733,0.1781038343906402,0.1730107069015503,293.23931884765625,297.1499938964844,293.1499938964844,0.3054946959018707,-4336.8681640625,304.15936279296875,0.8638874292373657,0.3909494280815124,0.2756474912166595,293.2989196777344,297.1499938964844,293.1499938964844,0.4503866732120514,-7977.86083984375,304.1352844238281,0.964974582195282,0.5337249636650085,0.5079968571662903,293.1878356933594,297.1499938964844,293.1499938964844,0.0500290989875793,-6959.10400390625,304.1528015136719,0.5343964695930481,0.0945095419883728,0.4425364732742309,291.1446228027344,291.1499938964844,268.8291320800781,266.4284362792969,282.5098876953125,293.2354431152344,291.1450500488281,1.0,0.3854148685932159,0.8425882458686829,0.8425882458686829,1.0,1.0,-1.7374053001403809,0.7635578513145447,0.9738474488258362,0.3638841807842254,0.0,0.0,0.5812929272651672,108.53684997558594,120.0,12.469675064086914,-15126.5107421875,618.6224975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34942626953125,308.279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.837890625,18000.0,0.0,0.0,0.3310551047325134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595812201499939,0.5958184003829956,-6.22566358288168e-06,0.0,0.0003359788679517,0.0,0.0,41.30632400512695,0.0,0.0,0.0,0.4037418961524963,4.0,0.0,1.0
726240,293.3932800292969,297.1499938964844,293.1499938964844,0.0101518463343381,-626.2186889648438,301.87371826171875,0.4087854325771332,0.050000000745058,0.0483520440757274,293.3016052246094,297.1499938964844,293.1499938964844,0.1163831129670143,-2723.09228515625,304.16436767578125,0.6699050664901733,0.1781038343906402,0.1730107069015503,293.23931884765625,297.1499938964844,293.1499938964844,0.3054946959018707,-4336.8681640625,304.15936279296875,0.8638874292373657,0.3909494280815124,0.2756474912166595,293.2989196777344,297.1499938964844,293.1499938964844,0.4503866732120514,-7977.86083984375,304.1352844238281,0.964974582195282,0.5337249636650085,0.5079968571662903,293.1878356933594,297.1499938964844,293.1499938964844,0.0500290989875793,-6959.10400390625,304.1528015136719,0.5343964695930481,0.0945095419883728,0.4425364732742309,291.1446228027344,291.1499938964844,268.8291320800781,266.4284362792969,282.5098876953125,293.2354431152344,291.1450500488281,1.0,0.3854148685932159,0.8425882458686829,0.8425882458686829,1.0,1.0,-1.7374053001403809,0.7635578513145447,0.9738474488258362,0.3638841807842254,0.0,0.0,0.5812929272651672,108.53684997558594,120.0,12.469675064086914,-15126.5107421875,618.6224975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34942626953125,308.279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.837890625,18000.0,0.0,0.0,0.3310551047325134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595812201499939,0.5958184003829956,-6.22566358288168e-06,0.0,0.0003359788679517,0.0,0.0,41.30632400512695,0.0,0.0,0.0,0.4037418961524963,4.0,0.0,1.0
726300,293.396484375,297.1499938964844,293.1499938964844,0.0100973090156912,-624.4955444335938,301.82354736328125,0.4063038229942322,0.050000000745058,0.0484623163938522,293.30181884765625,297.1499938964844,293.1499938964844,0.1148921102285385,-2694.94580078125,304.1644592285156,0.6637660264968872,0.1761438250541687,0.1712729632854461,293.2395935058594,297.1499938964844,293.1499938964844,0.304365336894989,-4324.07373046875,304.1596984863281,0.8584811687469482,0.3897643685340881,0.2749100625514984,293.30145263671875,297.1499938964844,293.1499938964844,0.4481703639030456,-7943.44091796875,304.1419372558594,0.9580419063568116,0.5313399434089661,0.5057010054588318,293.1880798339844,297.1499938964844,293.1499938964844,0.0496606677770614,-6928.32421875,304.1529846191406,0.5299572944641113,0.093982346355915,0.440707266330719,291.1485290527344,291.1499938964844,268.8563842773437,266.45123291015625,282.5267944335937,293.236328125,291.1490478515625,1.0,0.3870058059692383,0.8418934345245361,0.8418934345245361,1.0,1.0,-1.7296124696731567,0.7598178386688232,0.9697946310043336,0.3617334067821502,0.0,0.0,0.5809999108314514,111.3059539794922,120.0,12.112509727478027,-15035.4892578125,621.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2436828613281,308.2087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.3298230469226837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956342816352844,0.5956405401229858,-6.225589459063485e-06,0.0,0.00033472845098,0.0,0.0,41.289005279541016,0.0,0.0,0.0,0.4036827683448791,4.0,0.0,1.0
726360,293.3992614746094,297.1499938964844,293.1499938964844,0.0100411362946033,-622.6818237304688,301.7740173339844,0.4041428565979004,0.050000000745058,0.0485622808337211,293.30194091796875,297.1499938964844,293.1499938964844,0.1134070008993148,-2666.84619140625,304.16455078125,0.6581864953041077,0.1741938143968582,0.1695313304662704,293.2398376464844,297.1499938964844,293.1499938964844,0.3032386898994446,-4311.3251953125,304.1600036621094,0.8537091612815857,0.388583779335022,0.2741665840148926,293.3027648925781,297.1499938964844,293.1499938964844,0.4461472332477569,-7912.541015625,304.1470642089844,0.9517313241958618,0.5291647911071777,0.5036709308624268,293.188232421875,297.1499938964844,293.1499938964844,0.0492922440171241,-6897.6240234375,304.1531066894531,0.5260111689567566,0.0934674516320228,0.4388670325279236,291.1520690917969,291.1499938964844,268.8835144042969,266.4739990234375,282.5430908203125,293.23687744140625,291.1524353027344,1.0,0.388389378786087,0.8414371013641357,0.8414371013641357,1.0,1.0,-1.7221013307571411,0.7562334537506104,0.9658679366111756,0.3596823811531067,0.0,0.0,0.5805026292800903,113.8073959350586,123.0,10.763863563537598,-14945.021484375,623.4425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1462707519531,308.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.75390625,18000.0,0.0,0.0,0.3287090361118316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949653387069702,0.5949715971946716,-6.222460797289386e-06,0.0,0.0003335979126859,0.0,0.0,41.20854949951172,0.0,0.0,0.0,0.4034515023231506,4.0,0.0,1.0
726420,293.40386962890625,297.1499938964844,293.1499938964844,0.0099258674308657,-618.8759765625,301.67584228515625,0.4004549384117126,0.050000000745058,0.0487395711243152,293.302001953125,297.1499938964844,293.1499938964844,0.1104750782251358,-2611.179443359375,304.1645812988281,0.6482899785041809,0.1703340858221054,0.1660588979721069,293.2401733398437,297.1499938964844,293.1499938964844,0.3010184168815613,-4286.2412109375,304.1603698730469,0.8455201983451843,0.3862402737140655,0.2726733982563019,293.3035583496094,297.1499938964844,293.1499938964844,0.4423499703407287,-7855.82275390625,304.154296875,0.940455675125122,0.5251279473304749,0.4999860525131225,293.1883239746094,297.1499938964844,293.1499938964844,0.0485775656998157,-6838.29638671875,304.1532592773437,0.5192342400550842,0.0924816280603408,0.4352624118328094,291.1573486328125,291.1499938964844,268.9374389648437,266.51934814453125,282.5748596191406,293.23736572265625,291.1576843261719,1.0,0.3906923532485962,0.8405245542526245,0.8405245542526245,1.0,1.0,-1.7075995206832886,0.7493151426315308,0.958284318447113,0.3557341694831848,0.0,0.0,0.5791630148887634,118.2207489013672,111.0,8.426200866699219,-14771.57421875,626.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97900390625,308.0220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3515625,18000.0,0.0,0.0,0.3267462253570556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927819609642029,0.5927882194519043,-6.209109869814711e-06,0.0,0.0003316058719065,0.0,0.0,40.92974090576172,0.0,0.0,0.0,0.4026671350002289,4.0,0.0,1.0
726480,293.40386962890625,297.1499938964844,293.1499938964844,0.0099258674308657,-618.8759765625,301.67584228515625,0.4004549384117126,0.050000000745058,0.0487395711243152,293.302001953125,297.1499938964844,293.1499938964844,0.1104750782251358,-2611.179443359375,304.1645812988281,0.6482899785041809,0.1703340858221054,0.1660588979721069,293.2401733398437,297.1499938964844,293.1499938964844,0.3010184168815613,-4286.2412109375,304.1603698730469,0.8455201983451843,0.3862402737140655,0.2726733982563019,293.3035583496094,297.1499938964844,293.1499938964844,0.4423499703407287,-7855.82275390625,304.154296875,0.940455675125122,0.5251279473304749,0.4999860525131225,293.1883239746094,297.1499938964844,293.1499938964844,0.0485775656998157,-6838.29638671875,304.1532592773437,0.5192342400550842,0.0924816280603408,0.4352624118328094,291.1573486328125,291.1499938964844,268.9374389648437,266.51934814453125,282.5748596191406,293.23736572265625,291.1576843261719,1.0,0.3906923532485962,0.8405245542526245,0.8405245542526245,1.0,1.0,-1.7075995206832886,0.7493151426315308,0.958284318447113,0.3557341694831848,0.0,0.0,0.5791630148887634,118.2207489013672,111.0,8.426200866699219,-14771.57421875,626.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97900390625,308.0220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3515625,18000.0,0.0,0.0,0.3267462253570556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927819609642029,0.5927882194519043,-6.209109869814711e-06,0.0,0.0003316058719065,0.0,0.0,40.92974090576172,0.0,0.0,0.0,0.4026671350002289,4.0,0.0,1.0
726540,293.407470703125,297.1499938964844,293.1499938964844,0.0097535941749811,-612.396240234375,301.57940673828125,0.4010960757732391,0.050000000745058,0.0487084612250328,293.30157470703125,297.1499938964844,293.1499938964844,0.1074270233511924,-2552.9140625,304.164794921875,0.6445236206054688,0.1665682196617126,0.162440076470375,293.2401733398437,297.1499938964844,293.1499938964844,0.2985788583755493,-4258.5517578125,304.1609802246094,0.8450502753257751,0.3839547336101532,0.2710482776165008,293.3031616210937,297.1499938964844,293.1499938964844,0.438347727060318,-7797.2529296875,304.15948486328125,0.93934166431427,0.521318793296814,0.4963342845439911,293.1879577636719,297.1499938964844,293.1499938964844,0.0477193631231784,-6767.10009765625,304.1535949707031,0.5180786848068237,0.0915847644209861,0.4309562146663666,291.1644287109375,291.1499938964844,268.9908447265625,266.5644836425781,282.6069030761719,293.2372436523437,291.1650085449219,1.0,0.3875182867050171,0.8396120071411133,0.8396120071411133,1.0,1.0,-1.6917123794555664,0.7417372465133667,0.9499751329421996,0.3514740467071533,0.0,0.0,0.5768101215362549,117.05237579345705,99.0,10.255373001098633,-14596.24609375,611.8104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8501892089844,307.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.826171875,18000.0,0.0,0.0,0.3249894380569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890861749649048,0.5890923142433167,-6.186085101944627e-06,0.0,0.0003298229712527,0.0,0.0,40.458133697509766,0.0,0.0,0.0,0.4013243317604065,4.0,0.0,1.0
726600,293.407470703125,297.1499938964844,293.1499938964844,0.0097535941749811,-612.396240234375,301.57940673828125,0.4010960757732391,0.050000000745058,0.0487084612250328,293.30157470703125,297.1499938964844,293.1499938964844,0.1074270233511924,-2552.9140625,304.164794921875,0.6445236206054688,0.1665682196617126,0.162440076470375,293.2401733398437,297.1499938964844,293.1499938964844,0.2985788583755493,-4258.5517578125,304.1609802246094,0.8450502753257751,0.3839547336101532,0.2710482776165008,293.3031616210937,297.1499938964844,293.1499938964844,0.438347727060318,-7797.2529296875,304.15948486328125,0.93934166431427,0.521318793296814,0.4963342845439911,293.1879577636719,297.1499938964844,293.1499938964844,0.0477193631231784,-6767.10009765625,304.1535949707031,0.5180786848068237,0.0915847644209861,0.4309562146663666,291.1644287109375,291.1499938964844,268.9908447265625,266.5644836425781,282.6069030761719,293.2372436523437,291.1650085449219,1.0,0.3875182867050171,0.8396120071411133,0.8396120071411133,1.0,1.0,-1.6917123794555664,0.7417372465133667,0.9499751329421996,0.3514740467071533,0.0,0.0,0.5768101215362549,117.05237579345705,99.0,10.255373001098633,-14596.24609375,611.8104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8501892089844,307.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.826171875,18000.0,0.0,0.0,0.3249894380569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890861749649048,0.5890923142433167,-6.186085101944627e-06,0.0,0.0003298229712527,0.0,0.0,40.458133697509766,0.0,0.0,0.0,0.4013243317604065,4.0,0.0,1.0
726660,293.4101257324219,297.1499938964844,293.1499938964844,0.0095464801415801,-604.1404418945312,301.4846496582031,0.4048128128051758,0.050000000745058,0.048531424254179,293.3005065917969,297.1499938964844,293.1499938964844,0.1043658107519149,-2494.03955078125,304.1649780273437,0.644941508769989,0.1629396975040435,0.1587922871112823,293.2397155761719,297.1499938964844,293.1499938964844,0.2960421741008758,-4229.72412109375,304.1615295410156,0.8500726819038391,0.3817616999149322,0.2693720459938049,293.3019714355469,297.1499938964844,293.1499938964844,0.4342028200626373,-7737.404296875,304.1632080078125,0.945547878742218,0.5176757574081421,0.4926961362361908,293.18701171875,297.1499938964844,293.1499938964844,0.0468171760439872,-6692.43896484375,304.1539001464844,0.5209715962409973,0.0908112376928329,0.4264615476131439,291.1726989746094,291.1499938964844,269.04376220703125,266.60943603515625,282.6386108398437,293.2364807128906,291.1732177734375,1.0,0.3810701668262481,0.8387414216995239,0.8387414216995239,1.0,1.0,-1.675343036651611,0.7339401245117188,0.9414029717445374,0.347111701965332,0.0,0.0,0.5732274651527405,111.98700714111328,87.0,11.09189796447754,-14416.0849609375,586.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7640686035156,307.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.80859375,18000.0,0.0,0.0,0.3232355415821075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829973816871643,0.5830035209655762,-6.147266958578257e-06,0.0,0.0003280429809819,0.0,0.0,39.68367767333984,0.0,0.0,0.0,0.3991247117519378,4.0,0.0,1.0
726720,293.4101257324219,297.1499938964844,293.1499938964844,0.0095464801415801,-604.1404418945312,301.4846496582031,0.4048128128051758,0.050000000745058,0.048531424254179,293.3005065917969,297.1499938964844,293.1499938964844,0.1043658107519149,-2494.03955078125,304.1649780273437,0.644941508769989,0.1629396975040435,0.1587922871112823,293.2397155761719,297.1499938964844,293.1499938964844,0.2960421741008758,-4229.72412109375,304.1615295410156,0.8500726819038391,0.3817616999149322,0.2693720459938049,293.3019714355469,297.1499938964844,293.1499938964844,0.4342028200626373,-7737.404296875,304.1632080078125,0.945547878742218,0.5176757574081421,0.4926961362361908,293.18701171875,297.1499938964844,293.1499938964844,0.0468171760439872,-6692.43896484375,304.1539001464844,0.5209715962409973,0.0908112376928329,0.4264615476131439,291.1726989746094,291.1499938964844,269.04376220703125,266.60943603515625,282.6386108398437,293.2364807128906,291.1732177734375,1.0,0.3810701668262481,0.8387414216995239,0.8387414216995239,1.0,1.0,-1.675343036651611,0.7339401245117188,0.9414029717445374,0.347111701965332,0.0,0.0,0.5732274651527405,111.98700714111328,87.0,11.09189796447754,-14416.0849609375,586.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7640686035156,307.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.80859375,18000.0,0.0,0.0,0.3232355415821075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829973816871643,0.5830035209655762,-6.147266958578257e-06,0.0,0.0003280429809819,0.0,0.0,39.68367767333984,0.0,0.0,0.0,0.3991247117519378,4.0,0.0,1.0
726780,293.412109375,297.1499938964844,293.1499938964844,0.0093231312930583,-594.9099731445312,301.3909912109375,0.4108370542526245,0.050000000745058,0.0482657514512538,293.2989501953125,297.1499938964844,293.1499938964844,0.1013550758361816,-2435.801513671875,304.1649780273437,0.648436427116394,0.1594435721635818,0.1551781445741653,293.2389221191406,297.1499938964844,293.1499938964844,0.2934989631175995,-4200.82080078125,304.16192626953125,0.8593215346336365,0.3796500563621521,0.2676856815814972,293.30029296875,297.1499938964844,293.1499938964844,0.4300290644168854,-7677.6787109375,304.16571044921875,0.9567578434944152,0.5141642093658447,0.4890947341918945,293.1856689453125,297.1499938964844,293.1499938964844,0.04592826962471,-6619.1044921875,304.1540832519531,0.5270395278930664,0.0901481956243515,0.4220389723777771,291.1806030273437,291.1499938964844,269.0961608886719,266.6541442871094,282.6698913574219,293.2351989746094,291.1811218261719,1.0,0.3724255263805389,0.8378708362579346,0.8378708362579346,1.0,1.0,-1.659026265144348,0.7261705994606018,0.9328556060791016,0.342789351940155,0.0,0.0,0.5686084628105164,104.56388092041016,75.0,10.941795349121094,-14236.1396484375,554.3945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7200012207031,307.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18073.134765625,18000.0,0.0,0.0,0.321321040391922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748797655105591,0.5748858451843262,-6.094109266996384e-06,0.0,0.0003261000092606,0.0,0.0,38.65782928466797,0.0,0.0,0.0,0.3961878418922424,4.0,0.0,1.0
726840,293.412109375,297.1499938964844,293.1499938964844,0.0093231312930583,-594.9099731445312,301.3909912109375,0.4108370542526245,0.050000000745058,0.0482657514512538,293.2989501953125,297.1499938964844,293.1499938964844,0.1013550758361816,-2435.801513671875,304.1649780273437,0.648436427116394,0.1594435721635818,0.1551781445741653,293.2389221191406,297.1499938964844,293.1499938964844,0.2934989631175995,-4200.82080078125,304.16192626953125,0.8593215346336365,0.3796500563621521,0.2676856815814972,293.30029296875,297.1499938964844,293.1499938964844,0.4300290644168854,-7677.6787109375,304.16571044921875,0.9567578434944152,0.5141642093658447,0.4890947341918945,293.1856689453125,297.1499938964844,293.1499938964844,0.04592826962471,-6619.1044921875,304.1540832519531,0.5270395278930664,0.0901481956243515,0.4220389723777771,291.1806030273437,291.1499938964844,269.0961608886719,266.6541442871094,282.6698913574219,293.2351989746094,291.1811218261719,1.0,0.3724255263805389,0.8378708362579346,0.8378708362579346,1.0,1.0,-1.659026265144348,0.7261705994606018,0.9328556060791016,0.342789351940155,0.0,0.0,0.5686084628105164,104.56388092041016,75.0,10.941795349121094,-14236.1396484375,554.3945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7200012207031,307.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18073.134765625,18000.0,0.0,0.0,0.321321040391922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748797655105591,0.5748858451843262,-6.094109266996384e-06,0.0,0.0003261000092606,0.0,0.0,38.65782928466797,0.0,0.0,0.0,0.3961878418922424,4.0,0.0,1.0
726900,293.4128723144531,297.1499938964844,293.1499938964844,0.0092088859528303,-590.0828857421875,301.34442138671875,0.4147338271141052,0.050000000745058,0.0481108799576759,293.2980041503906,297.1499938964844,293.1499938964844,0.0998769551515579,-2407.086669921875,304.1649475097656,0.651233434677124,0.1577412039041519,0.1533921509981155,293.2384338378906,297.1499938964844,293.1499938964844,0.2922376096248626,-4186.48681640625,304.1620483398437,0.8654348850250244,0.3786201775074005,0.2668443024158478,293.2993469238281,297.1499938964844,293.1499938964844,0.4279516041278839,-7648.091796875,304.1666259765625,0.9637539982795716,0.5124503374099731,0.4873119592666626,293.18487548828125,297.1499938964844,293.1499938964844,0.0454956218600273,-6583.494140625,304.15411376953125,0.5311998128890991,0.089851975440979,0.4198845028877258,291.18426513671875,291.1499938964844,269.12213134765625,266.6763916015625,282.68536376953125,293.2344055175781,291.1847229003906,1.0,0.3675097823143005,0.8374355435371399,0.8374355435371399,1.0,1.0,-1.65095853805542,0.7223293781280518,0.9286291599273682,0.3406624794006347,0.0,0.0,0.565954864025116,100.26831817626952,75.0,10.50156307220459,-14146.490234375,537.1217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71246337890625,307.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18080.7265625,18000.0,0.0,0.0,0.3202652335166931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701390504837036,0.5701450705528259,-6.06286630500108e-06,0.0,0.0003250284935347,0.0,0.0,38.06514739990234,0.0,0.0,0.0,0.3944771289825439,4.0,0.0,1.0
726960,293.4135437011719,297.1499938964844,293.1499938964844,0.0090940902009606,-585.168212890625,301.2979736328125,0.4193260967731476,0.050000000745058,0.0479455515742301,293.2969970703125,297.1499938964844,293.1499938964844,0.0984192192554473,-2378.69091796875,304.1648864746094,0.6547388434410095,0.1560670137405395,0.1516224443912506,293.2378845214844,297.1499938964844,293.1499938964844,0.2909877002239227,-4172.28369140625,304.1621398925781,0.8725622892379761,0.3776053488254547,0.2660057544708252,293.2983093261719,297.1499938964844,293.1499938964844,0.4258886575698852,-7618.78125,304.1673583984375,0.9714391231536864,0.5107613801956177,0.485542356967926,293.1840209960937,297.1499938964844,293.1499938964844,0.0450725778937339,-6548.7275390625,304.1541442871094,0.5361262559890747,0.0895760282874107,0.4177741706371307,291.1876525878906,291.1499938964844,269.14801025390625,266.6986083984375,282.7006530761719,293.2335510253906,291.18804931640625,1.0,0.3622827231884002,0.8370339870452881,0.8370339870452881,1.0,1.0,-1.642970085144043,0.7185288071632385,0.9244412779808044,0.3385670185089111,0.0,0.0,0.5631060004234314,95.69681549072266,63.0,9.87350082397461,-14057.24609375,519.2814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7135925292969,307.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18087.357421875,18000.0,0.0,0.0,0.3191287517547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650144815444946,0.5650205016136169,-6.0290517467365135e-06,0.0,0.0003238751087337,0.0,0.0,37.430423736572266,0.0,0.0,0.0,0.3926324546337127,4.0,0.0,1.0
727020,293.41461181640625,297.1499938964844,293.1499938964844,0.008865213021636,-575.1879272460938,301.2052917480469,0.4311766922473907,0.050000000745058,0.0475920140743255,293.29473876953125,297.1499938964844,293.1499938964844,0.0955660715699195,-2322.94140625,304.1646728515625,0.6640908122062683,0.1527982801198959,0.148136094212532,293.2367248535156,297.1499938964844,293.1499938964844,0.2885304391384125,-4144.35986328125,304.16217041015625,0.8901053667068481,0.375616043806076,0.2643402516841888,293.2961120605469,297.1499938964844,293.1499938964844,0.4218226075172424,-7561.16357421875,304.1683349609375,0.9881832599639891,0.5074517726898193,0.4820454716682434,293.1822204589844,297.1499938964844,293.1499938964844,0.0442573837935924,-6481.8798828125,304.15411376953125,0.5484516024589539,0.089077353477478,0.4136918187141418,291.1933898925781,291.1499938964844,269.19927978515625,266.74285888671875,282.73095703125,293.23162841796875,291.1937255859375,1.0,0.3510552644729614,0.8362308144569397,0.8362308144569397,1.0,1.0,-1.627260446548462,0.7110537886619568,0.9162066578865052,0.3344716429710388,0.0,0.0,0.5569170713424683,85.95258331298828,51.0,8.240896224975586,-13880.099609375,482.5762023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386474609375,307.75,278.1499938964844,0.0,18000.0,313.1499938964844,18097.58203125,18000.0,0.0,0.0,0.3165813088417053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538181662559509,0.5538241267204285,-5.955359938525362e-06,0.0,0.0003212897863704,0.0,0.0,36.066741943359375,0.0,0.0,0.0,0.3886220753192901,4.0,0.0,1.0
727080,293.41461181640625,297.1499938964844,293.1499938964844,0.008865213021636,-575.1879272460938,301.2052917480469,0.4311766922473907,0.050000000745058,0.0475920140743255,293.29473876953125,297.1499938964844,293.1499938964844,0.0955660715699195,-2322.94140625,304.1646728515625,0.6640908122062683,0.1527982801198959,0.148136094212532,293.2367248535156,297.1499938964844,293.1499938964844,0.2885304391384125,-4144.35986328125,304.16217041015625,0.8901053667068481,0.375616043806076,0.2643402516841888,293.2961120605469,297.1499938964844,293.1499938964844,0.4218226075172424,-7561.16357421875,304.1683349609375,0.9881832599639891,0.5074517726898193,0.4820454716682434,293.1822204589844,297.1499938964844,293.1499938964844,0.0442573837935924,-6481.8798828125,304.15411376953125,0.5484516024589539,0.089077353477478,0.4136918187141418,291.1933898925781,291.1499938964844,269.19927978515625,266.74285888671875,282.73095703125,293.23162841796875,291.1937255859375,1.0,0.3510552644729614,0.8362308144569397,0.8362308144569397,1.0,1.0,-1.627260446548462,0.7110537886619568,0.9162066578865052,0.3344716429710388,0.0,0.0,0.5569170713424683,85.95258331298828,51.0,8.240896224975586,-13880.099609375,482.5762023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386474609375,307.75,278.1499938964844,0.0,18000.0,313.1499938964844,18097.58203125,18000.0,0.0,0.0,0.3165813088417053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538181662559509,0.5538241267204285,-5.955359938525362e-06,0.0,0.0003212897863704,0.0,0.0,36.066741943359375,0.0,0.0,0.0,0.3886220753192901,4.0,0.0,1.0
727140,293.41522216796875,297.1499938964844,293.1499938964844,0.0086489049717783,-565.5049438476562,301.1138000488281,0.4460127651691437,0.050000000745058,0.0472550317645072,293.29217529296875,297.1499938964844,293.1499938964844,0.0928019285202026,-2268.74365234375,304.1643981933594,0.6752712726593018,0.1496490985155105,0.1447691619396209,293.2353515625,297.1499938964844,293.1499938964844,0.2860957980155945,-4116.62060546875,304.1622009277344,0.910372793674469,0.3736937344074249,0.2627269327640533,293.2911071777344,297.1499938964844,293.1499938964844,0.4102091491222381,-7389.51025390625,304.1831359863281,0.9990000128746032,0.5047364234924316,0.4708171188831329,293.1802673339844,297.1499938964844,293.1499938964844,0.0435069762170314,-6420.3076171875,304.15399169921875,0.5626741051673889,0.0886610150337219,0.4100104570388794,291.20050048828125,291.1499938964844,269.25,266.7868347167969,282.7651062011719,293.22869873046875,291.2022399902344,1.0,0.3387266397476196,0.8354277014732361,0.8354277014732361,1.0,1.0,-1.6029936075210571,0.6995025873184204,0.9034910202026368,0.3284151554107666,0.0,0.0,0.5498291254043579,76.4924087524414,39.0,16.176408767700195,-13667.556640625,442.4244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7894592285156,307.75836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.75390625,18000.0,0.0,0.0,0.3136252164840698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5415856242179871,0.5415915250778198,-5.876238901691977e-06,0.0,0.0003182897344231,0.0,0.0,34.618064880371094,0.0,0.0,0.0,0.384270966053009,4.0,0.0,1.0
727200,293.41522216796875,297.1499938964844,293.1499938964844,0.0086489049717783,-565.5049438476562,301.1138000488281,0.4460127651691437,0.050000000745058,0.0472550317645072,293.29217529296875,297.1499938964844,293.1499938964844,0.0928019285202026,-2268.74365234375,304.1643981933594,0.6752712726593018,0.1496490985155105,0.1447691619396209,293.2353515625,297.1499938964844,293.1499938964844,0.2860957980155945,-4116.62060546875,304.1622009277344,0.910372793674469,0.3736937344074249,0.2627269327640533,293.2911071777344,297.1499938964844,293.1499938964844,0.4102091491222381,-7389.51025390625,304.1831359863281,0.9990000128746032,0.5047364234924316,0.4708171188831329,293.1802673339844,297.1499938964844,293.1499938964844,0.0435069762170314,-6420.3076171875,304.15399169921875,0.5626741051673889,0.0886610150337219,0.4100104570388794,291.20050048828125,291.1499938964844,269.25,266.7868347167969,282.7651062011719,293.22869873046875,291.2022399902344,1.0,0.3387266397476196,0.8354277014732361,0.8354277014732361,1.0,1.0,-1.6029936075210571,0.6995025873184204,0.9034910202026368,0.3284151554107666,0.0,0.0,0.5498291254043579,76.4924087524414,39.0,16.176408767700195,-13667.556640625,442.4244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7894592285156,307.75836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.75390625,18000.0,0.0,0.0,0.3136252164840698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5415856242179871,0.5415915250778198,-5.876238901691977e-06,0.0,0.0003182897344231,0.0,0.0,34.618064880371094,0.0,0.0,0.0,0.384270966053009,4.0,0.0,1.0
727260,293.4134826660156,297.1499938964844,293.1499938964844,0.0084444461390376,-555.527587890625,301.036865234375,0.4620001316070556,0.050000000745058,0.0469735078513622,293.2894592285156,297.1499938964844,293.1499938964844,0.0899197831749916,-2211.614501953125,304.1643981933594,0.6862925887107849,0.1465976685285568,0.1415776759386062,293.2340393066406,297.1499938964844,293.1499938964844,0.2829410135746002,-4079.91552734375,304.1633605957031,0.9323713183403016,0.3717999756336212,0.2611982822418213,293.256591796875,297.1499938964844,293.1499938964844,0.3777011334896087,-6905.31787109375,304.2260437011719,0.9990000128746032,0.5080932974815369,0.4399251639842987,293.17803955078125,297.1499938964844,293.1499938964844,0.0427266210317611,-6354.2265625,304.1539611816406,0.5767783522605896,0.0883435159921646,0.4070979952812195,291.2416076660156,291.1499938964844,269.299072265625,266.8296813964844,282.8056640625,293.2176208496094,291.244140625,1.0,0.3245101571083069,0.8347097635269165,0.8347097635269165,1.0,1.0,-1.5564053058624268,0.6775096654891968,0.87889564037323,0.3167433738708496,0.0,0.0,0.5349248051643372,68.09133911132812,27.0,44.3128776550293,-13290.404296875,394.2985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89794921875,307.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.69140625,18000.0,0.0,0.0,0.3097929060459137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519816517829895,0.5198222994804382,-5.757417056884151e-06,0.0,0.0003144004149362,0.0,0.0,32.23039627075195,0.0,0.0,0.0,0.3768325746059418,4.0,0.0,1.0
727320,293.4134826660156,297.1499938964844,293.1499938964844,0.0084444461390376,-555.527587890625,301.036865234375,0.4620001316070556,0.050000000745058,0.0469735078513622,293.2894592285156,297.1499938964844,293.1499938964844,0.0899197831749916,-2211.614501953125,304.1643981933594,0.6862925887107849,0.1465976685285568,0.1415776759386062,293.2340393066406,297.1499938964844,293.1499938964844,0.2829410135746002,-4079.91552734375,304.1633605957031,0.9323713183403016,0.3717999756336212,0.2611982822418213,293.256591796875,297.1499938964844,293.1499938964844,0.3777011334896087,-6905.31787109375,304.2260437011719,0.9990000128746032,0.5080932974815369,0.4399251639842987,293.17803955078125,297.1499938964844,293.1499938964844,0.0427266210317611,-6354.2265625,304.1539611816406,0.5767783522605896,0.0883435159921646,0.4070979952812195,291.2416076660156,291.1499938964844,269.299072265625,266.8296813964844,282.8056640625,293.2176208496094,291.244140625,1.0,0.3245101571083069,0.8347097635269165,0.8347097635269165,1.0,1.0,-1.5564053058624268,0.6775096654891968,0.87889564037323,0.3167433738708496,0.0,0.0,0.5349248051643372,68.09133911132812,27.0,44.3128776550293,-13290.404296875,394.2985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89794921875,307.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.69140625,18000.0,0.0,0.0,0.3097929060459137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519816517829895,0.5198222994804382,-5.757417056884151e-06,0.0,0.0003144004149362,0.0,0.0,32.23039627075195,0.0,0.0,0.0,0.3768325746059418,4.0,0.0,1.0
727380,293.4101257324219,297.1499938964844,293.1499938964844,0.0082519957795739,-546.129638671875,300.9627380371094,0.4792614579200744,0.050000000745058,0.0466768741607666,293.2868347167969,297.1499938964844,293.1499938964844,0.0871662050485611,-2157.2509765625,304.1641845703125,0.7012337446212769,0.1435987502336502,0.1384163796901703,293.2328796386719,297.1499938964844,293.1499938964844,0.2800580561161041,-4046.59423828125,304.1636962890625,0.959593951702118,0.3699089288711548,0.2596522271633148,293.1936340332031,297.1499938964844,293.1499938964844,0.3410511910915375,-6357.3837890625,304.2615966796875,0.9990000128746032,0.5180997252464294,0.4048314690589905,293.1757202148437,297.1499938964844,293.1499938964844,0.0420641675591468,-6298.5791015625,304.1537475585937,0.5943413972854614,0.0881056562066078,0.4044654965400696,291.2713317871094,291.1499938964844,269.3455810546875,266.8706359863281,282.8404235839844,293.1927185058594,291.2734375,1.0,0.3087705075740814,0.8339918255805969,0.8339918255805969,1.0,1.0,-1.5051085948944092,0.6533608436584473,0.8517478108406067,0.3040633499622345,0.0,0.0,0.5167047381401062,59.235477447509766,45.0,41.69123077392578,-12840.9794921875,345.19354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09735107421875,307.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18245.76171875,18000.0,0.0,0.0,0.3044358789920807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489786833524704,0.4897924363613128,-5.586030965787359e-06,0.0,0.0003089637320954,0.0,0.0,29.06811714172364,0.0,0.0,0.0,0.3667596578598022,4.0,0.0,1.0
727440,293.4101257324219,297.1499938964844,293.1499938964844,0.0082519957795739,-546.129638671875,300.9627380371094,0.4792614579200744,0.050000000745058,0.0466768741607666,293.2868347167969,297.1499938964844,293.1499938964844,0.0871662050485611,-2157.2509765625,304.1641845703125,0.7012337446212769,0.1435987502336502,0.1384163796901703,293.2328796386719,297.1499938964844,293.1499938964844,0.2800580561161041,-4046.59423828125,304.1636962890625,0.959593951702118,0.3699089288711548,0.2596522271633148,293.1936340332031,297.1499938964844,293.1499938964844,0.3410511910915375,-6357.3837890625,304.2615966796875,0.9990000128746032,0.5180997252464294,0.4048314690589905,293.1757202148437,297.1499938964844,293.1499938964844,0.0420641675591468,-6298.5791015625,304.1537475585937,0.5943413972854614,0.0881056562066078,0.4044654965400696,291.2713317871094,291.1499938964844,269.3455810546875,266.8706359863281,282.8404235839844,293.1927185058594,291.2734375,1.0,0.3087705075740814,0.8339918255805969,0.8339918255805969,1.0,1.0,-1.5051085948944092,0.6533608436584473,0.8517478108406067,0.3040633499622345,0.0,0.0,0.5167047381401062,59.235477447509766,45.0,41.69123077392578,-12840.9794921875,345.19354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09735107421875,307.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18245.76171875,18000.0,0.0,0.0,0.3044358789920807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489786833524704,0.4897924363613128,-5.586030965787359e-06,0.0,0.0003089637320954,0.0,0.0,29.06811714172364,0.0,0.0,0.0,0.3667596578598022,4.0,0.0,1.0
727500,293.4096984863281,297.1499938964844,293.1499938964844,0.0081718387082219,-542.339111328125,300.9214782714844,0.4833366870880127,0.050000000745058,0.0466013327240943,293.28570556640625,297.1499938964844,293.1499938964844,0.0859106630086898,-2132.6123046875,304.16387939453125,0.7043957114219666,0.1420881003141403,0.1369211375713348,293.2324523925781,297.1499938964844,293.1499938964844,0.2788535952568054,-4032.8349609375,304.16339111328125,0.9664540886878968,0.3689386248588562,0.2589316666126251,293.15625,297.1499938964844,293.1499938964844,0.3305762112140655,-6204.220703125,304.2600402832031,0.9990000128746032,0.5248895883560181,0.3953904807567596,293.1748046875,297.1499938964844,293.1499938964844,0.0418404713273048,-6280.01123046875,304.1534729003906,0.5991162657737732,0.0879582092165947,0.4035253822803497,291.2802429199219,291.1499938964844,269.367919921875,266.8904724121094,282.8504333496094,293.1773681640625,291.2796936035156,1.0,0.3050883412361145,0.8336328864097595,0.8336328864097595,1.0,1.0,-1.4898781776428225,0.6462292671203613,0.8436489105224609,0.3001911342144012,0.0,0.0,0.5070458650588989,56.94305038452149,45.0,24.039430618286133,-12649.8671875,332.03240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2254943847656,307.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18255.861328125,18000.0,0.0,0.0,0.3011331260204315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733996987342834,0.4734052121639251,-5.494256129168207e-06,0.0,0.0003056118439417,0.0,0.0,27.43031120300293,0.0,0.0,0.0,0.3613607585430145,4.0,0.0,1.0
