time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727560,293.4100952148437,297.1499938964844,293.1499938964844,0.008112896233797,-539.9495849609375,300.8728332519531,0.4846703112125397,0.050000000745058,0.0465767569839954,293.28472900390625,297.1499938964844,293.1499938964844,0.084833987057209,-2111.8310546875,304.1632995605469,0.7036996483802795,0.1405623406171798,0.1354592591524124,293.232177734375,297.1499938964844,293.1499938964844,0.2781727313995361,-4025.521484375,304.1622009277344,0.9681320786476136,0.3679504692554474,0.2582315504550934,293.12451171875,297.1499938964844,293.1499938964844,0.3268367052078247,-6154.7626953125,304.2467346191406,0.9990000128746032,0.5310489535331726,0.3922668099403381,293.1740417480469,297.1499938964844,293.1499938964844,0.0417410209774971,-6272.86328125,304.15301513671875,0.6004177927970886,0.0877904891967773,0.4026826918125152,291.2686767578125,291.1499938964844,269.38970947265625,266.90985107421875,282.8627319335937,293.17413330078125,291.2657775878906,1.0,0.3035899996757507,0.8335022926330566,0.8335022926330566,1.0,1.0,-1.4824849367141724,0.6427605152130127,0.8397244811058044,0.2983589470386505,0.0,0.0,0.5002053380012512,56.155120849609375,63.0,-7.350552558898926,-12508.951171875,326.54840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3590087890625,307.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.171875,18000.0,0.0,0.0,0.2975130677223205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592832326889038,0.459288626909256,-5.40908604307333e-06,0.0,0.0003019379510078,0.0,0.0,26.0381088256836,0.0,0.0,0.0,0.356719046831131,4.0,0.0,1.0
727620,293.41168212890625,297.1499938964844,293.1499938964844,0.008026965893805,-537.0230102539062,300.7683410644531,0.4813821315765381,0.050000000745058,0.0466377213597297,293.2830505371094,297.1499938964844,293.1499938964844,0.0828597918152809,-2074.06201171875,304.16217041015625,0.6936554908752441,0.1374895274639129,0.1326249986886978,293.2318115234375,297.1499938964844,293.1499938964844,0.2772936224937439,-4016.626220703125,304.1596069335937,0.960081934928894,0.3659447133541107,0.2568924129009247,293.0897216796875,297.1499938964844,293.1499938964844,0.3335791528224945,-6273.75341796875,304.2027893066406,0.9990000128746032,0.5388383269309998,0.3999462425708771,293.1727600097656,297.1499938964844,293.1499938964844,0.041713647544384,-6273.49755859375,304.1520690917969,0.5954028367996216,0.0874446183443069,0.4014706611633301,291.2281494140625,291.1499938964844,269.4316101074219,266.9474182128906,282.8795166015625,293.1728210449219,291.22412109375,1.0,0.3062785863876343,0.8332411050796509,0.8332411050796509,1.0,1.0,-1.4853010177612305,0.6440505385398865,0.8412504196166992,0.2990318536758423,0.0,0.0,0.492342859506607,57.83023834228516,81.0,-46.52672958374024,-12399.59375,332.1103820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5874938964844,307.89312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.734375,18000.0,0.0,0.0,0.2899068892002105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423221945762634,0.4423274993896484,-5.296139534038957e-06,0.0,0.0002942186547443,0.0,0.0,24.37796974182129,0.0,0.0,0.0,0.3509465754032135,4.0,0.0,1.0
727680,293.41168212890625,297.1499938964844,293.1499938964844,0.008026965893805,-537.0230102539062,300.7683410644531,0.4813821315765381,0.050000000745058,0.0466377213597297,293.2830505371094,297.1499938964844,293.1499938964844,0.0828597918152809,-2074.06201171875,304.16217041015625,0.6936554908752441,0.1374895274639129,0.1326249986886978,293.2318115234375,297.1499938964844,293.1499938964844,0.2772936224937439,-4016.626220703125,304.1596069335937,0.960081934928894,0.3659447133541107,0.2568924129009247,293.0897216796875,297.1499938964844,293.1499938964844,0.3335791528224945,-6273.75341796875,304.2027893066406,0.9990000128746032,0.5388383269309998,0.3999462425708771,293.1727600097656,297.1499938964844,293.1499938964844,0.041713647544384,-6273.49755859375,304.1520690917969,0.5954028367996216,0.0874446183443069,0.4014706611633301,291.2281494140625,291.1499938964844,269.4316101074219,266.9474182128906,282.8795166015625,293.1728210449219,291.22412109375,1.0,0.3062785863876343,0.8332411050796509,0.8332411050796509,1.0,1.0,-1.4853010177612305,0.6440505385398865,0.8412504196166992,0.2990318536758423,0.0,0.0,0.492342859506607,57.83023834228516,81.0,-46.52672958374024,-12399.59375,332.1103820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5874938964844,307.89312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.734375,18000.0,0.0,0.0,0.2899068892002105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423221945762634,0.4423274993896484,-5.296139534038957e-06,0.0,0.0002942186547443,0.0,0.0,24.37796974182129,0.0,0.0,0.0,0.3509465754032135,4.0,0.0,1.0
727740,293.41339111328125,297.1499938964844,293.1499938964844,0.0079752476885914,-536.0511474609375,300.65869140625,0.471121072769165,0.050000000745058,0.0468242689967155,293.2817077636719,297.1499938964844,293.1499938964844,0.0810554027557373,-2039.880615234375,304.1611328125,0.675189733505249,0.1343906968832016,0.1298986375331878,293.2317199707031,297.1499938964844,293.1499938964844,0.2768579423427582,-4012.923095703125,304.1571350097656,0.9390912055969238,0.3638916611671448,0.2556194067001343,293.099609375,297.1499938964844,293.1499938964844,0.3560276627540588,-6628.9375,304.14764404296875,0.9990000128746032,0.5384507775306702,0.4225994646549225,293.1723327636719,297.1499938964844,293.1499938964844,0.0417904928326606,-6283.39599609375,304.1512451171875,0.5822456479072571,0.0869544371962547,0.4004281163215637,291.1736755371094,291.1499938964844,269.4715270996094,266.9835205078125,282.8859558105469,293.1723327636719,291.16912841796875,1.0,0.315105676651001,0.8329799175262451,0.8329799175262451,1.0,1.0,-1.5066590309143066,0.6540098190307617,0.8526492118835449,0.3042846024036407,0.0,0.0,0.4927388727664947,63.18904495239258,99.0,-69.2076416015625,-12464.2021484375,356.09649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.697509765625,307.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3125,18000.0,0.0,0.0,0.2827880680561065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382686913013458,0.438273936510086,-5.252293249213835e-06,0.0,0.0002869939489755,0.0,0.0,23.92354965209961,0.0,0.0,0.0,0.3493464291095733,4.0,0.0,1.0
727800,293.41339111328125,297.1499938964844,293.1499938964844,0.0079752476885914,-536.0511474609375,300.65869140625,0.471121072769165,0.050000000745058,0.0468242689967155,293.2817077636719,297.1499938964844,293.1499938964844,0.0810554027557373,-2039.880615234375,304.1611328125,0.675189733505249,0.1343906968832016,0.1298986375331878,293.2317199707031,297.1499938964844,293.1499938964844,0.2768579423427582,-4012.923095703125,304.1571350097656,0.9390912055969238,0.3638916611671448,0.2556194067001343,293.099609375,297.1499938964844,293.1499938964844,0.3560276627540588,-6628.9375,304.14764404296875,0.9990000128746032,0.5384507775306702,0.4225994646549225,293.1723327636719,297.1499938964844,293.1499938964844,0.0417904928326606,-6283.39599609375,304.1512451171875,0.5822456479072571,0.0869544371962547,0.4004281163215637,291.1736755371094,291.1499938964844,269.4715270996094,266.9835205078125,282.8859558105469,293.1723327636719,291.16912841796875,1.0,0.315105676651001,0.8329799175262451,0.8329799175262451,1.0,1.0,-1.5066590309143066,0.6540098190307617,0.8526492118835449,0.3042846024036407,0.0,0.0,0.4927388727664947,63.18904495239258,99.0,-69.2076416015625,-12464.2021484375,356.09649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.697509765625,307.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.3125,18000.0,0.0,0.0,0.2827880680561065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382686913013458,0.438273936510086,-5.252293249213835e-06,0.0,0.0002869939489755,0.0,0.0,23.92354965209961,0.0,0.0,0.0,0.3493464291095733,4.0,0.0,1.0
727860,293.41473388671875,297.1499938964844,293.1499938964844,0.0079473601654171,-536.3029174804688,300.54840087890625,0.4531970620155334,0.050000000745058,0.0471208281815052,293.2807312011719,297.1499938964844,293.1499938964844,0.0792987421154975,-2006.6949462890625,304.16033935546875,0.6528717279434204,0.1312510967254638,0.1272530853748321,293.2319641113281,297.1499938964844,293.1499938964844,0.2765073776245117,-4010.009521484375,304.1553649902344,0.9100552201271056,0.361772745847702,0.2543889582157135,293.15264892578125,297.1499938964844,293.1499938964844,0.3905433416366577,-7156.8310546875,304.0909423828125,0.9990000128746032,0.5290594696998596,0.4563049674034118,293.17315673828125,297.1499938964844,293.1499938964844,0.0417776145040988,-6285.873046875,304.15087890625,0.5635665059089661,0.08622507750988,0.3989036083221435,291.1185302734375,291.1499938964844,269.5096130371094,267.0182189941406,282.8882751464844,293.17633056640625,291.114501953125,1.0,0.3285237848758697,0.8321324586868286,0.8321324586868286,1.0,1.0,-1.5409895181655884,0.670005202293396,0.8709843754768372,0.3127387166023254,0.0,0.0,0.5006552934646606,71.72944641113281,102.0,-73.40277862548828,-12664.5322265625,395.7680969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6399230957031,307.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.232421875,18000.0,0.0,0.0,0.2772323489189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467442035675049,0.4467494785785675,-5.275001512927702e-06,0.0,0.0002813555765897,0.0,0.0,24.59988784790039,0.0,0.0,0.0,0.351763904094696,4.0,0.0,1.0
727920,293.41473388671875,297.1499938964844,293.1499938964844,0.0079473601654171,-536.3029174804688,300.54840087890625,0.4531970620155334,0.050000000745058,0.0471208281815052,293.2807312011719,297.1499938964844,293.1499938964844,0.0792987421154975,-2006.6949462890625,304.16033935546875,0.6528717279434204,0.1312510967254638,0.1272530853748321,293.2319641113281,297.1499938964844,293.1499938964844,0.2765073776245117,-4010.009521484375,304.1553649902344,0.9100552201271056,0.361772745847702,0.2543889582157135,293.15264892578125,297.1499938964844,293.1499938964844,0.3905433416366577,-7156.8310546875,304.0909423828125,0.9990000128746032,0.5290594696998596,0.4563049674034118,293.17315673828125,297.1499938964844,293.1499938964844,0.0417776145040988,-6285.873046875,304.15087890625,0.5635665059089661,0.08622507750988,0.3989036083221435,291.1185302734375,291.1499938964844,269.5096130371094,267.0182189941406,282.8882751464844,293.17633056640625,291.114501953125,1.0,0.3285237848758697,0.8321324586868286,0.8321324586868286,1.0,1.0,-1.5409895181655884,0.670005202293396,0.8709843754768372,0.3127387166023254,0.0,0.0,0.5006552934646606,71.72944641113281,102.0,-73.40277862548828,-12664.5322265625,395.7680969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6399230957031,307.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.232421875,18000.0,0.0,0.0,0.2772323489189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467442035675049,0.4467494785785675,-5.275001512927702e-06,0.0,0.0002813555765897,0.0,0.0,24.59988784790039,0.0,0.0,0.0,0.351763904094696,4.0,0.0,1.0
727980,293.416748046875,297.1499938964844,293.1499938964844,0.0078993439674377,-535.0932006835938,300.441650390625,0.4394530355930328,0.050000000745058,0.0473932139575481,293.2798156738281,297.1499938964844,293.1499938964844,0.0773307532072067,-1969.1317138671875,304.1601867675781,0.6355717778205872,0.1281244754791259,0.1245737820863723,293.2322692871094,297.1499938964844,293.1499938964844,0.2755519449710846,-3999.441162109375,304.1552124023437,0.8892401456832886,0.3596355319023132,0.2531139850616455,293.2333984375,297.1499938964844,293.1499938964844,0.4212617874145508,-7610.7421875,304.0601806640625,0.9990000128746032,0.5126505494117737,0.4852050244808197,293.1741027832031,297.1499938964844,293.1499938964844,0.0415206216275692,-6266.85107421875,304.1510314941406,0.5481598973274231,0.0854484811425209,0.3967398703098297,291.08612060546875,291.1499938964844,269.5460205078125,267.0517272949219,282.9075012207031,293.2046203613281,291.0849609375,1.0,0.3394246399402618,0.8312849402427673,0.8312849402427673,1.0,1.0,-1.5686734914779663,0.682864248752594,0.8858091831207275,0.3197265267372131,0.0,0.0,0.511826753616333,79.52108764648438,105.0,-44.39589309692383,-12869.5537109375,431.3504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41168212890625,307.7739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17870.44921875,18000.0,0.0,0.0,0.2739620804786682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637882113456726,0.4637935757637024,-5.353680080588674e-06,0.0,0.0002780366921797,0.0,0.0,26.130645751953125,0.0,0.0,0.0,0.3570743501186371,4.0,0.0,1.0
728040,293.416748046875,297.1499938964844,293.1499938964844,0.0078993439674377,-535.0932006835938,300.441650390625,0.4394530355930328,0.050000000745058,0.0473932139575481,293.2798156738281,297.1499938964844,293.1499938964844,0.0773307532072067,-1969.1317138671875,304.1601867675781,0.6355717778205872,0.1281244754791259,0.1245737820863723,293.2322692871094,297.1499938964844,293.1499938964844,0.2755519449710846,-3999.441162109375,304.1552124023437,0.8892401456832886,0.3596355319023132,0.2531139850616455,293.2333984375,297.1499938964844,293.1499938964844,0.4212617874145508,-7610.7421875,304.0601806640625,0.9990000128746032,0.5126505494117737,0.4852050244808197,293.1741027832031,297.1499938964844,293.1499938964844,0.0415206216275692,-6266.85107421875,304.1510314941406,0.5481598973274231,0.0854484811425209,0.3967398703098297,291.08612060546875,291.1499938964844,269.5460205078125,267.0517272949219,282.9075012207031,293.2046203613281,291.0849609375,1.0,0.3394246399402618,0.8312849402427673,0.8312849402427673,1.0,1.0,-1.5686734914779663,0.682864248752594,0.8858091831207275,0.3197265267372131,0.0,0.0,0.511826753616333,79.52108764648438,105.0,-44.39589309692383,-12869.5537109375,431.3504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41168212890625,307.7739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17870.44921875,18000.0,0.0,0.0,0.2739620804786682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637882113456726,0.4637935757637024,-5.353680080588674e-06,0.0,0.0002780366921797,0.0,0.0,26.130645751953125,0.0,0.0,0.0,0.3570743501186371,4.0,0.0,1.0
728100,293.4197998046875,297.1499938964844,293.1499938964844,0.0078725842759013,-534.111572265625,300.3865966796875,0.4314543306827545,0.050000000745058,0.0475853495299816,293.27911376953125,297.1499938964844,293.1499938964844,0.0763032436370849,-1949.3419189453125,304.16021728515625,0.6258374452590942,0.1266165822744369,0.1233243197202682,293.2322082519531,297.1499938964844,293.1499938964844,0.2747693657875061,-3990.321044921875,304.1557006835937,0.8767528533935547,0.3586035072803497,0.2525325119495392,293.2686767578125,297.1499938964844,293.1499938964844,0.4196178019046783,-7576.7490234375,304.080078125,0.988692820072174,0.5046494007110596,0.4822835624217987,293.1743469238281,297.1499938964844,293.1499938964844,0.0413859523832798,-6255.8603515625,304.1510925292969,0.5389484167098999,0.0850950703024864,0.3960510194301605,291.0848388671875,291.1499938964844,269.56365966796875,267.0680847167969,282.925048828125,293.21435546875,291.0872497558594,1.0,0.3436463177204132,0.8308612108230591,0.8308612108230591,1.0,1.0,-1.5623425245285034,0.6797443628311157,0.8825981616973877,0.318455308675766,0.0,0.0,0.5164179801940918,84.53666687011719,105.0,-11.967484474182127,-12876.9951171875,441.1963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25494384765625,307.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17868.509765625,18000.0,0.0,0.0,0.2731625139713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4723223447799682,0.4723277688026428,-5.4006050049792975e-06,0.0,0.0002772252191789,0.0,0.0,26.94944953918457,0.0,0.0,0.0,0.3598532080650329,4.0,0.0,1.0
728160,293.4239501953125,297.1499938964844,293.1499938964844,0.0078278239816427,-531.78125,300.3353576660156,0.4249641299247741,0.050000000745058,0.0477663017809391,293.2785339355469,297.1499938964844,293.1499938964844,0.0751183107495307,-1926.2138671875,304.1605224609375,0.6170474886894226,0.1250964850187301,0.1220871955156326,293.2323303222656,297.1499938964844,293.1499938964844,0.273410826921463,-3974.061279296875,304.1571350097656,0.8660352230072021,0.3575408160686493,0.2519484460353851,293.2882385253906,297.1499938964844,293.1499938964844,0.4137749671936035,-7481.6259765625,304.1033020019531,0.9753203392028807,0.4992896318435669,0.4762668013572693,293.1748046875,297.1499938964844,293.1499938964844,0.0411149412393569,-6232.19775390625,304.1513671875,0.5310161113739014,0.0846967175602912,0.3952849209308624,291.108642578125,291.1499938964844,269.5809631347656,267.0841369628906,282.9418029785156,293.21905517578125,291.1123046875,1.0,0.347107470035553,0.8302880525588989,0.8302880525588989,1.0,1.0,-1.5522843599319458,0.6749483942985535,0.8773359060287476,0.3159560263156891,0.0,0.0,0.5168353915214539,89.17345428466797,108.0,24.476078033447266,-12824.2705078125,447.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0960388183594,307.66680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.583984375,18000.0,0.0,0.0,0.2727024257183075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477082222700119,0.4770876765251159,-5.438564130599843e-06,0.0,0.000276758277323,0.0,0.0,27.463510513305664,0.0,0.0,0.0,0.3614883720874786,4.0,0.0,1.0
728220,293.4313049316406,297.1499938964844,293.1499938964844,0.0077359150163829,-527.4168090820312,300.2261047363281,0.4162636995315552,0.050000000745058,0.0480547957122325,293.2776794433594,297.1499938964844,293.1499938964844,0.0728360712528228,-1882.31494140625,304.1607971191406,0.6016703248023987,0.1220169141888618,0.1194877624511718,293.2327880859375,297.1499938964844,293.1499938964844,0.2711966633796692,-3948.05029296875,304.1584167480469,0.8504696488380432,0.3553571403026581,0.2506650686264038,293.30377197265625,297.1499938964844,293.1499938964844,0.407104343175888,-7373.6298828125,304.1294250488281,0.9541416168212892,0.492596834897995,0.4691916108131408,293.176025390625,297.1499938964844,293.1499938964844,0.0405479781329631,-6184.70166015625,304.15185546875,0.5192115306854248,0.0838172882795333,0.3928686380386352,291.1302490234375,291.1499938964844,269.6146545410156,267.1156005859375,282.9699401855469,293.2232666015625,291.131103515625,1.0,0.3525938987731933,0.8291416168212891,0.8291416168212891,1.0,1.0,-1.5365722179412842,0.6673968434333801,0.869175374507904,0.3121664524078369,0.0,0.0,0.5176030993461609,96.5787582397461,111.0,22.24836158752441,-12660.80859375,458.4271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81646728515625,307.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.640625,18000.0,0.0,0.0,0.2722948491573334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787538647651672,0.4787593185901642,-5.461654836835805e-06,0.0,0.0002763446827884,0.0,0.0,27.687732696533203,0.0,0.0,0.0,0.3623163998126983,4.0,0.0,1.0
728280,293.4313049316406,297.1499938964844,293.1499938964844,0.0077359150163829,-527.4168090820312,300.2261047363281,0.4162636995315552,0.050000000745058,0.0480547957122325,293.2776794433594,297.1499938964844,293.1499938964844,0.0728360712528228,-1882.31494140625,304.1607971191406,0.6016703248023987,0.1220169141888618,0.1194877624511718,293.2327880859375,297.1499938964844,293.1499938964844,0.2711966633796692,-3948.05029296875,304.1584167480469,0.8504696488380432,0.3553571403026581,0.2506650686264038,293.30377197265625,297.1499938964844,293.1499938964844,0.407104343175888,-7373.6298828125,304.1294250488281,0.9541416168212892,0.492596834897995,0.4691916108131408,293.176025390625,297.1499938964844,293.1499938964844,0.0405479781329631,-6184.70166015625,304.15185546875,0.5192115306854248,0.0838172882795333,0.3928686380386352,291.1302490234375,291.1499938964844,269.6146545410156,267.1156005859375,282.9699401855469,293.2232666015625,291.131103515625,1.0,0.3525938987731933,0.8291416168212891,0.8291416168212891,1.0,1.0,-1.5365722179412842,0.6673968434333801,0.869175374507904,0.3121664524078369,0.0,0.0,0.5176030993461609,96.5787582397461,111.0,22.24836158752441,-12660.80859375,458.4271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81646728515625,307.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.640625,18000.0,0.0,0.0,0.2722948491573334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4787538647651672,0.4787593185901642,-5.461654836835805e-06,0.0,0.0002763446827884,0.0,0.0,27.687732696533203,0.0,0.0,0.0,0.3623163998126983,4.0,0.0,1.0
728340,293.4361572265625,297.1499938964844,293.1499938964844,0.0076422938145697,-522.974853515625,300.11865234375,0.4104849398136139,0.050000000745058,0.0482816584408283,293.2768249511719,297.1499938964844,293.1499938964844,0.0705443695187568,-1838.6771240234373,304.1610107421875,0.5884376168251038,0.1189547553658485,0.1168234199285507,293.233154296875,297.1499938964844,293.1499938964844,0.2691006958484649,-3923.591796875,304.1590881347656,0.8392953872680664,0.3531867861747741,0.2493290305137634,293.3076171875,297.1499938964844,293.1499938964844,0.4027240872383117,-7304.27685546875,304.14337158203125,0.9379366040229796,0.4879102706909179,0.464713454246521,293.177001953125,297.1499938964844,293.1499938964844,0.0399561636149883,-6135.72265625,304.1522216796875,0.5106616020202637,0.0829620733857154,0.3901066780090332,291.142333984375,291.1499938964844,269.647216796875,267.146240234375,282.9945983886719,293.2240600585937,291.1430969238281,1.0,0.3567429482936859,0.827995240688324,0.827995240688324,1.0,1.0,-1.523349404335022,0.6610041856765747,0.8623452186584473,0.3090511858463287,0.0,0.0,0.5177978873252869,102.3915023803711,99.0,18.09271049499512,-12525.7275390625,466.0517272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5943603515625,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.935546875,18000.0,0.0,0.0,0.2723143696784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799497723579407,0.4799552261829376,-5.471940767165506e-06,0.0,0.0002763644442893,0.0,0.0,27.821632385253903,0.0,0.0,0.0,0.3627519905567169,4.0,0.0,1.0
728400,293.4361572265625,297.1499938964844,293.1499938964844,0.0076422938145697,-522.974853515625,300.11865234375,0.4104849398136139,0.050000000745058,0.0482816584408283,293.2768249511719,297.1499938964844,293.1499938964844,0.0705443695187568,-1838.6771240234373,304.1610107421875,0.5884376168251038,0.1189547553658485,0.1168234199285507,293.233154296875,297.1499938964844,293.1499938964844,0.2691006958484649,-3923.591796875,304.1590881347656,0.8392953872680664,0.3531867861747741,0.2493290305137634,293.3076171875,297.1499938964844,293.1499938964844,0.4027240872383117,-7304.27685546875,304.14337158203125,0.9379366040229796,0.4879102706909179,0.464713454246521,293.177001953125,297.1499938964844,293.1499938964844,0.0399561636149883,-6135.72265625,304.1522216796875,0.5106616020202637,0.0829620733857154,0.3901066780090332,291.142333984375,291.1499938964844,269.647216796875,267.146240234375,282.9945983886719,293.2240600585937,291.1430969238281,1.0,0.3567429482936859,0.827995240688324,0.827995240688324,1.0,1.0,-1.523349404335022,0.6610041856765747,0.8623452186584473,0.3090511858463287,0.0,0.0,0.5177978873252869,102.3915023803711,99.0,18.09271049499512,-12525.7275390625,466.0517272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5943603515625,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.935546875,18000.0,0.0,0.0,0.2723143696784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799497723579407,0.4799552261829376,-5.471940767165506e-06,0.0,0.0002763644442893,0.0,0.0,27.821632385253903,0.0,0.0,0.0,0.3627519905567169,4.0,0.0,1.0
728460,293.4392395019531,297.1499938964844,293.1499938964844,0.0075120707042515,-516.4403686523438,300.0140380859375,0.4102220833301544,0.050000000745058,0.0482928045094013,293.27569580078125,297.1499938964844,293.1499938964844,0.068110704421997,-1792.7373046875,304.1614074707031,0.582411527633667,0.1159702315926551,0.1139880344271659,293.2331237792969,297.1499938964844,293.1499938964844,0.266882836818695,-3897.708984375,304.1597595214844,0.8372935056686401,0.3510844111442566,0.2478606551885604,293.3078308105469,297.1499938964844,293.1499938964844,0.3986968994140625,-7242.453125,304.1521911621094,0.9342826008796692,0.483872503042221,0.4608213007450104,293.1773376464844,297.1499938964844,293.1499938964844,0.0392383970320224,-6076.56591796875,304.1526794433594,0.5086265206336975,0.0822056233882904,0.3866267204284668,291.1522827148437,291.1499938964844,269.6788635253906,267.1762084960937,283.0181579589844,293.2235412597656,291.1531066894531,1.0,0.354839950799942,0.8273555636405945,0.8273555636405945,1.0,1.0,-1.509346842765808,0.6542798280715942,0.8550670146942139,0.3058669567108154,0.0,0.0,0.5168468952178955,102.44245910644533,87.0,15.645378112792969,-12389.5322265625,458.2571105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303894042969,307.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.2725236117839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790915548801422,0.4790970087051391,-5.470568794407882e-06,0.0,0.0002765768149401,0.0,0.0,27.75160217285156,0.0,0.0,0.0,0.3625114858150482,4.0,0.0,1.0
728520,293.4392395019531,297.1499938964844,293.1499938964844,0.0075120707042515,-516.4403686523438,300.0140380859375,0.4102220833301544,0.050000000745058,0.0482928045094013,293.27569580078125,297.1499938964844,293.1499938964844,0.068110704421997,-1792.7373046875,304.1614074707031,0.582411527633667,0.1159702315926551,0.1139880344271659,293.2331237792969,297.1499938964844,293.1499938964844,0.266882836818695,-3897.708984375,304.1597595214844,0.8372935056686401,0.3510844111442566,0.2478606551885604,293.3078308105469,297.1499938964844,293.1499938964844,0.3986968994140625,-7242.453125,304.1521911621094,0.9342826008796692,0.483872503042221,0.4608213007450104,293.1773376464844,297.1499938964844,293.1499938964844,0.0392383970320224,-6076.56591796875,304.1526794433594,0.5086265206336975,0.0822056233882904,0.3866267204284668,291.1522827148437,291.1499938964844,269.6788635253906,267.1762084960937,283.0181579589844,293.2235412597656,291.1531066894531,1.0,0.354839950799942,0.8273555636405945,0.8273555636405945,1.0,1.0,-1.509346842765808,0.6542798280715942,0.8550670146942139,0.3058669567108154,0.0,0.0,0.5168468952178955,102.44245910644533,87.0,15.645378112792969,-12389.5322265625,458.2571105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303894042969,307.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.2725236117839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790915548801422,0.4790970087051391,-5.470568794407882e-06,0.0,0.0002765768149401,0.0,0.0,27.75160217285156,0.0,0.0,0.0,0.3625114858150482,4.0,0.0,1.0
728580,293.44110107421875,297.1499938964844,293.1499938964844,0.007357261609286,-508.3803405761719,299.9121398925781,0.413772314786911,0.050000000745058,0.0481492169201374,293.27410888671875,297.1499938964844,293.1499938964844,0.0656089931726455,-1745.94970703125,304.1617736816406,0.5816937685012817,0.1131065636873245,0.1110994294285774,293.23260498046875,297.1499938964844,293.1499938964844,0.2645862698554992,-3870.889892578125,304.16033935546875,0.841628909111023,0.3490867018699646,0.246342658996582,293.3065185546875,297.1499938964844,293.1499938964844,0.3946391344070434,-7181.521484375,304.1581726074219,0.9395021200180054,0.4801358878612518,0.4571037590503692,293.177001953125,297.1499938964844,293.1499938964844,0.0384839326143264,-6014.37158203125,304.1530456542969,0.5111208558082581,0.0815839394927024,0.3829675614833832,291.1628112792969,291.1499938964844,269.7098083496094,267.2055969238281,283.0414428710937,293.22222900390625,291.1636047363281,1.0,0.3491832315921783,0.826715886592865,0.826715886592865,1.0,1.0,-1.4950288534164429,0.6473974585533142,0.8476313352584839,0.3026739358901977,0.0,0.0,0.5144250392913818,98.36603546142578,75.0,14.775503158569336,-12251.4443359375,439.8843078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,307.1726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.369140625,18000.0,0.0,0.0,0.2726665735244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758720695972442,0.4758775234222412,-5.45653256267542e-06,0.0,0.0002767219266388,0.0,0.0,27.451416015625,0.0,0.0,0.0,0.3614969551563263,4.0,0.0,1.0
728640,293.44110107421875,297.1499938964844,293.1499938964844,0.007357261609286,-508.3803405761719,299.9121398925781,0.413772314786911,0.050000000745058,0.0481492169201374,293.27410888671875,297.1499938964844,293.1499938964844,0.0656089931726455,-1745.94970703125,304.1617736816406,0.5816937685012817,0.1131065636873245,0.1110994294285774,293.23260498046875,297.1499938964844,293.1499938964844,0.2645862698554992,-3870.889892578125,304.16033935546875,0.841628909111023,0.3490867018699646,0.246342658996582,293.3065185546875,297.1499938964844,293.1499938964844,0.3946391344070434,-7181.521484375,304.1581726074219,0.9395021200180054,0.4801358878612518,0.4571037590503692,293.177001953125,297.1499938964844,293.1499938964844,0.0384839326143264,-6014.37158203125,304.1530456542969,0.5111208558082581,0.0815839394927024,0.3829675614833832,291.1628112792969,291.1499938964844,269.7098083496094,267.2055969238281,283.0414428710937,293.22222900390625,291.1636047363281,1.0,0.3491832315921783,0.826715886592865,0.826715886592865,1.0,1.0,-1.4950288534164429,0.6473974585533142,0.8476313352584839,0.3026739358901977,0.0,0.0,0.5144250392913818,98.36603546142578,75.0,14.775503158569336,-12251.4443359375,439.8843078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,307.1726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.369140625,18000.0,0.0,0.0,0.2726665735244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758720695972442,0.4758775234222412,-5.45653256267542e-06,0.0,0.0002767219266388,0.0,0.0,27.451416015625,0.0,0.0,0.0,0.3614969551563263,4.0,0.0,1.0
728700,293.44171142578125,297.1499938964844,293.1499938964844,0.0072746868245303,-504.0005798339844,299.8617858886719,0.4167214632034302,0.050000000745058,0.0480385050177574,293.2731628417969,297.1499938964844,293.1499938964844,0.0643519684672355,-1722.621826171875,304.16192626953125,0.5828517079353333,0.1117171645164489,0.1096556037664413,293.232177734375,297.1499938964844,293.1499938964844,0.2634378969669342,-3857.482666015625,304.1605224609375,0.8456466794013977,0.3481233716011047,0.2455790936946869,293.3055419921875,297.1499938964844,293.1499938964844,0.3926085829734802,-7151.3828125,304.1603698730469,0.9445566534996032,0.4783423244953155,0.4552823901176452,293.1766052246094,297.1499938964844,293.1499938964844,0.0381119288504123,-5983.7041015625,304.1531677246094,0.5137209296226501,0.0813185572624206,0.3811567425727844,291.16778564453125,291.1499938964844,269.7250366210937,267.2201232910156,283.05303955078125,293.22137451171875,291.1685485839844,1.0,0.3453311324119568,0.8263960480690002,0.8263960480690002,1.0,1.0,-1.487885355949402,0.6439570188522339,0.8439283967018127,0.301113486289978,0.0,0.0,0.5127394795417786,95.29231262207033,75.0,14.340651512145996,-12182.5615234375,428.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963256835937,307.1462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.94921875,18000.0,0.0,0.0,0.2726469039916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4734398126602173,0.4734452664852142,-5.444748694571899e-06,0.0,0.0002767019614111,0.0,0.0,27.220827102661133,0.0,0.0,0.0,0.3607174456119537,4.0,0.0,1.0
728760,293.442138671875,297.1499938964844,293.1499938964844,0.0071901199407875,-499.4641418457031,299.811767578125,0.4204608798027038,0.050000000745058,0.0479087866842746,293.2721862792969,297.1499938964844,293.1499938964844,0.0630940198898315,-1699.3995361328125,304.1620483398437,0.5848920941352844,0.1103526055812835,0.1082166284322738,293.2316589355469,297.1499938964844,293.1499938964844,0.2622928917407989,-3844.1142578125,304.16070556640625,0.8508086800575256,0.3471809029579162,0.2448159903287887,293.304443359375,297.1499938964844,293.1499938964844,0.3905786275863647,-7121.421875,304.16217041015625,0.9509472250938416,0.4765886068344116,0.4534812867641449,293.1761169433594,297.1499938964844,293.1499938964844,0.0377466343343257,-5953.5751953125,304.1532592773437,0.5171730518341064,0.0810794830322265,0.3793763220310211,291.17266845703125,291.1499938964844,269.7401733398437,267.23455810546875,283.06463623046875,293.2204284667969,291.17340087890625,1.0,0.3409493565559387,0.8260919451713562,0.8260919451713562,1.0,1.0,-1.480786681175232,0.6405333876609802,0.8402532339096069,0.2995902001857757,0.0,0.0,0.5107390880584717,91.71389770507812,63.0,13.909621238708496,-12113.783203125,415.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799072265625,307.1265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.16796875,18000.0,0.0,0.0,0.2725364863872528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704873561859131,0.4704927802085876,-5.430059445643565e-06,0.0,0.0002765899116639,0.0,0.0,26.9407958984375,0.0,0.0,0.0,0.3597672283649444,4.0,0.0,1.0
728820,293.4427185058594,297.1499938964844,293.1499938964844,0.0070177903398871,-490.0808715820313,299.7122802734375,0.4306365549564361,0.050000000745058,0.0476075634360313,293.27008056640625,297.1499938964844,293.1499938964844,0.0605808459222316,-1653.3798828125,304.1622009277344,0.5914267301559448,0.1076854020357132,0.1053576469421386,293.2304992675781,297.1499938964844,293.1499938964844,0.2600285112857818,-3817.6748046875,304.1609191894531,0.8646266460418701,0.3453494906425476,0.2432967871427536,293.30194091796875,297.1499938964844,293.1499938964844,0.3865462839603424,-7062.2822265625,304.164794921875,0.9669328927993774,0.4731826484203338,0.4499362111091614,293.17486572265625,297.1499938964844,293.1499938964844,0.0370413661003112,-5895.3671875,304.1533508300781,0.5267071723937988,0.0806675478816032,0.3759251236915588,291.1817321777344,291.1499938964844,269.7701721191406,267.26324462890625,283.0882568359375,293.2183837890625,291.1824035644531,1.0,0.3309189975261688,0.8254836201667786,0.8254836201667786,1.0,1.0,-1.4667701721191406,0.6337286233901978,0.8330416083335876,0.2967452704906463,0.0,0.0,0.5058881640434265,83.45247650146484,51.0,12.769886016845703,-11975.91015625,387.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,307.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8984375,18000.0,0.0,0.0,0.2719772756099701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631506502628326,0.4631560444831848,-5.392801085690735e-06,0.0,0.0002760223578661,0.0,0.0,26.24901580810547,0.0,0.0,0.0,0.3574040234088897,4.0,0.0,1.0
728880,293.4427185058594,297.1499938964844,293.1499938964844,0.0070177903398871,-490.0808715820313,299.7122802734375,0.4306365549564361,0.050000000745058,0.0476075634360313,293.27008056640625,297.1499938964844,293.1499938964844,0.0605808459222316,-1653.3798828125,304.1622009277344,0.5914267301559448,0.1076854020357132,0.1053576469421386,293.2304992675781,297.1499938964844,293.1499938964844,0.2600285112857818,-3817.6748046875,304.1609191894531,0.8646266460418701,0.3453494906425476,0.2432967871427536,293.30194091796875,297.1499938964844,293.1499938964844,0.3865462839603424,-7062.2822265625,304.164794921875,0.9669328927993774,0.4731826484203338,0.4499362111091614,293.17486572265625,297.1499938964844,293.1499938964844,0.0370413661003112,-5895.3671875,304.1533508300781,0.5267071723937988,0.0806675478816032,0.3759251236915588,291.1817321777344,291.1499938964844,269.7701721191406,267.26324462890625,283.0882568359375,293.2183837890625,291.1824035644531,1.0,0.3309189975261688,0.8254836201667786,0.8254836201667786,1.0,1.0,-1.4667701721191406,0.6337286233901978,0.8330416083335876,0.2967452704906463,0.0,0.0,0.5058881640434265,83.45247650146484,51.0,12.769886016845703,-11975.91015625,387.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,307.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8984375,18000.0,0.0,0.0,0.2719772756099701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631506502628326,0.4631560444831848,-5.392801085690735e-06,0.0,0.0002760223578661,0.0,0.0,26.24901580810547,0.0,0.0,0.0,0.3574040234088897,4.0,0.0,1.0
728940,293.4429626464844,297.1499938964844,293.1499938964844,0.0068444241769611,-480.4664611816406,299.61328125,0.445394903421402,0.050000000745058,0.0472686253488063,293.2679138183594,297.1499938964844,293.1499938964844,0.0580708645284175,-1607.9158935546875,304.1623229980469,0.6011759638786316,0.105080671608448,0.1025235503911972,293.22918701171875,297.1499938964844,293.1499938964844,0.2578057050704956,-3791.71142578125,304.1609802246094,0.8836420774459839,0.3435769081115722,0.2417915612459182,293.2991943359375,297.1499938964844,293.1499938964844,0.382571280002594,-7004.3125,304.1664733886719,0.9857808351516724,0.4698911309242248,0.4464640021324157,293.1734619140625,297.1499938964844,293.1499938964844,0.0363708920776844,-5839.95751953125,304.1533508300781,0.54017174243927,0.0803258493542671,0.3726241886615753,291.1899108886719,291.1499938964844,269.79998779296875,267.291748046875,283.1138610839844,293.2162170410156,291.19049072265625,1.0,0.3195671439170837,0.8248753547668457,0.8248753547668457,1.0,1.0,-1.4530234336853027,0.6269160509109497,0.8261073231697083,0.2944200932979584,0.0,0.0,0.5000107288360596,74.20567321777344,39.0,11.542250633239746,-11836.2294921875,357.5592956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313293457031,307.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.076171875,18000.0,0.0,0.0,0.2708861827850342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541641771793365,0.4541695415973663,-5.3468706937565e-06,0.0,0.0002749150444287,0.0,0.0,25.414623260498047,0.0,0.0,0.0,0.3545179069042206,4.0,0.0,1.0
729000,293.4429626464844,297.1499938964844,293.1499938964844,0.0068444241769611,-480.4664611816406,299.61328125,0.445394903421402,0.050000000745058,0.0472686253488063,293.2679138183594,297.1499938964844,293.1499938964844,0.0580708645284175,-1607.9158935546875,304.1623229980469,0.6011759638786316,0.105080671608448,0.1025235503911972,293.22918701171875,297.1499938964844,293.1499938964844,0.2578057050704956,-3791.71142578125,304.1609802246094,0.8836420774459839,0.3435769081115722,0.2417915612459182,293.2991943359375,297.1499938964844,293.1499938964844,0.382571280002594,-7004.3125,304.1664733886719,0.9857808351516724,0.4698911309242248,0.4464640021324157,293.1734619140625,297.1499938964844,293.1499938964844,0.0363708920776844,-5839.95751953125,304.1533508300781,0.54017174243927,0.0803258493542671,0.3726241886615753,291.1899108886719,291.1499938964844,269.79998779296875,267.291748046875,283.1138610839844,293.2162170410156,291.19049072265625,1.0,0.3195671439170837,0.8248753547668457,0.8248753547668457,1.0,1.0,-1.4530234336853027,0.6269160509109497,0.8261073231697083,0.2944200932979584,0.0,0.0,0.5000107288360596,74.20567321777344,39.0,11.542250633239746,-11836.2294921875,357.5592956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313293457031,307.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.076171875,18000.0,0.0,0.0,0.2708861827850342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541641771793365,0.4541695415973663,-5.3468706937565e-06,0.0,0.0002749150444287,0.0,0.0,25.414623260498047,0.0,0.0,0.0,0.3545179069042206,4.0,0.0,1.0
729060,293.44287109375,297.1499938964844,293.1499938964844,0.0066784447990357,-471.0747680664063,299.5155334472656,0.4643504023551941,0.050000000745058,0.0469376258552074,293.2657165527344,297.1499938964844,293.1499938964844,0.0555787645280361,-1563.226318359375,304.162353515625,0.6126821637153625,0.102535642683506,0.0997479185461998,293.22772216796875,297.1499938964844,293.1499938964844,0.2556109428405761,-3766.01708984375,304.1609802246094,0.9065071940422058,0.3418682515621185,0.2403314858675003,293.2940368652344,297.1499938964844,293.1499938964844,0.371613085269928,-6838.98779296875,304.1807556152344,0.9990000128746032,0.4671370983123779,0.4357335567474365,293.1718444824219,297.1499938964844,293.1499938964844,0.0357569344341754,-5788.97265625,304.1532592773437,0.5566092729568481,0.0800561755895614,0.3696491420269012,291.19903564453125,291.1499938964844,269.829833984375,267.3202209472656,283.1484069824219,293.2132263183594,291.2008972167969,1.0,0.3069465160369873,0.8243076205253601,0.8243076205253601,1.0,1.0,-1.4311156272888184,0.6159598231315613,0.8151557445526123,0.291234016418457,0.0,0.0,0.4929522275924682,65.06510925292969,27.0,18.862773895263672,-11659.7509765625,324.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4132080078125,307.13348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.1796875,18000.0,0.0,0.0,0.2691881954669952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443730890750885,0.44373619556427,-5.2942891670682e-06,0.0,0.0002731918066274,0.0,0.0,24.4682846069336,0.0,0.0,0.0,0.3511862158775329,4.0,0.0,1.0
729120,293.44287109375,297.1499938964844,293.1499938964844,0.0066784447990357,-471.0747680664063,299.5155334472656,0.4643504023551941,0.050000000745058,0.0469376258552074,293.2657165527344,297.1499938964844,293.1499938964844,0.0555787645280361,-1563.226318359375,304.162353515625,0.6126821637153625,0.102535642683506,0.0997479185461998,293.22772216796875,297.1499938964844,293.1499938964844,0.2556109428405761,-3766.01708984375,304.1609802246094,0.9065071940422058,0.3418682515621185,0.2403314858675003,293.2940368652344,297.1499938964844,293.1499938964844,0.371613085269928,-6838.98779296875,304.1807556152344,0.9990000128746032,0.4671370983123779,0.4357335567474365,293.1718444824219,297.1499938964844,293.1499938964844,0.0357569344341754,-5788.97265625,304.1532592773437,0.5566092729568481,0.0800561755895614,0.3696491420269012,291.19903564453125,291.1499938964844,269.829833984375,267.3202209472656,283.1484069824219,293.2132263183594,291.2008972167969,1.0,0.3069465160369873,0.8243076205253601,0.8243076205253601,1.0,1.0,-1.4311156272888184,0.6159598231315613,0.8151557445526123,0.291234016418457,0.0,0.0,0.4929522275924682,65.06510925292969,27.0,18.862773895263672,-11659.7509765625,324.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4132080078125,307.13348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.1796875,18000.0,0.0,0.0,0.2691881954669952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443730890750885,0.44373619556427,-5.2942891670682e-06,0.0,0.0002731918066274,0.0,0.0,24.4682846069336,0.0,0.0,0.0,0.3511862158775329,4.0,0.0,1.0
729180,293.4403991699219,297.1499938964844,293.1499938964844,0.0065202950499951,-461.3000793457031,299.4394226074219,0.4800775647163391,0.050000000745058,0.0466625578701496,293.2636413574219,297.1499938964844,293.1499938964844,0.0529242418706417,-1515.5477294921875,304.16265869140625,0.6230244636535645,0.1000280380249023,0.0970882922410965,293.2262878417969,297.1499938964844,293.1499938964844,0.2526078522205353,-3729.982421875,304.1623229980469,0.9319167733192444,0.3401891887187958,0.2389546781778335,293.2576599121094,297.1499938964844,293.1499938964844,0.3376305103302002,-6322.00439453125,304.2269287109375,0.9990000128746032,0.4707833230495453,0.4029664993286133,293.16998291015625,297.1499938964844,293.1499938964844,0.0350921601057052,-5730.88916015625,304.1532592773437,0.5733323693275452,0.0798796564340591,0.3673975765705108,291.24932861328125,291.1499938964844,269.8598327636719,267.34881591796875,283.2078857421875,293.2016296386719,291.25347900390625,1.0,0.2922569215297699,0.8237398266792297,0.8237398266792297,1.0,1.0,-1.383894443511963,0.5924363732337952,0.791458010673523,0.2844770848751068,0.0,0.0,0.4766229391098022,57.06690216064453,25.0,57.94659423828125,-11299.05078125,284.7693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55926513671875,307.19342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.8359375,18000.0,0.0,0.0,0.2664134204387665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238207042217254,0.4238258898258209,-5.212783435126767e-06,0.0,0.0002703757490962,0.0,0.0,22.79133415222168,0.0,0.0,0.0,0.345080554485321,4.0,0.0,1.0
729240,293.4403991699219,297.1499938964844,293.1499938964844,0.0065202950499951,-461.3000793457031,299.4394226074219,0.4800775647163391,0.050000000745058,0.0466625578701496,293.2636413574219,297.1499938964844,293.1499938964844,0.0529242418706417,-1515.5477294921875,304.16265869140625,0.6230244636535645,0.1000280380249023,0.0970882922410965,293.2262878417969,297.1499938964844,293.1499938964844,0.2526078522205353,-3729.982421875,304.1623229980469,0.9319167733192444,0.3401891887187958,0.2389546781778335,293.2576599121094,297.1499938964844,293.1499938964844,0.3376305103302002,-6322.00439453125,304.2269287109375,0.9990000128746032,0.4707833230495453,0.4029664993286133,293.16998291015625,297.1499938964844,293.1499938964844,0.0350921601057052,-5730.88916015625,304.1532592773437,0.5733323693275452,0.0798796564340591,0.3673975765705108,291.24932861328125,291.1499938964844,269.8598327636719,267.34881591796875,283.2078857421875,293.2016296386719,291.25347900390625,1.0,0.2922569215297699,0.8237398266792297,0.8237398266792297,1.0,1.0,-1.383894443511963,0.5924363732337952,0.791458010673523,0.2844770848751068,0.0,0.0,0.4766229391098022,57.06690216064453,25.0,57.94659423828125,-11299.05078125,284.7693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55926513671875,307.19342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.8359375,18000.0,0.0,0.0,0.2664134204387665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238207042217254,0.4238258898258209,-5.212783435126767e-06,0.0,0.0002703757490962,0.0,0.0,22.79133415222168,0.0,0.0,0.0,0.345080554485321,4.0,0.0,1.0
