time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729300,293.43804931640625,297.1499938964844,293.1499938964844,0.0064492635428905,-456.9354248046875,299.4032592773437,0.4865169823169708,0.050000000745058,0.0465436279773712,293.26275634765625,297.1499938964844,293.1499938964844,0.0516370832920074,-1492.6815185546875,304.1627197265625,0.6277998089790344,0.0987599939107894,0.0957694873213768,293.2257080078125,297.1499938964844,293.1499938964844,0.2512444853782654,-3713.738037109375,304.1625671386719,0.9445727467536926,0.3393378555774688,0.2382737398147583,293.22857666015625,297.1499938964844,293.1499938964844,0.3219460248947143,-6083.6318359375,304.2413330078125,0.9990000128746032,0.4751286208629608,0.3879415094852447,293.16900634765625,297.1499938964844,293.1499938964844,0.0348286889493465,-5707.8984375,304.1531677246094,0.5815543532371521,0.0798160657286644,0.366487443447113,291.2697448730469,291.1499938964844,269.8749694824219,267.3631896972656,283.2375183105469,293.19195556640625,291.2723083496094,1.0,0.285835862159729,0.8234559893608093,0.8234559893608093,1.0,1.0,-1.3622186183929443,0.5814887881278992,0.7807297706604004,0.2818906009197235,0.0,0.0,0.4665487706661224,53.61181640625,25.0,52.75091171264648,-11086.638671875,267.69696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6711120605469,307.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18200.330078125,18000.0,0.0,0.0,0.2643685340881347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094604551792145,0.4094656109809875,-5.150832748768153e-06,0.0,0.0002683004422578,0.0,0.0,21.611177444458008,0.0,0.0,0.0,0.3407504260540008,4.0,0.0,1.0
729360,293.435791015625,297.1499938964844,293.1499938964844,0.0063842688687145,-453.0462951660156,299.3640441894531,0.4924525618553161,0.050000000745058,0.046438667923212,293.2619934082031,297.1499938964844,293.1499938964844,0.0504031367599964,-1470.968994140625,304.1626281738281,0.632196307182312,0.0974849611520767,0.0944558978080749,293.22515869140625,297.1499938964844,293.1499938964844,0.250087022781372,-3700.093505859375,304.1623840332031,0.956199824810028,0.3384865522384643,0.2376003861427307,293.196044921875,297.1499938964844,293.1499938964844,0.3077166080474853,-5867.06298828125,304.25054931640625,0.9990000128746032,0.4805145859718323,0.374180793762207,293.1680603027344,297.1499938964844,293.1499938964844,0.0346290171146392,-5690.7509765625,304.1529541015625,0.5893440842628479,0.0797607079148292,0.3656984865665436,291.2810974121094,291.1499938964844,269.89019775390625,267.3776550292969,283.26531982421875,293.1801452636719,291.2824401855469,1.0,0.2798581421375274,0.8233680725097656,0.8233680725097656,1.0,1.0,-1.3422411680221558,0.571340799331665,0.7709004282951355,0.2797730267047882,0.0,0.0,0.4566382765769958,50.56185531616211,43.0,40.240631103515625,-10882.7861328125,252.6878967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8057556152344,307.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.50390625,18000.0,0.0,0.0,0.2618473768234253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3949390053749084,0.3949441015720367,-5.085530119686155e-06,0.0,0.0002657418081071,0.0,0.0,20.44337654113769,0.0,0.0,0.0,0.3363476991653442,4.0,0.0,1.0
729420,293.4336242675781,297.1499938964844,293.1499938964844,0.006284131668508,-447.5564880371094,299.2685241699219,0.4955640733242035,0.050000000745058,0.0463868081569671,293.26092529296875,297.1499938964844,293.1499938964844,0.0482118912041187,-1433.0526123046875,304.1620483398437,0.6305992007255554,0.0948623642325401,0.0919446945190429,293.2243957519531,297.1499938964844,293.1499938964844,0.2486187815666198,-3683.440185546875,304.16064453125,0.9607978463172911,0.336738109588623,0.2363557666540146,293.1376953125,297.1499938964844,293.1499938964844,0.2995491623878479,-5752.60595703125,304.2295227050781,0.9990000128746032,0.4912310540676117,0.3671865165233612,293.1667785644531,297.1499938964844,293.1499938964844,0.0344866961240768,-5679.9306640625,304.1521911621094,0.5930124521255493,0.0795675814151763,0.3647044599056244,291.2721252441406,291.1499938964844,269.9211120605469,267.4068298339844,283.3005676269531,293.1668395996094,291.2684631347656,1.0,0.2771228551864624,0.823192298412323,0.823192298412323,1.0,1.0,-1.328065037727356,0.5637157559394836,0.7643492817878723,0.2795287072658539,0.0,0.0,0.4402340948581695,49.03695297241211,61.0,-14.052814483642578,-10607.505859375,243.7217559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1077880859375,307.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18172.59375,18000.0,0.0,0.0,0.2556032240390777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692589402198791,0.3692638874053955,-4.965766947861994e-06,0.0,0.0002594047691673,0.0,0.0,18.449981689453125,0.0,0.0,0.0,0.3285796344280243,4.0,0.0,1.0
729480,293.4336242675781,297.1499938964844,293.1499938964844,0.006284131668508,-447.5564880371094,299.2685241699219,0.4955640733242035,0.050000000745058,0.0463868081569671,293.26092529296875,297.1499938964844,293.1499938964844,0.0482118912041187,-1433.0526123046875,304.1620483398437,0.6305992007255554,0.0948623642325401,0.0919446945190429,293.2243957519531,297.1499938964844,293.1499938964844,0.2486187815666198,-3683.440185546875,304.16064453125,0.9607978463172911,0.336738109588623,0.2363557666540146,293.1376953125,297.1499938964844,293.1499938964844,0.2995491623878479,-5752.60595703125,304.2295227050781,0.9990000128746032,0.4912310540676117,0.3671865165233612,293.1667785644531,297.1499938964844,293.1499938964844,0.0344866961240768,-5679.9306640625,304.1521911621094,0.5930124521255493,0.0795675814151763,0.3647044599056244,291.2721252441406,291.1499938964844,269.9211120605469,267.4068298339844,283.3005676269531,293.1668395996094,291.2684631347656,1.0,0.2771228551864624,0.823192298412323,0.823192298412323,1.0,1.0,-1.328065037727356,0.5637157559394836,0.7643492817878723,0.2795287072658539,0.0,0.0,0.4402340948581695,49.03695297241211,61.0,-14.052814483642578,-10607.505859375,243.7217559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1077880859375,307.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18172.59375,18000.0,0.0,0.0,0.2556032240390777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692589402198791,0.3692638874053955,-4.965766947861994e-06,0.0,0.0002594047691673,0.0,0.0,18.449981689453125,0.0,0.0,0.0,0.3285796344280243,4.0,0.0,1.0
729540,293.43328857421875,297.1499938964844,293.1499938964844,0.006217012181878,-444.61236572265625,299.1531677246094,0.4902524352073669,0.050000000745058,0.0464768409729003,293.26043701171875,297.1499938964844,293.1499938964844,0.0462698265910148,-1400.1678466796875,304.1612854003906,0.6189207434654236,0.0921554267406463,0.0894977673888206,293.22393798828125,297.1499938964844,293.1499938964844,0.2480926513671875,-3678.500244140625,304.157958984375,0.9479979276657104,0.3349470496177673,0.2351873368024826,293.1151428222656,297.1499938964844,293.1499938964844,0.3109007179737091,-5942.80908203125,304.1837158203125,0.9990000128746032,0.496201753616333,0.3792328536510467,293.166015625,297.1499938964844,293.1499938964844,0.034574806690216,-5690.673828125,304.1513061523437,0.5852265954017639,0.0792964324355125,0.3640248775482178,291.2236328125,291.1499938964844,269.9527893066406,267.4365234375,283.3147888183594,293.1660461425781,291.2184753417969,1.0,0.2818454205989837,0.8230165243148804,0.8230165243148804,1.0,1.0,-1.3374689817428589,0.5676976442337036,0.7697712779045105,0.2828530967235565,0.0,0.0,0.4334745109081268,51.61954116821289,79.0,-57.37194061279297,-10548.5283203125,253.2299194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3683776855469,307.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18083.275390625,18000.0,0.0,0.0,0.248614564538002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562158048152923,0.3562206923961639,-4.892285232926952e-06,0.0,0.0002523121656849,0.0,0.0,17.43857192993164,0.0,0.0,0.0,0.3245060443878174,4.0,0.0,1.0
729600,293.43328857421875,297.1499938964844,293.1499938964844,0.006217012181878,-444.61236572265625,299.1531677246094,0.4902524352073669,0.050000000745058,0.0464768409729003,293.26043701171875,297.1499938964844,293.1499938964844,0.0462698265910148,-1400.1678466796875,304.1612854003906,0.6189207434654236,0.0921554267406463,0.0894977673888206,293.22393798828125,297.1499938964844,293.1499938964844,0.2480926513671875,-3678.500244140625,304.157958984375,0.9479979276657104,0.3349470496177673,0.2351873368024826,293.1151428222656,297.1499938964844,293.1499938964844,0.3109007179737091,-5942.80908203125,304.1837158203125,0.9990000128746032,0.496201753616333,0.3792328536510467,293.166015625,297.1499938964844,293.1499938964844,0.034574806690216,-5690.673828125,304.1513061523437,0.5852265954017639,0.0792964324355125,0.3640248775482178,291.2236328125,291.1499938964844,269.9527893066406,267.4365234375,283.3147888183594,293.1660461425781,291.2184753417969,1.0,0.2818454205989837,0.8230165243148804,0.8230165243148804,1.0,1.0,-1.3374689817428589,0.5676976442337036,0.7697712779045105,0.2828530967235565,0.0,0.0,0.4334745109081268,51.61954116821289,79.0,-57.37194061279297,-10548.5283203125,253.2299194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3683776855469,307.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18083.275390625,18000.0,0.0,0.0,0.248614564538002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562158048152923,0.3562206923961639,-4.892285232926952e-06,0.0,0.0002523121656849,0.0,0.0,17.43857192993164,0.0,0.0,0.0,0.3245060443878174,4.0,0.0,1.0
729660,293.4339294433594,297.1499938964844,293.1499938964844,0.0061697349883615,-443.0444030761719,299.02960205078125,0.4789398610591888,0.050000000745058,0.0466837882995605,293.2603759765625,297.1499938964844,293.1499938964844,0.0444139242172241,-1369.06689453125,304.1606140136719,0.5987105369567871,0.0893710106611251,0.0871003270149231,293.2237548828125,297.1499938964844,293.1499938964844,0.2479286193847656,-3677.885009765625,304.1556091308594,0.9221476912498474,0.3331079483032226,0.2340780794620514,293.1376037597656,297.1499938964844,293.1499938964844,0.3371370136737823,-6358.71826171875,304.1286315917969,0.9990000128746032,0.4926250278949737,0.4055731296539306,293.1661071777344,297.1499938964844,293.1499938964844,0.0347245000302791,-5707.234375,304.150634765625,0.5692765116691589,0.0788746103644371,0.3633745312690735,291.1625061035156,291.1499938964844,269.9853515625,267.46685791015625,283.30859375,293.16607666015625,291.1569519042969,1.0,0.2924318015575409,0.8226171135902405,0.8226171135902405,1.0,1.0,-1.3643392324447632,0.5803254246711731,0.7840138077735901,0.2886806726455688,0.0,0.0,0.4358166456222534,57.56224060058594,97.0,-78.99823760986328,-10667.4873046875,277.7390441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50048828125,307.3274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.2421033829450607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553627729415893,0.3553676605224609,-4.86979979541502e-06,0.0,0.0002457041409797,0.0,0.0,17.316547393798828,0.0,0.0,0.0,0.3239768147468567,4.0,0.0,1.0
729720,293.4339294433594,297.1499938964844,293.1499938964844,0.0061697349883615,-443.0444030761719,299.02960205078125,0.4789398610591888,0.050000000745058,0.0466837882995605,293.2603759765625,297.1499938964844,293.1499938964844,0.0444139242172241,-1369.06689453125,304.1606140136719,0.5987105369567871,0.0893710106611251,0.0871003270149231,293.2237548828125,297.1499938964844,293.1499938964844,0.2479286193847656,-3677.885009765625,304.1556091308594,0.9221476912498474,0.3331079483032226,0.2340780794620514,293.1376037597656,297.1499938964844,293.1499938964844,0.3371370136737823,-6358.71826171875,304.1286315917969,0.9990000128746032,0.4926250278949737,0.4055731296539306,293.1661071777344,297.1499938964844,293.1499938964844,0.0347245000302791,-5707.234375,304.150634765625,0.5692765116691589,0.0788746103644371,0.3633745312690735,291.1625061035156,291.1499938964844,269.9853515625,267.46685791015625,283.30859375,293.16607666015625,291.1569519042969,1.0,0.2924318015575409,0.8226171135902405,0.8226171135902405,1.0,1.0,-1.3643392324447632,0.5803254246711731,0.7840138077735901,0.2886806726455688,0.0,0.0,0.4358166456222534,57.56224060058594,97.0,-78.99823760986328,-10667.4873046875,277.7390441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50048828125,307.3274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.2421033829450607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553627729415893,0.3553676605224609,-4.86979979541502e-06,0.0,0.0002457041409797,0.0,0.0,17.316547393798828,0.0,0.0,0.0,0.3239768147468567,4.0,0.0,1.0
729780,293.43560791015625,297.1499938964844,293.1499938964844,0.006133749615401,-442.1319580078125,298.9025573730469,0.4606498181819916,0.050000000745058,0.0469960607588291,293.2607116699219,297.1499938964844,293.1499938964844,0.0425536967813968,-1337.95703125,304.1601867675781,0.5725507736206055,0.0865055993199348,0.084737554192543,293.22393798828125,297.1499938964844,293.1499938964844,0.2477898001670837,-3677.350830078125,304.15399169921875,0.8922010064125061,0.3312083184719085,0.2330100983381271,293.2033386230469,297.1499938964844,293.1499938964844,0.3747938275337219,-6937.52392578125,304.0730895996094,0.9990000128746032,0.4796952605247497,0.4423595070838928,293.1669921875,297.1499938964844,293.1499938964844,0.0348147638142108,-5718.63818359375,304.1502685546875,0.5486321449279785,0.078289620578289,0.3624565005302429,291.1029357910156,291.1499938964844,270.0190124511719,267.4979248046875,283.2972412109375,293.1822509765625,291.09844970703125,1.0,0.3074250221252441,0.8222176432609558,0.8222176432609558,1.0,1.0,-1.4036471843719482,0.5992045998573303,0.8044425845146179,0.2961925566196441,0.0,0.0,0.4461714923381805,66.49503326416016,100.0,-78.84028625488281,-10922.068359375,315.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45343017578125,307.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.455078125,18000.0,0.0,0.0,0.2372046709060669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658712804317474,0.365876168012619,-4.894914127362426e-06,0.0,0.0002407325955573,0.0,0.0,18.01263999938965,0.0,0.0,0.0,0.3267515897750854,4.0,0.0,1.0
729840,293.43560791015625,297.1499938964844,293.1499938964844,0.006133749615401,-442.1319580078125,298.9025573730469,0.4606498181819916,0.050000000745058,0.0469960607588291,293.2607116699219,297.1499938964844,293.1499938964844,0.0425536967813968,-1337.95703125,304.1601867675781,0.5725507736206055,0.0865055993199348,0.084737554192543,293.22393798828125,297.1499938964844,293.1499938964844,0.2477898001670837,-3677.350830078125,304.15399169921875,0.8922010064125061,0.3312083184719085,0.2330100983381271,293.2033386230469,297.1499938964844,293.1499938964844,0.3747938275337219,-6937.52392578125,304.0730895996094,0.9990000128746032,0.4796952605247497,0.4423595070838928,293.1669921875,297.1499938964844,293.1499938964844,0.0348147638142108,-5718.63818359375,304.1502685546875,0.5486321449279785,0.078289620578289,0.3624565005302429,291.1029357910156,291.1499938964844,270.0190124511719,267.4979248046875,283.2972412109375,293.1822509765625,291.09844970703125,1.0,0.3074250221252441,0.8222176432609558,0.8222176432609558,1.0,1.0,-1.4036471843719482,0.5992045998573303,0.8044425845146179,0.2961925566196441,0.0,0.0,0.4461714923381805,66.49503326416016,100.0,-78.84028625488281,-10922.068359375,315.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45343017578125,307.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.455078125,18000.0,0.0,0.0,0.2372046709060669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658712804317474,0.365876168012619,-4.894914127362426e-06,0.0,0.0002407325955573,0.0,0.0,18.01263999938965,0.0,0.0,0.0,0.3267515897750854,4.0,0.0,1.0
729900,293.4376525878906,297.1499938964844,293.1499938964844,0.0061144088394939,-441.465087890625,298.8383483886719,0.4498502612113952,0.050000000745058,0.0471825525164604,293.2608337402344,297.1499938964844,293.1499938964844,0.041584238409996,-1321.634521484375,304.1600952148437,0.5587752461433411,0.0850796401500701,0.0835697948932647,293.22393798828125,297.1499938964844,293.1499938964844,0.2475611865520477,-3674.98046875,304.1536865234375,0.8777820467948914,0.3302693665027618,0.2324905842542648,293.245849609375,297.1499938964844,293.1499938964844,0.3843299448490143,-7077.0888671875,304.0707702636719,0.993439257144928,0.4706715047359466,0.4506050646305084,293.1674194335937,297.1499938964844,293.1499938964844,0.0348244234919548,-5720.814453125,304.15020751953125,0.5381236672401428,0.0779915526509285,0.3620128929615021,291.0807800292969,291.1499938964844,270.03631591796875,267.5137939453125,283.30645751953125,293.19598388671875,291.0790405273437,1.0,0.3135903775691986,0.8220179677009583,0.8220179677009583,1.0,1.0,-1.4111196994781494,0.6025887727737427,0.8085309267044067,0.2982324361801147,0.0,0.0,0.4530805349349975,71.60442352294922,100.0,-58.54698181152344,-11025.1484375,331.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593444824219,307.3101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.59765625,18000.0,0.0,0.0,0.235626146197319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744869828224182,0.3744919002056122,-4.923767392028822e-06,0.0,0.0002391305752098,0.0,0.0,18.62152862548828,0.0,0.0,0.0,0.3291797041893005,4.0,0.0,1.0
729960,293.44122314453125,297.1499938964844,293.1499938964844,0.0060859359800815,-439.5852966308594,298.78582763671875,0.4391132891178131,0.050000000745058,0.0474018640816211,293.2608947753906,297.1499938964844,293.1499938964844,0.0404588393867015,-1302.0677490234375,304.1603088378906,0.5445880889892578,0.0836647227406501,0.082465261220932,293.22393798828125,297.1499938964844,293.1499938964844,0.2464968264102935,-3661.873291015625,304.15496826171875,0.8629780411720276,0.3293320536613464,0.2320158034563064,293.2732849121094,297.1499938964844,293.1499938964844,0.3776757717132568,-6967.1484375,304.0971984863281,0.9753872752189636,0.4640539586544037,0.4433756470680237,293.1679077148437,297.1499938964844,293.1499938964844,0.0346837043762207,-5707.7041015625,304.1504211425781,0.5274137258529663,0.0776726081967353,0.3617655336856842,291.0982360839844,291.1499938964844,270.0539855957031,267.5298767089844,283.3348693847656,293.2036437988281,291.1048889160156,1.0,0.3185883462429046,0.8215150237083435,0.8215150237083435,1.0,1.0,-1.4006346464157104,0.5971047878265381,0.8035298585891724,0.2973606586456299,0.0,0.0,0.4550750851631164,77.32315826416016,103.0,11.965320587158203,-11032.5517578125,340.2040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2384033203125,307.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17906.02734375,18000.0,0.0,0.0,0.2345357984304428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815849125385284,0.3815898597240448,-4.957944383932045e-06,0.0,0.0002380240330239,0.0,0.0,19.16707801818848,0.0,0.0,0.0,0.3312405049800873,4.0,0.0,1.0
730020,293.4486694335937,297.1499938964844,293.1499938964844,0.0060037760995328,-434.2859497070313,298.68170166015625,0.4254768192768097,0.050000000745058,0.0477521531283855,293.2594299316406,297.1499938964844,293.1499938964844,0.0381826609373092,-1262.512451171875,304.1606140136719,0.5235027074813843,0.0811357498168945,0.0802066400647163,293.2243957519531,297.1499938964844,293.1499938964844,0.2442219257354736,-3634.130615234375,304.1570129394531,0.8426184058189392,0.3273644745349884,0.2309362888336181,293.2952575683594,297.1499938964844,293.1499938964844,0.3693057596683502,-6831.01708984375,304.1279602050781,0.9462348222732544,0.4564138650894165,0.4350466132164001,293.16949462890625,297.1499938964844,293.1499938964844,0.0342118516564369,-5665.85595703125,304.15106201171875,0.5124825835227966,0.076900266110897,0.3602089881896972,291.1412048339844,291.1499938964844,270.09039306640625,267.5628662109375,283.3801574707031,293.2089538574219,291.1419677734375,1.0,0.3265383839607239,0.820509135723114,0.820509135723114,1.0,1.0,-1.385178804397583,0.588927686214447,0.7962510585784912,0.2962549328804016,0.0,0.0,0.4524669349193573,86.4795913696289,91.0,27.831836700439453,-10861.24609375,354.6471862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0009765625,307.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.2330470979213714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799635469913482,0.379968523979187,-4.973294380761217e-06,0.0,0.0002365131658734,0.0,0.0,19.121461868286133,0.0,0.0,0.0,0.331144243478775,4.0,0.0,1.0
730080,293.4486694335937,297.1499938964844,293.1499938964844,0.0060037760995328,-434.2859497070313,298.68170166015625,0.4254768192768097,0.050000000745058,0.0477521531283855,293.2594299316406,297.1499938964844,293.1499938964844,0.0381826609373092,-1262.512451171875,304.1606140136719,0.5235027074813843,0.0811357498168945,0.0802066400647163,293.2243957519531,297.1499938964844,293.1499938964844,0.2442219257354736,-3634.130615234375,304.1570129394531,0.8426184058189392,0.3273644745349884,0.2309362888336181,293.2952575683594,297.1499938964844,293.1499938964844,0.3693057596683502,-6831.01708984375,304.1279602050781,0.9462348222732544,0.4564138650894165,0.4350466132164001,293.16949462890625,297.1499938964844,293.1499938964844,0.0342118516564369,-5665.85595703125,304.15106201171875,0.5124825835227966,0.076900266110897,0.3602089881896972,291.1412048339844,291.1499938964844,270.09039306640625,267.5628662109375,283.3801574707031,293.2089538574219,291.1419677734375,1.0,0.3265383839607239,0.820509135723114,0.820509135723114,1.0,1.0,-1.385178804397583,0.588927686214447,0.7962510585784912,0.2962549328804016,0.0,0.0,0.4524669349193573,86.4795913696289,91.0,27.831836700439453,-10861.24609375,354.6471862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0009765625,307.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.2330470979213714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799635469913482,0.379968523979187,-4.973294380761217e-06,0.0,0.0002365131658734,0.0,0.0,19.121461868286133,0.0,0.0,0.0,0.331144243478775,4.0,0.0,1.0
730140,293.4533996582031,297.1499938964844,293.1499938964844,0.005902340169996,-428.1024475097656,298.5694274902344,0.4224055409431457,0.050000000745058,0.0478462539613246,293.2443542480469,297.1499938964844,293.1499938964844,0.037803541868925,-1256.0718994140625,304.1576232910156,0.5191682577133179,0.0813982784748077,0.0798809975385665,293.2246398925781,297.1499938964844,293.1499938964844,0.242314264178276,-3611.29736328125,304.1578674316406,0.8366458415985107,0.3254323899745941,0.2296518981456756,293.30047607421875,297.1499938964844,293.1499938964844,0.3647182583808899,-6757.41845703125,304.1427307128906,0.9361311197280884,0.4516607224941253,0.4302162528038025,293.1706848144531,297.1499938964844,293.1499938964844,0.0336104780435562,-5615.06005859375,304.1517028808594,0.5076420307159424,0.0761606693267822,0.3572438657283783,291.1515808105469,291.1499938964844,270.12847900390625,267.5970153808594,283.4129943847656,293.20184326171875,291.1523132324219,1.0,0.3273129463195801,0.8195032477378845,0.8195032477378845,1.0,1.0,-1.3740003108978271,0.5829454660415649,0.791054904460907,0.2955595850944519,0.0,0.0,0.4515943825244903,88.86063385009766,79.0,18.694917678833008,-10732.158203125,354.9458923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80535888671875,307.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.341796875,18000.0,0.0,0.0,0.2320019453763961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789911568164825,0.3789961338043213,-4.969871952198446e-06,0.0,0.0002354524767724,0.0,0.0,19.050609588623047,0.0,0.0,0.0,0.330865740776062,4.0,0.0,1.0
730200,293.4533996582031,297.1499938964844,293.1499938964844,0.005902340169996,-428.1024475097656,298.5694274902344,0.4224055409431457,0.050000000745058,0.0478462539613246,293.2443542480469,297.1499938964844,293.1499938964844,0.037803541868925,-1256.0718994140625,304.1576232910156,0.5191682577133179,0.0813982784748077,0.0798809975385665,293.2246398925781,297.1499938964844,293.1499938964844,0.242314264178276,-3611.29736328125,304.1578674316406,0.8366458415985107,0.3254323899745941,0.2296518981456756,293.30047607421875,297.1499938964844,293.1499938964844,0.3647182583808899,-6757.41845703125,304.1427307128906,0.9361311197280884,0.4516607224941253,0.4302162528038025,293.1706848144531,297.1499938964844,293.1499938964844,0.0336104780435562,-5615.06005859375,304.1517028808594,0.5076420307159424,0.0761606693267822,0.3572438657283783,291.1515808105469,291.1499938964844,270.12847900390625,267.5970153808594,283.4129943847656,293.20184326171875,291.1523132324219,1.0,0.3273129463195801,0.8195032477378845,0.8195032477378845,1.0,1.0,-1.3740003108978271,0.5829454660415649,0.791054904460907,0.2955595850944519,0.0,0.0,0.4515943825244903,88.86063385009766,79.0,18.694917678833008,-10732.158203125,354.9458923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80535888671875,307.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.341796875,18000.0,0.0,0.0,0.2320019453763961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789911568164825,0.3789961338043213,-4.969871952198446e-06,0.0,0.0002354524767724,0.0,0.0,19.050609588623047,0.0,0.0,0.0,0.330865740776062,4.0,0.0,1.0
730260,293.4556884765625,297.1499938964844,293.1499938964844,0.005783250555396,-420.7794494628906,298.45953369140625,0.4253087341785431,0.050000000745058,0.0477572418749332,293.2249450683594,297.1499938964844,293.1499938964844,0.0388149321079254,-1273.6617431640625,304.1534118652344,0.5254905819892883,0.0829384550452232,0.0810468718409538,293.2242431640625,297.1499938964844,293.1499938964844,0.2404580265283584,-3589.210693359375,304.1583251953125,0.839326024055481,0.3236175179481506,0.2282990962266922,293.3005065917969,297.1499938964844,293.1499938964844,0.3610154092311859,-6699.57666015625,304.1512145996094,0.9387006163597108,0.4478356540203094,0.4263698160648346,293.17095947265625,297.1499938964844,293.1499938964844,0.032988104969263,-5562.81201171875,304.15216064453125,0.5089625120162964,0.0755788832902908,0.3540005981922149,291.15533447265625,291.1499938964844,270.1683654785156,267.6324157714844,283.4399719238281,293.19171142578125,291.15545654296875,1.0,0.3235610127449035,0.8190892934799194,0.8190892934799194,1.0,1.0,-1.3651583194732666,0.5782603621482849,0.7868980169296265,0.2950099110603332,0.0,0.0,0.4505498707294464,86.3852767944336,67.0,7.835217952728271,-10617.7119140625,345.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6449890136719,306.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.271484375,18000.0,0.0,0.0,0.2313165962696075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773981034755707,0.3774030804634094,-4.963468200003263e-06,0.0,0.0002347569388803,0.0,0.0,18.932106018066406,0.0,0.0,0.0,0.3304040729999542,4.0,0.0,1.0
730320,293.4556884765625,297.1499938964844,293.1499938964844,0.005783250555396,-420.7794494628906,298.45953369140625,0.4253087341785431,0.050000000745058,0.0477572418749332,293.2249450683594,297.1499938964844,293.1499938964844,0.0388149321079254,-1273.6617431640625,304.1534118652344,0.5254905819892883,0.0829384550452232,0.0810468718409538,293.2242431640625,297.1499938964844,293.1499938964844,0.2404580265283584,-3589.210693359375,304.1583251953125,0.839326024055481,0.3236175179481506,0.2282990962266922,293.3005065917969,297.1499938964844,293.1499938964844,0.3610154092311859,-6699.57666015625,304.1512145996094,0.9387006163597108,0.4478356540203094,0.4263698160648346,293.17095947265625,297.1499938964844,293.1499938964844,0.032988104969263,-5562.81201171875,304.15216064453125,0.5089625120162964,0.0755788832902908,0.3540005981922149,291.15533447265625,291.1499938964844,270.1683654785156,267.6324157714844,283.4399719238281,293.19171142578125,291.15545654296875,1.0,0.3235610127449035,0.8190892934799194,0.8190892934799194,1.0,1.0,-1.3651583194732666,0.5782603621482849,0.7868980169296265,0.2950099110603332,0.0,0.0,0.4505498707294464,86.3852767944336,67.0,7.835217952728271,-10617.7119140625,345.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6449890136719,306.91900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.271484375,18000.0,0.0,0.0,0.2313165962696075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773981034755707,0.3774030804634094,-4.963468200003263e-06,0.0,0.0002347569388803,0.0,0.0,18.932106018066406,0.0,0.0,0.0,0.3304040729999542,4.0,0.0,1.0
730380,293.4564819335937,297.1499938964844,293.1499938964844,0.0056543257087469,-412.7206726074219,298.3524169921875,0.432699978351593,0.050000000745058,0.0475547276437282,293.20654296875,297.1499938964844,293.1499938964844,0.0401358231902122,-1296.49072265625,304.1501159667969,0.5377785563468933,0.0847725346684455,0.0825337320566177,293.2233581542969,297.1499938964844,293.1499938964844,0.2386152148246765,-3567.29833984375,304.1585998535156,0.8480840921401978,0.3219144344329834,0.2269385457038879,293.2986755371094,297.1499938964844,293.1499938964844,0.3575036227703094,-6645.8505859375,304.1565856933594,0.9495183229446412,0.4443897902965545,0.4228480756282806,293.1705017089844,297.1499938964844,293.1499938964844,0.0323946252465248,-5512.86376953125,304.1524353027344,0.5147364735603333,0.0751423761248588,0.3508747816085815,291.1575622558594,291.1499938964844,270.2102966308594,267.66925048828125,283.4661865234375,293.1830444335937,291.1577453613281,1.0,0.3166921138763428,0.8186753988265991,0.8186753988265991,1.0,1.0,-1.357087254524231,0.5740489363670349,0.7830383777618408,0.2943037450313568,0.0,0.0,0.4494043886661529,80.8871078491211,55.0,4.61975622177124,-10520.0888671875,328.6028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51806640625,306.828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.92578125,18000.0,0.0,0.0,0.2308706641197204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759566247463226,0.3759616017341614,-4.957456440024544e-06,0.0,0.0002343043743167,0.0,0.0,18.824478149414062,0.0,0.0,0.0,0.3299710154533386,4.0,0.0,1.0
730440,293.4564819335937,297.1499938964844,293.1499938964844,0.0056543257087469,-412.7206726074219,298.3524169921875,0.432699978351593,0.050000000745058,0.0475547276437282,293.20654296875,297.1499938964844,293.1499938964844,0.0401358231902122,-1296.49072265625,304.1501159667969,0.5377785563468933,0.0847725346684455,0.0825337320566177,293.2233581542969,297.1499938964844,293.1499938964844,0.2386152148246765,-3567.29833984375,304.1585998535156,0.8480840921401978,0.3219144344329834,0.2269385457038879,293.2986755371094,297.1499938964844,293.1499938964844,0.3575036227703094,-6645.8505859375,304.1565856933594,0.9495183229446412,0.4443897902965545,0.4228480756282806,293.1705017089844,297.1499938964844,293.1499938964844,0.0323946252465248,-5512.86376953125,304.1524353027344,0.5147364735603333,0.0751423761248588,0.3508747816085815,291.1575622558594,291.1499938964844,270.2102966308594,267.66925048828125,283.4661865234375,293.1830444335937,291.1577453613281,1.0,0.3166921138763428,0.8186753988265991,0.8186753988265991,1.0,1.0,-1.357087254524231,0.5740489363670349,0.7830383777618408,0.2943037450313568,0.0,0.0,0.4494043886661529,80.8871078491211,55.0,4.61975622177124,-10520.0888671875,328.6028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51806640625,306.828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.92578125,18000.0,0.0,0.0,0.2308706641197204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759566247463226,0.3759616017341614,-4.957456440024544e-06,0.0,0.0002343043743167,0.0,0.0,18.824478149414062,0.0,0.0,0.0,0.3299710154533386,4.0,0.0,1.0
730500,293.4565124511719,297.1499938964844,293.1499938964844,0.0055878558196127,-408.5124206542969,298.29986572265625,0.4381145536899566,0.050000000745058,0.0474246926605701,293.1982727050781,297.1499938964844,293.1499938964844,0.0407899916172027,-1307.7606201171875,304.1488952636719,0.5457025170326233,0.0856819227337837,0.0832669585943222,293.2228088378906,297.1499938964844,293.1499938964844,0.2376932203769683,-3556.3271484375,304.1587219238281,0.8545528054237366,0.321097731590271,0.2262616604566574,293.2974548339844,297.1499938964844,293.1499938964844,0.3557589054107666,-6619.4443359375,304.1585693359375,0.9572828412055968,0.4427500665187835,0.421147346496582,293.1700744628906,297.1499938964844,293.1499938964844,0.0321098826825618,-5488.80322265625,304.1524963378906,0.5191881656646729,0.0749671012163162,0.3493770062923431,291.1589050292969,291.1499938964844,270.2320861816406,267.688232421875,283.4794311523437,293.17950439453125,291.1591186523437,1.0,0.3123897314071655,0.8184683918952942,0.8184683918952942,1.0,1.0,-1.3531593084335327,0.5720314979553223,0.7811278700828552,0.2938611805438995,0.0,0.0,0.4486782252788543,77.36921691894531,55.0,4.23879337310791,-10473.548828125,318.7331848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4666748046875,306.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.55859375,18000.0,0.0,0.0,0.2307009547948837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750452101230621,0.3750501573085785,-4.953945335728349e-06,0.0,0.0002341321523999,0.0,0.0,18.757577896118164,0.0,0.0,0.0,0.3297040164470672,4.0,0.0,1.0
730560,293.4563903808594,297.1499938964844,293.1499938964844,0.0055205491371452,-404.2166748046875,298.24786376953125,0.4448204040527344,0.050000000745058,0.0472806952893734,293.1907653808594,297.1499938964844,293.1499938964844,0.0414062589406967,-1318.3592529296875,304.1479797363281,0.5546984076499939,0.0865491703152656,0.0839573740959167,293.22216796875,297.1499938964844,293.1499938964844,0.236771360039711,-3545.349853515625,304.1588134765625,0.8624769449234009,0.3203009366989136,0.2255885750055313,293.29608154296875,297.1499938964844,293.1499938964844,0.3540151715278625,-6593.185546875,304.1601867675781,0.9662765264511108,0.4411520659923553,0.419475108385086,293.1695556640625,297.1499938964844,293.1499938964844,0.0318328328430652,-5465.3193359375,304.1525573730469,0.52474045753479,0.0748149156570434,0.347922533750534,291.1604309082031,291.1499938964844,270.2544250488281,267.7076110839844,283.4928283691406,293.1764831542969,291.1607360839844,1.0,0.3076189756393432,0.8182321786880493,0.8182321786880493,1.0,1.0,-1.349254131317139,0.5700464844703674,0.7792076468467712,0.2933481633663177,0.0,0.0,0.4478269517421722,73.47758483886719,43.0,4.411025047302246,-10428.080078125,308.0694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42333984375,306.7582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.521484375,18000.0,0.0,0.0,0.2305455803871154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739872574806213,0.3739922046661377,-4.949899903294863e-06,0.0,0.0002339744532946,0.0,0.0,18.680185317993164,0.0,0.0,0.0,0.3293948769569397,4.0,0.0,1.0
730620,293.4557189941406,297.1499938964844,293.1499938964844,0.0053849243558943,-395.45947265625,298.1454162597656,0.4628027975559234,0.050000000745058,0.0469623357057571,293.17822265625,297.1499938964844,293.1499938964844,0.0424538925290107,-1336.3310546875,304.1469421386719,0.5756624341011047,0.088065966963768,0.0851341113448143,293.22076416015625,297.1499938964844,293.1499938964844,0.2349282801151275,-3523.374267578125,304.158935546875,0.8832184076309204,0.3187581598758697,0.2242564558982849,293.2930603027344,297.1499938964844,293.1499938964844,0.3505282998085022,-6540.95751953125,304.1625671386719,0.9867957830429076,0.4380596876144409,0.4162032008171081,293.1683349609375,297.1499938964844,293.1499938964844,0.0312996990978717,-5419.8955078125,304.152587890625,0.5395579934120178,0.0745666027069091,0.3451354503631592,291.1644287109375,291.1499938964844,270.3009338378906,267.7476501464844,283.5199584960937,293.17169189453125,291.164794921875,1.0,0.2969050109386444,0.8177597522735596,0.8177597522735596,1.0,1.0,-1.3414124250411987,0.5661332607269287,0.77527916431427,0.2921014428138733,0.0,0.0,0.4456442892551422,64.87831115722656,31.0,5.45391845703125,-10338.0439453125,285.0426940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603820800781,306.7054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.796875,18000.0,0.0,0.0,0.2302181273698806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712860941886902,0.3712910413742065,-4.939698555972427e-06,0.0,0.0002336421312065,0.0,0.0,18.483781814575195,0.0,0.0,0.0,0.3286100029945373,4.0,0.0,1.0
730680,293.4557189941406,297.1499938964844,293.1499938964844,0.0053849243558943,-395.45947265625,298.1454162597656,0.4628027975559234,0.050000000745058,0.0469623357057571,293.17822265625,297.1499938964844,293.1499938964844,0.0424538925290107,-1336.3310546875,304.1469421386719,0.5756624341011047,0.088065966963768,0.0851341113448143,293.22076416015625,297.1499938964844,293.1499938964844,0.2349282801151275,-3523.374267578125,304.158935546875,0.8832184076309204,0.3187581598758697,0.2242564558982849,293.2930603027344,297.1499938964844,293.1499938964844,0.3505282998085022,-6540.95751953125,304.1625671386719,0.9867957830429076,0.4380596876144409,0.4162032008171081,293.1683349609375,297.1499938964844,293.1499938964844,0.0312996990978717,-5419.8955078125,304.152587890625,0.5395579934120178,0.0745666027069091,0.3451354503631592,291.1644287109375,291.1499938964844,270.3009338378906,267.7476501464844,283.5199584960937,293.17169189453125,291.164794921875,1.0,0.2969050109386444,0.8177597522735596,0.8177597522735596,1.0,1.0,-1.3414124250411987,0.5661332607269287,0.77527916431427,0.2921014428138733,0.0,0.0,0.4456442892551422,64.87831115722656,31.0,5.45391845703125,-10338.0439453125,285.0426940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603820800781,306.7054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.796875,18000.0,0.0,0.0,0.2302181273698806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712860941886902,0.3712910413742065,-4.939698555972427e-06,0.0,0.0002336421312065,0.0,0.0,18.483781814575195,0.0,0.0,0.0,0.3286100029945373,4.0,0.0,1.0
730740,293.4544677734375,297.1499938964844,293.1499938964844,0.0052559711039066,-386.9506530761719,298.04718017578125,0.4803228974342346,0.050000000745058,0.0466582253575325,293.167236328125,297.1499938964844,293.1499938964844,0.0432604476809501,-1350.0625,304.1466064453125,0.5978229641914368,0.0895661115646362,0.0860773026943206,293.2191467285156,297.1499938964844,293.1499938964844,0.2330408543348312,-3500.740966796875,304.1591186523437,0.9080334901809692,0.3172910511493683,0.2229834049940109,293.2856750488281,297.1499938964844,293.1499938964844,0.3368247449398041,-6329.6650390625,304.1830444335937,0.9990000128746032,0.4358952045440674,0.4024033844470978,293.1668395996094,297.1499938964844,293.1499938964844,0.0308180768042802,-5378.23095703125,304.15252685546875,0.5575366616249084,0.0743996053934097,0.3427469134330749,291.1732788085937,291.1499938964844,270.3500061035156,267.7894592285156,283.5597839355469,293.1670837402344,291.17633056640625,1.0,0.2845763564109802,0.8172873258590698,0.8172873258590698,1.0,1.0,-1.321233868598938,0.5562677383422852,0.7649661302566528,0.2885957360267639,0.0,0.0,0.4421556890010834,56.478363037109375,25.0,22.38065528869629,-10201.853515625,257.8362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,306.6935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.908203125,18000.0,0.0,0.0,0.2297523021697998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675163090229034,0.3675212264060974,-4.926022029394517e-06,0.0,0.0002331693685846,0.0,0.0,18.21336555480957,0.0,0.0,0.0,0.3275164663791656,4.0,0.0,1.0
730800,293.4544677734375,297.1499938964844,293.1499938964844,0.0052559711039066,-386.9506530761719,298.04718017578125,0.4803228974342346,0.050000000745058,0.0466582253575325,293.167236328125,297.1499938964844,293.1499938964844,0.0432604476809501,-1350.0625,304.1466064453125,0.5978229641914368,0.0895661115646362,0.0860773026943206,293.2191467285156,297.1499938964844,293.1499938964844,0.2330408543348312,-3500.740966796875,304.1591186523437,0.9080334901809692,0.3172910511493683,0.2229834049940109,293.2856750488281,297.1499938964844,293.1499938964844,0.3368247449398041,-6329.6650390625,304.1830444335937,0.9990000128746032,0.4358952045440674,0.4024033844470978,293.1668395996094,297.1499938964844,293.1499938964844,0.0308180768042802,-5378.23095703125,304.15252685546875,0.5575366616249084,0.0743996053934097,0.3427469134330749,291.1732788085937,291.1499938964844,270.3500061035156,267.7894592285156,283.5597839355469,293.1670837402344,291.17633056640625,1.0,0.2845763564109802,0.8172873258590698,0.8172873258590698,1.0,1.0,-1.321233868598938,0.5562677383422852,0.7649661302566528,0.2885957360267639,0.0,0.0,0.4421556890010834,56.478363037109375,25.0,22.38065528869629,-10201.853515625,257.8362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,306.6935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.908203125,18000.0,0.0,0.0,0.2297523021697998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675163090229034,0.3675212264060974,-4.926022029394517e-06,0.0,0.0002331693685846,0.0,0.0,18.21336555480957,0.0,0.0,0.0,0.3275164663791656,4.0,0.0,1.0
730860,293.4491882324219,297.1499938964844,293.1499938964844,0.0051398971118032,-378.6691284179688,297.9796142578125,0.4929971396923065,0.050000000745058,0.0464296042919158,293.1449890136719,297.1499938964844,293.1499938964844,0.0456662811338901,-1391.048583984375,304.1436462402344,0.6212487816810608,0.0936256051063537,0.0890499874949455,293.2177124023437,297.1499938964844,293.1499938964844,0.2304775118827819,-3469.290283203125,304.16033935546875,0.932974100112915,0.315832257270813,0.2217983454465866,293.2467346191406,297.1499938964844,293.1499938964844,0.3065704107284546,-5861.58154296875,304.2220153808594,0.9990000128746032,0.4402939975261688,0.3729444444179535,293.1651306152344,297.1499938964844,293.1499938964844,0.0303288996219635,-5333.0224609375,304.1524963378906,0.5741038918495178,0.0743193328380584,0.3411576747894287,291.22222900390625,291.1499938964844,270.40289306640625,267.8341064453125,283.6190490722656,293.1652526855469,291.22528076171875,1.0,0.2724679410457611,0.8168984651565552,0.8168984651565552,1.0,1.0,-1.2858326435089111,0.5392248630523682,0.7466077208518982,0.2819438576698303,0.0,0.0,0.4291885495185852,49.864707946777344,28.0,49.73759841918945,-9915.0205078125,229.7211456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,306.6841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18101.009765625,18000.0,0.0,0.0,0.2285962700843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542030453681946,0.3542079329490661,-4.888275725534186e-06,0.0,0.0002319961495231,0.0,0.0,17.308765411376953,0.0,0.0,0.0,0.3238831758499145,4.0,0.0,1.0
730920,293.4491882324219,297.1499938964844,293.1499938964844,0.0051398971118032,-378.6691284179688,297.9796142578125,0.4929971396923065,0.050000000745058,0.0464296042919158,293.1449890136719,297.1499938964844,293.1499938964844,0.0456662811338901,-1391.048583984375,304.1436462402344,0.6212487816810608,0.0936256051063537,0.0890499874949455,293.2177124023437,297.1499938964844,293.1499938964844,0.2304775118827819,-3469.290283203125,304.16033935546875,0.932974100112915,0.315832257270813,0.2217983454465866,293.2467346191406,297.1499938964844,293.1499938964844,0.3065704107284546,-5861.58154296875,304.2220153808594,0.9990000128746032,0.4402939975261688,0.3729444444179535,293.1651306152344,297.1499938964844,293.1499938964844,0.0303288996219635,-5333.0224609375,304.1524963378906,0.5741038918495178,0.0743193328380584,0.3411576747894287,291.22222900390625,291.1499938964844,270.40289306640625,267.8341064453125,283.6190490722656,293.1652526855469,291.22528076171875,1.0,0.2724679410457611,0.8168984651565552,0.8168984651565552,1.0,1.0,-1.2858326435089111,0.5392248630523682,0.7466077208518982,0.2819438576698303,0.0,0.0,0.4291885495185852,49.864707946777344,28.0,49.73759841918945,-9915.0205078125,229.7211456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,306.6841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18101.009765625,18000.0,0.0,0.0,0.2285962700843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542030453681946,0.3542079329490661,-4.888275725534186e-06,0.0,0.0002319961495231,0.0,0.0,17.308765411376953,0.0,0.0,0.0,0.3238831758499145,4.0,0.0,1.0
730980,293.440673828125,297.1499938964844,293.1499938964844,0.0050478689372539,-372.4083557128906,297.90777587890625,0.5032041668891907,0.050000000745058,0.0462703816592693,293.1229858398437,297.1499938964844,293.1499938964844,0.049386341124773,-1455.6204833984375,304.1395874023437,0.6427096724510193,0.0982268825173378,0.093318723142147,293.216552734375,297.1499938964844,293.1499938964844,0.2286381125450134,-3447.216796875,304.159912109375,0.952765703201294,0.3143505454063415,0.2206471860408783,293.1905822753906,297.1499938964844,293.1499938964844,0.2840872406959533,-5515.08349609375,304.2348327636719,0.9990000128746032,0.4492110013961792,0.3509683012962341,293.1632080078125,297.1499938964844,293.1499938964844,0.0301173627376556,-5313.591796875,304.1520080566406,0.5875439047813416,0.0743295550346374,0.3403185904026031,291.23846435546875,291.1499938964844,270.4605407714844,267.8824157714844,283.6659851074219,293.1632995605469,291.2385559082031,1.0,0.2641331255435943,0.8165096044540405,0.8165096044540405,1.0,1.0,-1.2619900703430176,0.5279350876808167,0.7340549826622009,0.2769631743431091,0.0,0.0,0.4159379303455353,45.26394271850586,46.0,22.26089668273925,-9642.9111328125,211.23194885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991149902344,306.6629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.095703125,18000.0,0.0,0.0,0.2261834293603897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367569744586944,0.3367618024349212,-4.823270501219668e-06,0.0,0.0002295474259881,0.0,0.0,16.11033821105957,0.0,0.0,0.0,0.3190982639789581,4.0,0.0,1.0
