time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731040,293.440673828125,297.1499938964844,293.1499938964844,0.0050478689372539,-372.4083557128906,297.90777587890625,0.5032041668891907,0.050000000745058,0.0462703816592693,293.1229858398437,297.1499938964844,293.1499938964844,0.049386341124773,-1455.6204833984375,304.1395874023437,0.6427096724510193,0.0982268825173378,0.093318723142147,293.216552734375,297.1499938964844,293.1499938964844,0.2286381125450134,-3447.216796875,304.159912109375,0.952765703201294,0.3143505454063415,0.2206471860408783,293.1905822753906,297.1499938964844,293.1499938964844,0.2840872406959533,-5515.08349609375,304.2348327636719,0.9990000128746032,0.4492110013961792,0.3509683012962341,293.1632080078125,297.1499938964844,293.1499938964844,0.0301173627376556,-5313.591796875,304.1520080566406,0.5875439047813416,0.0743295550346374,0.3403185904026031,291.23846435546875,291.1499938964844,270.4605407714844,267.8824157714844,283.6659851074219,293.1632995605469,291.2385559082031,1.0,0.2641331255435943,0.8165096044540405,0.8165096044540405,1.0,1.0,-1.2619900703430176,0.5279350876808167,0.7340549826622009,0.2769631743431091,0.0,0.0,0.4159379303455353,45.26394271850586,46.0,22.26089668273925,-9642.9111328125,211.23194885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991149902344,306.6629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.095703125,18000.0,0.0,0.0,0.2261834293603897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367569744586944,0.3367618024349212,-4.823270501219668e-06,0.0,0.0002295474259881,0.0,0.0,16.11033821105957,0.0,0.0,0.0,0.3190982639789581,4.0,0.0,1.0
731100,293.4369506835937,297.1499938964844,293.1499938964844,0.0050104060210287,-369.9880676269531,297.8664245605469,0.5047975182533264,0.050000000745058,0.0462480448186397,293.116455078125,297.1499938964844,293.1499938964844,0.0510227568447589,-1484.3212890625,304.1385192871094,0.6487160921096802,0.0998539105057716,0.0951413214206695,293.2160949707031,297.1499938964844,293.1499938964844,0.2279808074235916,-3439.5302734375,304.1593017578125,0.9550803899765016,0.3135951459407806,0.2201102674007415,293.1640319824219,297.1499938964844,293.1499938964844,0.2804104089736938,-5462.18603515625,304.2259216308594,0.9990000128746032,0.4539183974266052,0.3477722108364105,293.162353515625,297.1499938964844,293.1499938964844,0.0301147662103176,-5313.71484375,304.1516418457031,0.5895862579345703,0.0743294805288314,0.3402500450611114,291.236083984375,291.1499938964844,270.49102783203125,267.9078063964844,283.67999267578125,293.1624450683594,291.2342529296875,1.0,0.2634808719158172,0.8163151741027832,0.8163151741027832,1.0,1.0,-1.2595784664154053,0.5268826484680176,0.7326958179473877,0.2761465609073639,0.0,0.0,0.4103892147541046,44.62422943115234,46.0,1.7017182111740112,-9558.3466796875,209.02407836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835266113281,306.6542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18100.712890625,18000.0,0.0,0.0,0.2245574742555618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292299807071686,0.329234778881073,-4.793111656908877e-06,0.0,0.0002278972970088,0.0,0.0,15.600295066833496,0.0,0.0,0.0,0.3170267045497894,4.0,0.0,1.0
731160,293.4342346191406,297.1499938964844,293.1499938964844,0.0049784779548645,-368.1206359863281,297.8166198730469,0.5036187767982483,0.050000000745058,0.0462645255029201,293.11541748046875,297.1499938964844,293.1499938964844,0.0521092005074024,-1503.575439453125,304.138671875,0.6497460007667542,0.1004902496933937,0.096246987581253,293.2157592773437,297.1499938964844,293.1499938964844,0.2276194393634796,-3435.64599609375,304.15826416015625,0.9519331455230712,0.3128273785114288,0.2195930033922195,293.1448974609375,297.1499938964844,293.1499938964844,0.282360166311264,-5498.86083984375,304.2084655761719,0.9990000128746032,0.4575062692165375,0.3501303195953369,293.16168212890625,297.1499938964844,293.1499938964844,0.0301784705370664,-5320.7646484375,304.1512145996094,0.5880565047264099,0.0743009448051452,0.3402683436870575,291.2203674316406,291.1499938964844,270.5225524902344,267.9340209960937,283.6874389648437,293.1617736816406,291.2162170410156,1.0,0.2647630870342254,0.8162391185760498,0.8162391185760498,1.0,1.0,-1.2631525993347168,0.5287035703659058,0.7344490885734558,0.2764573395252228,0.0,0.0,0.4072002172470093,45.104679107666016,64.0,-25.856897354125977,-9516.8408203125,211.2970733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.667724609375,306.64654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.65234375,18000.0,0.0,0.0,0.2227629274129867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235864043235779,0.3235911726951599,-4.767518930748338e-06,0.0,0.0002260760520584,0.0,0.0,15.21450424194336,0.0,0.0,0.0,0.3154610693454742,4.0,0.0,1.0
731220,293.4313049316406,297.1499938964844,293.1499938964844,0.0049267844296991,-365.3954772949219,297.70269775390625,0.4950507283210754,0.050000000745058,0.0463954247534275,293.130859375,297.1499938964844,293.1499938964844,0.0517426207661628,-1497.3551025390625,304.1431884765625,0.6374497413635254,0.0982853770256042,0.0954519361257553,293.2153015136719,297.1499938964844,293.1499938964844,0.2272734493017196,-3432.582275390625,304.1560974121094,0.932241916656494,0.3112565279006958,0.2186106890439987,293.13836669921875,297.1499938964844,293.1499938964844,0.299780935049057,-5784.47021484375,304.1595764160156,0.9990000128746032,0.4590550065040588,0.368328183889389,293.1610717773437,297.1499938964844,293.1499938964844,0.030382489785552,-5341.77587890625,304.1504821777344,0.5764416456222534,0.0741306394338607,0.3403489291667938,291.1720886230469,291.1499938964844,270.5885925292969,267.9887390136719,283.6885986328125,293.1611022949219,291.1673583984375,1.0,0.2722978293895721,0.8160869479179382,0.8160869479179382,1.0,1.0,-1.2831100225448608,0.5385817885398865,0.7445282340049744,0.2791741788387298,0.0,0.0,0.4074109494686126,48.85260009765625,82.0,-57.42162704467773,-9575.5498046875,226.5207672119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939453125,306.66180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.275390625,18000.0,0.0,0.0,0.2191504687070846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207481503486633,0.320752888917923,-4.742863893625327e-06,0.0,0.0002224098716396,0.0,0.0,14.988064765930176,0.0,0.0,0.0,0.3144817054271698,4.0,0.0,1.0
731280,293.4313049316406,297.1499938964844,293.1499938964844,0.0049267844296991,-365.3954772949219,297.70269775390625,0.4950507283210754,0.050000000745058,0.0463954247534275,293.130859375,297.1499938964844,293.1499938964844,0.0517426207661628,-1497.3551025390625,304.1431884765625,0.6374497413635254,0.0982853770256042,0.0954519361257553,293.2153015136719,297.1499938964844,293.1499938964844,0.2272734493017196,-3432.582275390625,304.1560974121094,0.932241916656494,0.3112565279006958,0.2186106890439987,293.13836669921875,297.1499938964844,293.1499938964844,0.299780935049057,-5784.47021484375,304.1595764160156,0.9990000128746032,0.4590550065040588,0.368328183889389,293.1610717773437,297.1499938964844,293.1499938964844,0.030382489785552,-5341.77587890625,304.1504821777344,0.5764416456222534,0.0741306394338607,0.3403489291667938,291.1720886230469,291.1499938964844,270.5885925292969,267.9887390136719,283.6885986328125,293.1611022949219,291.1673583984375,1.0,0.2722978293895721,0.8160869479179382,0.8160869479179382,1.0,1.0,-1.2831100225448608,0.5385817885398865,0.7445282340049744,0.2791741788387298,0.0,0.0,0.4074109494686126,48.85260009765625,82.0,-57.42162704467773,-9575.5498046875,226.5207672119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939453125,306.66180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.275390625,18000.0,0.0,0.0,0.2191504687070846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207481503486633,0.320752888917923,-4.742863893625327e-06,0.0,0.0002224098716396,0.0,0.0,14.988064765930176,0.0,0.0,0.0,0.3144817054271698,4.0,0.0,1.0
731340,293.4313049316406,297.1499938964844,293.1499938964844,0.0048828488215804,-363.2107238769531,297.5800476074219,0.4808752238750458,0.050000000745058,0.046648122370243,293.1697998046875,297.1499938964844,293.1499938964844,0.0472533702850341,-1418.96875,304.153076171875,0.6084415316581726,0.090922825038433,0.0900338515639305,293.2152404785156,297.1499938964844,293.1499938964844,0.2270413637161255,-3430.78125,304.15447998046875,0.9013765454292296,0.3096159398555755,0.2176791280508041,293.17974853515625,297.1499938964844,293.1499938964844,0.3321654796600342,-6296.2548828125,304.1023254394531,0.9990000128746032,0.451059490442276,0.4011288285255432,293.1615295410156,297.1499938964844,293.1499938964844,0.0305499695241451,-5359.64306640625,304.1500549316406,0.5565316081047058,0.0737634152173996,0.340178519487381,291.12176513671875,291.1499938964844,270.6583251953125,268.04620361328125,283.6763000488281,293.1614685058594,291.1173400878906,1.0,0.2851096093654632,0.8159348368644714,0.8159348368644714,1.0,1.0,-1.3149547576904297,0.5544185638427734,0.7605361938476562,0.2833919525146484,0.0,0.0,0.414547860622406,56.00550079345703,85.0,-66.14974212646484,-9762.9033203125,254.3246917724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8133544921875,306.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.345703125,18000.0,0.0,0.0,0.2163009047508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267769813537597,0.3267817497253418,-4.751782398670912e-06,0.0,0.0002195179113186,0.0,0.0,15.34253978729248,0.0,0.0,0.0,0.3158863186836242,4.0,0.0,1.0
731400,293.4313049316406,297.1499938964844,293.1499938964844,0.0048828488215804,-363.2107238769531,297.5800476074219,0.4808752238750458,0.050000000745058,0.046648122370243,293.1697998046875,297.1499938964844,293.1499938964844,0.0472533702850341,-1418.96875,304.153076171875,0.6084415316581726,0.090922825038433,0.0900338515639305,293.2152404785156,297.1499938964844,293.1499938964844,0.2270413637161255,-3430.78125,304.15447998046875,0.9013765454292296,0.3096159398555755,0.2176791280508041,293.17974853515625,297.1499938964844,293.1499938964844,0.3321654796600342,-6296.2548828125,304.1023254394531,0.9990000128746032,0.451059490442276,0.4011288285255432,293.1615295410156,297.1499938964844,293.1499938964844,0.0305499695241451,-5359.64306640625,304.1500549316406,0.5565316081047058,0.0737634152173996,0.340178519487381,291.12176513671875,291.1499938964844,270.6583251953125,268.04620361328125,283.6763000488281,293.1614685058594,291.1173400878906,1.0,0.2851096093654632,0.8159348368644714,0.8159348368644714,1.0,1.0,-1.3149547576904297,0.5544185638427734,0.7605361938476562,0.2833919525146484,0.0,0.0,0.414547860622406,56.00550079345703,85.0,-66.14974212646484,-9762.9033203125,254.3246917724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8133544921875,306.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.345703125,18000.0,0.0,0.0,0.2163009047508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267769813537597,0.3267817497253418,-4.751782398670912e-06,0.0,0.0002195179113186,0.0,0.0,15.34253978729248,0.0,0.0,0.0,0.3158863186836242,4.0,0.0,1.0
731460,293.4382629394531,297.1499938964844,293.1499938964844,0.0048245056532323,-359.6522827148437,297.45050048828125,0.4632720053195953,0.050000000745058,0.0469552092254161,293.2196960449219,297.1499938964844,293.1499938964844,0.038785982877016,-1272.9825439453125,304.1661376953125,0.5632714629173279,0.0802877321839332,0.0805585458874702,293.2152404785156,297.1499938964844,293.1499938964844,0.226274773478508,-3421.861572265625,304.1543273925781,0.8736411333084106,0.3079583644866943,0.2167595773935318,293.25030517578125,297.1499938964844,293.1499938964844,0.3498972654342651,-6558.22802734375,304.0920104980469,0.9878540635108948,0.4359908103942871,0.4170361459255218,293.1624755859375,297.1499938964844,293.1499938964844,0.0305394753813743,-5360.1640625,304.1500549316406,0.5364299416542053,0.0732786431908607,0.3396537601947784,291.09722900390625,291.1499938964844,270.7313232421875,268.10614013671875,283.6978759765625,293.17315673828125,291.10040283203125,1.0,0.2953680157661438,0.815167248249054,0.815167248249054,1.0,1.0,-1.3221595287322998,0.5582483410835266,0.7639111876487732,0.2833369374275207,0.0,0.0,0.4240182936191559,64.26412963867188,88.0,-13.267499923706056,-9908.841796875,275.5486145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.708984375,306.7103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.654296875,18000.0,0.0,0.0,0.2148654162883758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388663530349731,0.3388711512088775,-4.789257673110114e-06,0.0,0.0002180610754294,0.0,0.0,16.124319076538086,0.0,0.0,0.0,0.3190157413482666,4.0,0.0,1.0
731520,293.4382629394531,297.1499938964844,293.1499938964844,0.0048245056532323,-359.6522827148437,297.45050048828125,0.4632720053195953,0.050000000745058,0.0469552092254161,293.2196960449219,297.1499938964844,293.1499938964844,0.038785982877016,-1272.9825439453125,304.1661376953125,0.5632714629173279,0.0802877321839332,0.0805585458874702,293.2152404785156,297.1499938964844,293.1499938964844,0.226274773478508,-3421.861572265625,304.1543273925781,0.8736411333084106,0.3079583644866943,0.2167595773935318,293.25030517578125,297.1499938964844,293.1499938964844,0.3498972654342651,-6558.22802734375,304.0920104980469,0.9878540635108948,0.4359908103942871,0.4170361459255218,293.1624755859375,297.1499938964844,293.1499938964844,0.0305394753813743,-5360.1640625,304.1500549316406,0.5364299416542053,0.0732786431908607,0.3396537601947784,291.09722900390625,291.1499938964844,270.7313232421875,268.10614013671875,283.6978759765625,293.17315673828125,291.10040283203125,1.0,0.2953680157661438,0.815167248249054,0.815167248249054,1.0,1.0,-1.3221595287322998,0.5582483410835266,0.7639111876487732,0.2833369374275207,0.0,0.0,0.4240182936191559,64.26412963867188,88.0,-13.267499923706056,-9908.841796875,275.5486145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.708984375,306.7103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.654296875,18000.0,0.0,0.0,0.2148654162883758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388663530349731,0.3388711512088775,-4.789257673110114e-06,0.0,0.0002180610754294,0.0,0.0,16.124319076538086,0.0,0.0,0.0,0.3190157413482666,4.0,0.0,1.0
731580,293.447265625,297.1499938964844,293.1499938964844,0.0047430917620658,-353.3637390136719,297.3589782714844,0.4443960189819336,0.050000000745058,0.0472897179424762,293.2421264648437,297.1499938964844,293.1499938964844,0.0323111452162265,-1159.5499267578125,304.1712341308594,0.5254138708114624,0.0739256665110588,0.0737237930297851,293.2156677246094,297.1499938964844,293.1499938964844,0.2238208204507827,-3391.0107421875,304.15692138671875,0.8495869040489197,0.3062218427658081,0.2158368974924087,293.2804870605469,297.1499938964844,293.1499938964844,0.3390130400657654,-6385.69921875,304.12847900390625,0.9558507204055786,0.427251935005188,0.4073281288146972,293.1643371582031,297.1499938964844,293.1499938964844,0.0300735179334878,-5315.51318359375,304.1508178710937,0.5186818242073059,0.0725894421339035,0.3384890854358673,291.1619873046875,291.1499938964844,270.80731201171875,268.1683044433594,283.7594909667969,293.1907043457031,291.1650390625,1.0,0.3026392161846161,0.8143996596336365,0.8143996596336365,1.0,1.0,-1.2993720769882202,0.5474955439567566,0.7518765330314636,0.2782446146011352,0.0,0.0,0.4179542660713196,72.82981872558594,76.0,49.33629989624024,-9750.310546875,285.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5785827636719,306.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.814453125,18000.0,0.0,0.0,0.2142099887132644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368423879146576,0.3368472158908844,-4.804530362889636e-06,0.0,0.0002173959073843,0.0,0.0,16.05790901184082,0.0,0.0,0.0,0.3187605142593384,4.0,0.0,1.0
731640,293.447265625,297.1499938964844,293.1499938964844,0.0047430917620658,-353.3637390136719,297.3589782714844,0.4443960189819336,0.050000000745058,0.0472897179424762,293.2421264648437,297.1499938964844,293.1499938964844,0.0323111452162265,-1159.5499267578125,304.1712341308594,0.5254138708114624,0.0739256665110588,0.0737237930297851,293.2156677246094,297.1499938964844,293.1499938964844,0.2238208204507827,-3391.0107421875,304.15692138671875,0.8495869040489197,0.3062218427658081,0.2158368974924087,293.2804870605469,297.1499938964844,293.1499938964844,0.3390130400657654,-6385.69921875,304.12847900390625,0.9558507204055786,0.427251935005188,0.4073281288146972,293.1643371582031,297.1499938964844,293.1499938964844,0.0300735179334878,-5315.51318359375,304.1508178710937,0.5186818242073059,0.0725894421339035,0.3384890854358673,291.1619873046875,291.1499938964844,270.80731201171875,268.1683044433594,283.7594909667969,293.1907043457031,291.1650390625,1.0,0.3026392161846161,0.8143996596336365,0.8143996596336365,1.0,1.0,-1.2993720769882202,0.5474955439567566,0.7518765330314636,0.2782446146011352,0.0,0.0,0.4179542660713196,72.82981872558594,76.0,49.33629989624024,-9750.310546875,285.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5785827636719,306.6614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.814453125,18000.0,0.0,0.0,0.2142099887132644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368423879146576,0.3368472158908844,-4.804530362889636e-06,0.0,0.0002173959073843,0.0,0.0,16.05790901184082,0.0,0.0,0.0,0.3187605142593384,4.0,0.0,1.0
731700,293.4504089355469,297.1499938964844,293.1499938964844,0.0046973498538136,-350.14910888671875,297.3043518066406,0.4409180283546448,0.050000000745058,0.047362882643938,293.24755859375,297.1499938964844,293.1499938964844,0.0302928257733583,-1123.3623046875,304.1710510253906,0.5158092379570007,0.0716903284192085,0.0714749544858932,293.2159423828125,297.1499938964844,293.1499938964844,0.2229156047105789,-3379.926025390625,304.1573181152344,0.8445561528205872,0.3053354024887085,0.2152760922908783,293.2857360839844,297.1499938964844,293.1499938964844,0.3362513482570648,-6340.85693359375,304.1373596191406,0.9478623867034912,0.4245650172233581,0.4044787883758545,293.165283203125,297.1499938964844,293.1499938964844,0.0298106633126735,-5291.3857421875,304.1511535644531,0.5147156715393066,0.0722176358103752,0.337180495262146,291.17205810546875,291.1499938964844,270.8462829589844,268.2001037597656,283.7843933105469,293.1952514648437,291.1732788085937,1.0,0.3034353852272033,0.8140158653259277,0.8140158653259277,1.0,1.0,-1.2910956144332886,0.5436700582504272,0.7474255561828613,0.276138573884964,0.0,0.0,0.4154206812381744,74.6468276977539,76.0,36.808692932128906,-9653.36328125,286.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5379943847656,306.6109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.908203125,18000.0,0.0,0.0,0.213802233338356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330489695072174,0.3330537676811218,-4.793380412593251e-06,0.0,0.000216982080019,0.0,0.0,15.812664985656738,0.0,0.0,0.0,0.317825585603714,4.0,0.0,1.0
731760,293.4526062011719,297.1499938964844,293.1499938964844,0.004649868234992,-346.8114929199219,297.2504577636719,0.4400905072689056,0.050000000745058,0.0473809987306594,293.25146484375,297.1499938964844,293.1499938964844,0.028399933129549,-1094.3255615234375,304.170654296875,0.5095748901367188,0.0696837902069091,0.0694923102855682,293.2160949707031,297.1499938964844,293.1499938964844,0.2219968885183334,-3368.694091796875,304.1576538085937,0.8427783846855164,0.3044693768024444,0.2146805226802826,293.28814697265625,297.1499938964844,293.1499938964844,0.3340016007423401,-6304.658203125,304.1437072753906,0.9444979429244996,0.4223679304122925,0.4022099673748016,293.1660461425781,297.1499938964844,293.1499938964844,0.0295165423303842,-5264.607421875,304.1514892578125,0.5130683779716492,0.0718734636902809,0.3356600105762481,291.1795349121094,291.1499938964844,270.8858642578125,268.2323608398437,283.8074951171875,293.1982727050781,291.1810607910156,1.0,0.3028783798217773,0.8138042688369751,0.8138042688369751,1.0,1.0,-1.283473253250122,0.5401933789253235,0.7432798743247986,0.2741227447986603,0.0,0.0,0.4127120673656463,75.00505065917969,64.0,30.905118942260746,-9572.6845703125,283.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5120544433594,306.5782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.716796875,18000.0,0.0,0.0,0.2133135795593261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299205303192138,0.3299253284931183,-4.782064934261143e-06,0.0,0.0002164861653,0.0,0.0,15.605436325073242,0.0,0.0,0.0,0.316979706287384,4.0,0.0,1.0
731820,293.45489501953125,297.1499938964844,293.1499938964844,0.0045473300851881,-339.588134765625,297.1465148925781,0.4437542855739593,0.050000000745058,0.0473031103610992,293.25750732421875,297.1499938964844,293.1499938964844,0.0253742504864931,-1031.17529296875,304.1688537597656,0.5024564862251282,0.065889187157154,0.0657658874988555,293.2160339355469,297.1499938964844,293.1499938964844,0.2201544195413589,-3346.212890625,304.1581726074219,0.8457730412483215,0.3028102517127991,0.21344855427742,293.2890014648437,297.1499938964844,293.1499938964844,0.3301646709442138,-6243.9033203125,304.1520690917969,0.9471842050552368,0.4186903238296509,0.3984701037406921,293.1668701171875,297.1499938964844,293.1499938964844,0.0288706235587596,-5222.42236328125,304.1519775390625,0.5145384669303894,0.0712979212403297,0.3325116038322449,291.1926574707031,291.1499938964844,270.9666748046875,268.2980651855469,283.8514099121094,293.2021789550781,291.193359375,1.0,0.2985062897205353,0.813381016254425,0.813381016254425,1.0,1.0,-1.2691587209701538,0.5337329506874084,0.7354257702827454,0.2701646387577057,0.0,0.0,0.406052678823471,72.69107055664062,52.0,19.327045440673828,-9407.2373046875,272.9718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955749511719,306.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.5390625,18000.0,0.0,0.0,0.2120770066976547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222762644290924,0.3222810328006744,-4.756488124257885e-06,0.0,0.0002152312081307,0.0,0.0,15.110774993896484,0.0,0.0,0.0,0.3149649500846863,4.0,0.0,1.0
731880,293.45489501953125,297.1499938964844,293.1499938964844,0.0045473300851881,-339.588134765625,297.1465148925781,0.4437542855739593,0.050000000745058,0.0473031103610992,293.25750732421875,297.1499938964844,293.1499938964844,0.0253742504864931,-1031.17529296875,304.1688537597656,0.5024564862251282,0.065889187157154,0.0657658874988555,293.2160339355469,297.1499938964844,293.1499938964844,0.2201544195413589,-3346.212890625,304.1581726074219,0.8457730412483215,0.3028102517127991,0.21344855427742,293.2890014648437,297.1499938964844,293.1499938964844,0.3301646709442138,-6243.9033203125,304.1520690917969,0.9471842050552368,0.4186903238296509,0.3984701037406921,293.1668701171875,297.1499938964844,293.1499938964844,0.0288706235587596,-5222.42236328125,304.1519775390625,0.5145384669303894,0.0712979212403297,0.3325116038322449,291.1926574707031,291.1499938964844,270.9666748046875,268.2980651855469,283.8514099121094,293.2021789550781,291.193359375,1.0,0.2985062897205353,0.813381016254425,0.813381016254425,1.0,1.0,-1.2691587209701538,0.5337329506874084,0.7354257702827454,0.2701646387577057,0.0,0.0,0.406052678823471,72.69107055664062,52.0,19.327045440673828,-9407.2373046875,272.9718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955749511719,306.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.5390625,18000.0,0.0,0.0,0.2120770066976547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222762644290924,0.3222810328006744,-4.756488124257885e-06,0.0,0.0002152312081307,0.0,0.0,15.110774993896484,0.0,0.0,0.0,0.3149649500846863,4.0,0.0,1.0
731940,293.4554443359375,297.1499938964844,293.1499938964844,0.0044397599995136,-332.02996826171875,297.04302978515625,0.4535070657730102,0.050000000745058,0.0471171624958515,293.26287841796875,297.1499938964844,293.1499938964844,0.0224872455000877,-971.9363403320312,304.1673889160156,0.4994908571243286,0.0620774365961551,0.0619825907051563,293.2154846191406,297.1499938964844,293.1499938964844,0.2184203118085861,-3325.157470703125,304.1583251953125,0.855918288230896,0.3012440800666809,0.2121988385915756,293.2875671386719,297.1499938964844,293.1499938964844,0.3267903327941894,-6191.4931640625,304.1569519042969,0.9590978622436525,0.4154587090015411,0.395157128572464,293.1669006347656,297.1499938964844,293.1499938964844,0.0280838273465633,-5160.767578125,304.1524963378906,0.521324634552002,0.0708663910627365,0.3294889330863952,291.1986999511719,291.1499938964844,271.04937744140625,268.3651123046875,283.8943176269531,293.2051086425781,291.1991577148437,1.0,0.2908570170402527,0.812957763671875,0.812957763671875,1.0,1.0,-1.2552886009216309,0.5275355577468872,0.7277529835700989,0.2661828994750976,0.0,0.0,0.3991285264492035,67.50186920166016,40.0,10.837157249450684,-9249.02734375,256.4096984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52056884765625,306.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.07421875,18000.0,0.0,0.0,0.2104051262140274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141456544399261,0.3141503930091858,-4.7283165258704685e-06,0.0,0.000213534454815,0.0,0.0,14.590279579162598,0.0,0.0,0.0,0.3128388226032257,4.0,0.0,1.0
732000,293.4554443359375,297.1499938964844,293.1499938964844,0.0044397599995136,-332.02996826171875,297.04302978515625,0.4535070657730102,0.050000000745058,0.0471171624958515,293.26287841796875,297.1499938964844,293.1499938964844,0.0224872455000877,-971.9363403320312,304.1673889160156,0.4994908571243286,0.0620774365961551,0.0619825907051563,293.2154846191406,297.1499938964844,293.1499938964844,0.2184203118085861,-3325.157470703125,304.1583251953125,0.855918288230896,0.3012440800666809,0.2121988385915756,293.2875671386719,297.1499938964844,293.1499938964844,0.3267903327941894,-6191.4931640625,304.1569519042969,0.9590978622436525,0.4154587090015411,0.395157128572464,293.1669006347656,297.1499938964844,293.1499938964844,0.0280838273465633,-5160.767578125,304.1524963378906,0.521324634552002,0.0708663910627365,0.3294889330863952,291.1986999511719,291.1499938964844,271.04937744140625,268.3651123046875,283.8943176269531,293.2051086425781,291.1991577148437,1.0,0.2908570170402527,0.812957763671875,0.812957763671875,1.0,1.0,-1.2552886009216309,0.5275355577468872,0.7277529835700989,0.2661828994750976,0.0,0.0,0.3991285264492035,67.50186920166016,40.0,10.837157249450684,-9249.02734375,256.4096984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52056884765625,306.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.07421875,18000.0,0.0,0.0,0.2104051262140274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141456544399261,0.3141503930091858,-4.7283165258704685e-06,0.0,0.000213534454815,0.0,0.0,14.590279579162598,0.0,0.0,0.0,0.3128388226032257,4.0,0.0,1.0
732060,293.4549865722656,297.1499938964844,293.1499938964844,0.004329290241003,-324.22509765625,296.941162109375,0.4690439105033874,0.050000000745058,0.0468616709113121,293.2682800292969,297.1499938964844,293.1499938964844,0.0196640864014625,-909.2608642578124,304.16632080078125,0.4993601441383362,0.0581213571131229,0.0580087192356586,293.21466064453125,297.1499938964844,293.1499938964844,0.2167231291532516,-3304.558837890625,304.15838623046875,0.8730424046516418,0.2997523844242096,0.2109503746032714,293.2852478027344,297.1499938964844,293.1499938964844,0.3235441744327545,-6141.677734375,304.1600036621094,0.977406680583954,0.4124421179294586,0.392010360956192,293.1663513183594,297.1499938964844,293.1499938964844,0.0276989601552486,-5114.865234375,304.1523132324219,0.533393919467926,0.0705485418438911,0.326667457818985,291.2029724121094,291.1499938964844,271.13360595703125,268.4332275390625,283.9367370605469,293.2078552246094,291.2032165527344,1.0,0.2808228433132171,0.8126545548439026,0.8126545548439026,1.0,1.0,-1.2415488958358765,0.5214551687240601,0.7200937271118164,0.2621515691280365,0.0,0.0,0.3917640447616577,60.46059799194336,28.0,6.513208866119385,-9094.470703125,236.31056213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.575927734375,306.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.025390625,18000.0,0.0,0.0,0.2082654386758804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057238459587097,0.305728554725647,-4.699855253420537e-06,0.0,0.0002113629452651,0.0,0.0,14.06228733062744,0.0,0.0,0.0,0.310674637556076,4.0,0.0,1.0
732120,293.4549865722656,297.1499938964844,293.1499938964844,0.004329290241003,-324.22509765625,296.941162109375,0.4690439105033874,0.050000000745058,0.0468616709113121,293.2682800292969,297.1499938964844,293.1499938964844,0.0196640864014625,-909.2608642578124,304.16632080078125,0.4993601441383362,0.0581213571131229,0.0580087192356586,293.21466064453125,297.1499938964844,293.1499938964844,0.2167231291532516,-3304.558837890625,304.15838623046875,0.8730424046516418,0.2997523844242096,0.2109503746032714,293.2852478027344,297.1499938964844,293.1499938964844,0.3235441744327545,-6141.677734375,304.1600036621094,0.977406680583954,0.4124421179294586,0.392010360956192,293.1663513183594,297.1499938964844,293.1499938964844,0.0276989601552486,-5114.865234375,304.1523132324219,0.533393919467926,0.0705485418438911,0.326667457818985,291.2029724121094,291.1499938964844,271.13360595703125,268.4332275390625,283.9367370605469,293.2078552246094,291.2032165527344,1.0,0.2808228433132171,0.8126545548439026,0.8126545548439026,1.0,1.0,-1.2415488958358765,0.5214551687240601,0.7200937271118164,0.2621515691280365,0.0,0.0,0.3917640447616577,60.46059799194336,28.0,6.513208866119385,-9094.470703125,236.31056213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.575927734375,306.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.025390625,18000.0,0.0,0.0,0.2082654386758804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057238459587097,0.305728554725647,-4.699855253420537e-06,0.0,0.0002113629452651,0.0,0.0,14.06228733062744,0.0,0.0,0.0,0.310674637556076,4.0,0.0,1.0
732180,293.4539794921875,297.1499938964844,293.1499938964844,0.0042177508585155,-316.263916015625,296.84185791015625,0.4854569733142853,0.050000000745058,0.0465638861060142,293.2738342285156,297.1499938964844,293.1499938964844,0.0169901251792907,-843.3109741210938,304.16534423828125,0.5019415616989136,0.0539987385272979,0.0538298524916172,293.2136535644531,297.1499938964844,293.1499938964844,0.2150075882673263,-3283.67138671875,304.158447265625,0.8982011079788208,0.2983174920082092,0.209711268544197,293.282470703125,297.1499938964844,293.1499938964844,0.3198705017566681,-6087.30908203125,304.16290283203125,0.9989998936653136,0.4095780551433563,0.3887715935707092,293.1654663085937,297.1499938964844,293.1499938964844,0.0273266844451427,-5071.33837890625,304.15216064453125,0.5515633225440979,0.0703135505318641,0.3240377604961395,291.2086181640625,291.1499938964844,271.218994140625,268.50213623046875,283.9794616699219,293.21063232421875,291.2095642089844,1.0,0.2689416110515594,0.8123513460159302,0.8123513460159302,1.0,1.0,-1.227318525314331,0.5151698589324951,0.7121487259864807,0.2579925954341888,0.0,0.0,0.383656233549118,52.28655624389648,25.0,9.6692533493042,-8955.123046875,214.1414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6500244140625,306.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0390625,18000.0,0.0,0.0,0.2056747525930404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969342470169067,0.2969388961791992,-4.6713043957424816e-06,0.0,0.0002087337197735,0.0,0.0,13.52401065826416,0.0,0.0,0.0,0.3084620237350464,4.0,0.0,1.0
732240,293.4539794921875,297.1499938964844,293.1499938964844,0.0042177508585155,-316.263916015625,296.84185791015625,0.4854569733142853,0.050000000745058,0.0465638861060142,293.2738342285156,297.1499938964844,293.1499938964844,0.0169901251792907,-843.3109741210938,304.16534423828125,0.5019415616989136,0.0539987385272979,0.0538298524916172,293.2136535644531,297.1499938964844,293.1499938964844,0.2150075882673263,-3283.67138671875,304.158447265625,0.8982011079788208,0.2983174920082092,0.209711268544197,293.282470703125,297.1499938964844,293.1499938964844,0.3198705017566681,-6087.30908203125,304.16290283203125,0.9989998936653136,0.4095780551433563,0.3887715935707092,293.1654663085937,297.1499938964844,293.1499938964844,0.0273266844451427,-5071.33837890625,304.15216064453125,0.5515633225440979,0.0703135505318641,0.3240377604961395,291.2086181640625,291.1499938964844,271.218994140625,268.50213623046875,283.9794616699219,293.21063232421875,291.2095642089844,1.0,0.2689416110515594,0.8123513460159302,0.8123513460159302,1.0,1.0,-1.227318525314331,0.5151698589324951,0.7121487259864807,0.2579925954341888,0.0,0.0,0.383656233549118,52.28655624389648,25.0,9.6692533493042,-8955.123046875,214.1414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6500244140625,306.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0390625,18000.0,0.0,0.0,0.2056747525930404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969342470169067,0.2969388961791992,-4.6713043957424816e-06,0.0,0.0002087337197735,0.0,0.0,13.52401065826416,0.0,0.0,0.0,0.3084620237350464,4.0,0.0,1.0
732300,293.4531555175781,297.1499938964844,293.1499938964844,0.0041685495525598,-312.6690673828125,296.79608154296875,0.4908593893051147,0.050000000745058,0.046467013657093,293.2746276855469,297.1499938964844,293.1499938964844,0.0158314891159534,-812.0664672851562,304.1646423339844,0.501177191734314,0.0522723756730556,0.0518737956881523,293.21307373046875,297.1499938964844,293.1499938964844,0.2141134142875671,-3272.685546875,304.1585388183594,0.9076828956604004,0.2976251244544983,0.2091489881277084,293.2766418457031,297.1499938964844,293.1499938964844,0.3094877600669861,-5922.1923828125,304.1795349121094,0.9990000128746032,0.4090341627597809,0.377838671207428,293.1648864746094,297.1499938964844,293.1499938964844,0.027161655947566,-5053.70458984375,304.1520690917969,0.5584741830825806,0.0702329650521278,0.3231312930583954,291.216552734375,291.1499938964844,271.26202392578125,268.53680419921875,284.0100402832031,293.2093200683594,291.2193603515625,1.0,0.2635221183300018,0.8121997117996216,0.8121997117996216,1.0,1.0,-1.210302472114563,0.5072381496429443,0.7030643224716187,0.2543632686138153,0.0,0.0,0.3784734606742859,49.46181869506836,25.0,22.519716262817383,-8840.1962890625,202.44874572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927795410156,306.45709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.447265625,18000.0,0.0,0.0,0.2042055875062942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918435037136078,0.2918481528759002,-4.656151759263594e-06,0.0,0.0002072427159873,0.0,0.0,13.220291137695312,0.0,0.0,0.0,0.3072135150432586,4.0,0.0,1.0
732360,293.4518127441406,297.1499938964844,293.1499938964844,0.0041195168159902,-308.9777526855469,296.7572937011719,0.4959448277950287,0.050000000745058,0.0463814735412597,293.2721252441406,297.1499938964844,293.1499938964844,0.0150200948119163,-788.8984375,304.1634521484375,0.5017910599708557,0.0511829629540443,0.0504675358533859,293.2126159667969,297.1499938964844,293.1499938964844,0.2130692899227142,-3259.705322265625,304.15887451171875,0.9173359870910645,0.2969197332859039,0.208596646785736,293.2632751464844,297.1499938964844,293.1499938964844,0.2979490756988525,-5741.2060546875,304.195068359375,0.9990000128746032,0.4100506603717804,0.3663515150547027,293.1642761230469,297.1499938964844,293.1499938964844,0.0269543454051017,-5034.79248046875,304.1520690917969,0.5650804042816162,0.0701613277196884,0.322360098361969,291.2338256835937,291.1499938964844,271.3052062988281,268.5715637207031,284.0385131835937,293.20294189453125,291.23699951171875,1.0,0.2582999765872955,0.8120973110198975,0.8120973110198975,1.0,1.0,-1.193132996559143,0.4992754757404327,0.6938575506210327,0.2506530880928039,0.0,0.0,0.3711666762828827,46.93816375732422,25.0,33.02022171020508,-8695.1171875,191.65956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74658203125,306.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18074.431640625,18000.0,0.0,0.0,0.202529951930046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851555943489074,0.2851602137088775,-4.63849255538662e-06,0.0,0.0002055421500699,0.0,0.0,12.831716537475586,0.0,0.0,0.0,0.3056226074695587,4.0,0.0,1.0
732420,293.4476013183594,297.1499938964844,293.1499938964844,0.0040317387320101,-302.61785888671875,296.67041015625,0.5053006410598755,0.050000000745058,0.0462418347597122,293.2641296386719,297.1499938964844,293.1499938964844,0.0141367623582482,-762.682861328125,304.1565246582031,0.5058079957962036,0.050000000745058,0.0488280579447746,293.2118835449219,297.1499938964844,293.1499938964844,0.2114800363779068,-3240.342041015625,304.1585388183594,0.9351693987846376,0.2954817414283752,0.2074932903051376,293.2244873046875,297.1499938964844,293.1499938964844,0.2785553932189941,-5438.05859375,304.2119445800781,0.9990000128746032,0.4150172770023346,0.3467819392681122,293.1629943847656,297.1499938964844,293.1499938964844,0.0267075542360544,-5012.4306640625,304.1517944335937,0.576944887638092,0.0700573399662971,0.3211359679698944,291.243408203125,291.1499938964844,271.3918762207031,268.6412353515625,284.0850524902344,293.182861328125,291.2435302734375,1.0,0.2496546506881714,0.8118925094604492,0.8118925094604492,1.0,1.0,-1.164710521697998,0.4862217605113983,0.6784887909889221,0.2442537546157837,0.0,0.0,0.3576669991016388,42.813232421875,28.0,12.817357063293455,-8412.3681640625,174.4905548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8963317871094,306.46929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.671875,18000.0,0.0,0.0,0.1983622312545776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703863680362701,0.2703909575939178,-4.594802703650203e-06,0.0,0.0002013124467339,0.0,0.0,11.979450225830078,0.0,0.0,0.0,0.3021711409091949,4.0,0.0,1.0
732480,293.4476013183594,297.1499938964844,293.1499938964844,0.0040317387320101,-302.61785888671875,296.67041015625,0.5053006410598755,0.050000000745058,0.0462418347597122,293.2641296386719,297.1499938964844,293.1499938964844,0.0141367623582482,-762.682861328125,304.1565246582031,0.5058079957962036,0.050000000745058,0.0488280579447746,293.2118835449219,297.1499938964844,293.1499938964844,0.2114800363779068,-3240.342041015625,304.1585388183594,0.9351693987846376,0.2954817414283752,0.2074932903051376,293.2244873046875,297.1499938964844,293.1499938964844,0.2785553932189941,-5438.05859375,304.2119445800781,0.9990000128746032,0.4150172770023346,0.3467819392681122,293.1629943847656,297.1499938964844,293.1499938964844,0.0267075542360544,-5012.4306640625,304.1517944335937,0.576944887638092,0.0700573399662971,0.3211359679698944,291.243408203125,291.1499938964844,271.3918762207031,268.6412353515625,284.0850524902344,293.182861328125,291.2435302734375,1.0,0.2496546506881714,0.8118925094604492,0.8118925094604492,1.0,1.0,-1.164710521697998,0.4862217605113983,0.6784887909889221,0.2442537546157837,0.0,0.0,0.3576669991016388,42.813232421875,28.0,12.817357063293455,-8412.3681640625,174.4905548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8963317871094,306.46929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.671875,18000.0,0.0,0.0,0.1983622312545776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703863680362701,0.2703909575939178,-4.594802703650203e-06,0.0,0.0002013124467339,0.0,0.0,11.979450225830078,0.0,0.0,0.0,0.3021711409091949,4.0,0.0,1.0
732540,293.4435729980469,297.1499938964844,293.1499938964844,0.0039517683908343,-296.8952331542969,296.5787353515625,0.5125654935836792,0.050000000745058,0.046148769557476,293.261474609375,297.1499938964844,293.1499938964844,0.0138946156948804,-756.36865234375,304.1217041015625,0.5125661492347717,0.050000000745058,0.0485970415174961,293.2113342285156,297.1499938964844,293.1499938964844,0.210094541311264,-3223.587158203125,304.1579895019531,0.947712242603302,0.2940236330032348,0.2064104080200195,293.1816711425781,297.1499938964844,293.1499938964844,0.2648255527019501,-5224.61181640625,304.2138366699219,0.9990000128746032,0.4218128621578216,0.3331005871295929,293.1618347167969,297.1499938964844,293.1499938964844,0.0265628509223461,-4999.4208984375,304.15142822265625,0.5856138467788696,0.0699679628014564,0.320282518863678,291.2428283691406,291.1499938964844,271.4786376953125,268.7108459472656,284.1224060058594,293.1627197265625,291.2416381835937,1.0,0.2438278347253799,0.8116877675056458,0.8116877675056458,1.0,1.0,-1.145570993423462,0.4775772392749786,0.6679937839508057,0.2395971566438675,0.0,0.0,0.3451760113239288,40.0577278137207,31.0,-2.494720458984375,-8199.6611328125,163.37869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0662536621094,306.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18069.486328125,18000.0,0.0,0.0,0.1933374851942062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576342225074768,0.2576387822628021,-4.556145995593397e-06,0.0,0.0001962129754247,0.0,0.0,11.261178970336914,0.0,0.0,0.0,0.2992134392261505,4.0,0.0,1.0
732600,293.4435729980469,297.1499938964844,293.1499938964844,0.0039517683908343,-296.8952331542969,296.5787353515625,0.5125654935836792,0.050000000745058,0.046148769557476,293.261474609375,297.1499938964844,293.1499938964844,0.0138946156948804,-756.36865234375,304.1217041015625,0.5125661492347717,0.050000000745058,0.0485970415174961,293.2113342285156,297.1499938964844,293.1499938964844,0.210094541311264,-3223.587158203125,304.1579895019531,0.947712242603302,0.2940236330032348,0.2064104080200195,293.1816711425781,297.1499938964844,293.1499938964844,0.2648255527019501,-5224.61181640625,304.2138366699219,0.9990000128746032,0.4218128621578216,0.3331005871295929,293.1618347167969,297.1499938964844,293.1499938964844,0.0265628509223461,-4999.4208984375,304.15142822265625,0.5856138467788696,0.0699679628014564,0.320282518863678,291.2428283691406,291.1499938964844,271.4786376953125,268.7108459472656,284.1224060058594,293.1627197265625,291.2416381835937,1.0,0.2438278347253799,0.8116877675056458,0.8116877675056458,1.0,1.0,-1.145570993423462,0.4775772392749786,0.6679937839508057,0.2395971566438675,0.0,0.0,0.3451760113239288,40.0577278137207,31.0,-2.494720458984375,-8199.6611328125,163.37869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0662536621094,306.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18069.486328125,18000.0,0.0,0.0,0.1933374851942062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576342225074768,0.2576387822628021,-4.556145995593397e-06,0.0,0.0001962129754247,0.0,0.0,11.261178970336914,0.0,0.0,0.0,0.2992134392261505,4.0,0.0,1.0
732660,293.4408874511719,297.1499938964844,293.1499938964844,0.0038760213647037,-291.5909729003906,296.4769897460937,0.5172625184059143,0.050000000745058,0.046094786375761,293.2701416015625,297.1499938964844,293.1499938964844,0.0137045085430145,-752.22998046875,304.0576477050781,0.5172625184059143,0.050000000745058,0.0485400334000587,293.2109680175781,297.1499938964844,293.1499938964844,0.2089720666408538,-3210.22509765625,304.1571960449219,0.9545978307724,0.2925477027893066,0.205344945192337,293.1435241699219,297.1499938964844,293.1499938964844,0.2565796077251434,-5098.3779296875,304.20611572265625,0.9990000128746032,0.4287585914134979,0.3248992264270782,293.1610717773437,297.1499938964844,293.1499938964844,0.0264656841754913,-4991.6005859375,304.151123046875,0.5907085537910461,0.0698250904679298,0.3194427192211151,291.2291564941406,291.1499938964844,271.5651550292969,268.7801208496094,284.1631774902344,293.1611022949219,291.2275085449219,1.0,0.2402425706386566,0.8116648197174072,0.8116648197174072,1.0,1.0,-1.133304238319397,0.4721882045269012,0.6611160635948181,0.2362627387046814,0.0,0.0,0.3355002999305725,38.43620681762695,49.0,-15.741619110107422,-8036.052734375,156.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2223205566406,306.4725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.505859375,18000.0,0.0,0.0,0.1877893954515457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24754598736763,0.2475505024194717,-4.524617452261737e-06,0.0,0.0001905823737615,0.0,0.0,10.70365047454834,0.0,0.0,0.0,0.2969076037406921,4.0,0.0,1.0
732720,293.4408874511719,297.1499938964844,293.1499938964844,0.0038760213647037,-291.5909729003906,296.4769897460937,0.5172625184059143,0.050000000745058,0.046094786375761,293.2701416015625,297.1499938964844,293.1499938964844,0.0137045085430145,-752.22998046875,304.0576477050781,0.5172625184059143,0.050000000745058,0.0485400334000587,293.2109680175781,297.1499938964844,293.1499938964844,0.2089720666408538,-3210.22509765625,304.1571960449219,0.9545978307724,0.2925477027893066,0.205344945192337,293.1435241699219,297.1499938964844,293.1499938964844,0.2565796077251434,-5098.3779296875,304.20611572265625,0.9990000128746032,0.4287585914134979,0.3248992264270782,293.1610717773437,297.1499938964844,293.1499938964844,0.0264656841754913,-4991.6005859375,304.151123046875,0.5907085537910461,0.0698250904679298,0.3194427192211151,291.2291564941406,291.1499938964844,271.5651550292969,268.7801208496094,284.1631774902344,293.1611022949219,291.2275085449219,1.0,0.2402425706386566,0.8116648197174072,0.8116648197174072,1.0,1.0,-1.133304238319397,0.4721882045269012,0.6611160635948181,0.2362627387046814,0.0,0.0,0.3355002999305725,38.43620681762695,49.0,-15.741619110107422,-8036.052734375,156.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2223205566406,306.4725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.505859375,18000.0,0.0,0.0,0.1877893954515457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24754598736763,0.2475505024194717,-4.524617452261737e-06,0.0,0.0001905823737615,0.0,0.0,10.70365047454834,0.0,0.0,0.0,0.2969076037406921,4.0,0.0,1.0
