time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732780,293.441162109375,297.1499938964844,293.1499938964844,0.0038059374783188,-286.89263916015625,296.35675048828125,0.5116177797317505,0.050000000745058,0.0461603105068206,293.2950134277344,297.1499938964844,293.1499938964844,0.0134765952825546,-748.2091674804688,303.9464416503906,0.5116177797317505,0.050000000745058,0.0486090295016765,293.2109069824219,297.1499938964844,293.1499938964844,0.2082970142364502,-3202.686767578125,304.1558837890625,0.942305326461792,0.2910141050815582,0.2043412923812866,293.12554931640625,297.1499938964844,293.1499938964844,0.2656778991222381,-5253.5556640625,304.1715393066406,0.9990000128746032,0.4326435923576355,0.3348145484924316,293.160888671875,297.1499938964844,293.1499938964844,0.0264759641140699,-4995.0498046875,304.1507263183594,0.5833880305290222,0.069580890238285,0.318826675415039,291.19696044921875,291.1499938964844,271.65106201171875,268.8488464355469,284.17755126953125,293.160888671875,291.1908264160156,1.0,0.2446590512990951,0.8116418123245239,0.8116418123245239,1.0,1.0,-1.1434104442596436,0.4776311814785003,0.6657792329788208,0.2361609935760498,0.0,0.0,0.3308503031730652,40.26342010498047,67.0,-51.91334533691406,-7980.81640625,163.15231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3315124511719,306.4298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.50390625,18000.0,0.0,0.0,0.1821666806936264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411694824695587,0.2411739826202392,-4.502241154114017e-06,0.0,0.0001848760293796,0.0,0.0,10.35172176361084,0.0,0.0,0.0,0.2954469919204712,4.0,0.0,1.0
732840,293.441162109375,297.1499938964844,293.1499938964844,0.0038059374783188,-286.89263916015625,296.35675048828125,0.5116177797317505,0.050000000745058,0.0461603105068206,293.2950134277344,297.1499938964844,293.1499938964844,0.0134765952825546,-748.2091674804688,303.9464416503906,0.5116177797317505,0.050000000745058,0.0486090295016765,293.2109069824219,297.1499938964844,293.1499938964844,0.2082970142364502,-3202.686767578125,304.1558837890625,0.942305326461792,0.2910141050815582,0.2043412923812866,293.12554931640625,297.1499938964844,293.1499938964844,0.2656778991222381,-5253.5556640625,304.1715393066406,0.9990000128746032,0.4326435923576355,0.3348145484924316,293.160888671875,297.1499938964844,293.1499938964844,0.0264759641140699,-4995.0498046875,304.1507263183594,0.5833880305290222,0.069580890238285,0.318826675415039,291.19696044921875,291.1499938964844,271.65106201171875,268.8488464355469,284.17755126953125,293.160888671875,291.1908264160156,1.0,0.2446590512990951,0.8116418123245239,0.8116418123245239,1.0,1.0,-1.1434104442596436,0.4776311814785003,0.6657792329788208,0.2361609935760498,0.0,0.0,0.3308503031730652,40.26342010498047,67.0,-51.91334533691406,-7980.81640625,163.15231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3315124511719,306.4298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.50390625,18000.0,0.0,0.0,0.1821666806936264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411694824695587,0.2411739826202392,-4.502241154114017e-06,0.0,0.0001848760293796,0.0,0.0,10.35172176361084,0.0,0.0,0.0,0.2954469919204712,4.0,0.0,1.0
732900,293.4425964355469,297.1499938964844,293.1499938964844,0.0037747567985206,-284.9597473144531,296.2840576171875,0.5057002305984497,0.050000000745058,0.0462365336716175,293.31109619140625,297.1499938964844,293.1499938964844,0.0133849466219544,-747.23583984375,303.8771057128906,0.5057002305984497,0.050000000745058,0.0486892983317375,293.21099853515625,297.1499938964844,293.1499938964844,0.2082317024469375,-3202.4716796875,304.1549377441406,0.9295852184295654,0.2902232408523559,0.2038557231426239,293.1317749023437,297.1499938964844,293.1499938964844,0.2765657007694244,-5431.9931640625,304.1477966308594,0.9990000128746032,0.4317437410354614,0.3459964990615845,293.16119384765625,297.1499938964844,293.1499938964844,0.0265180580317974,-5001.1171875,304.1505126953125,0.5755295753479004,0.0693852230906486,0.3184580206871032,291.1663513183594,291.1499938964844,271.69366455078125,268.88287353515625,284.17510986328125,293.1611328125,291.15972900390625,1.0,0.2493099123239517,0.811630368232727,0.811630368232727,1.0,1.0,-1.1559908390045166,0.4840116500854492,0.6719791889190674,0.2371590286493301,0.0,0.0,0.3328098952770233,42.42406463623047,67.0,-68.80110931396484,-8023.1982421875,171.09542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3522644042969,306.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.61328125,18000.0,0.0,0.0,0.1795709133148193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414974123239517,0.2415019124746322,-4.497700047068065e-06,0.0,0.0001822416525101,0.0,0.0,10.357245445251465,0.0,0.0,0.0,0.2954305112361908,4.0,0.0,1.0
732960,293.4444274902344,297.1499938964844,293.1499938964844,0.0037454136181622,-283.15484619140625,296.2094421386719,0.4986174404621124,0.050000000745058,0.0463394038379192,293.3250427246094,297.1499938964844,293.1499938964844,0.0133142014965415,-746.849609375,303.8104858398437,0.4986174404621124,0.050000000745058,0.0487976260483264,293.211181640625,297.1499938964844,293.1499938964844,0.2081837803125381,-3202.440185546875,304.1541442871094,0.9140748977661132,0.2894141376018524,0.2033789455890655,293.149169921875,297.1499938964844,293.1499938964844,0.2908679246902466,-5662.7001953125,304.1221923828125,0.9990000128746032,0.4285658895969391,0.3605388402938843,293.1617431640625,297.1499938964844,293.1499938964844,0.0265397075563669,-5005.2783203125,304.150390625,0.5656057596206665,0.0691310316324234,0.3179638385772705,291.1351623535156,291.1499938964844,271.7359924316406,268.91668701171875,284.1700439453125,293.1640930175781,291.1288757324219,1.0,0.2553505301475525,0.8114428520202637,0.8114428520202637,1.0,1.0,-1.1725304126739502,0.4923048019409179,0.680225670337677,0.2387019693851471,0.0,0.0,0.3369291424751282,45.34319305419922,85.0,-76.7292709350586,-8105.9453125,181.9305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33966064453125,306.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.134765625,18000.0,0.0,0.0,0.1772994697093963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244145929813385,0.2441504299640655,-4.499387159739854e-06,0.0,0.0001799364254111,0.0,0.0,10.485974311828612,0.0,0.0,0.0,0.2959100008010864,4.0,0.0,1.0
733020,293.4452514648437,297.1499938964844,293.1499938964844,0.0036983753088861,-280.2797241210937,296.07177734375,0.4821925461292267,0.050000000745058,0.0466245226562023,293.3480834960937,297.1499938964844,293.1499938964844,0.0132133495062589,-747.0720825195312,303.682861328125,0.4821925461292267,0.050000000745058,0.049097865819931,293.2118225097656,297.1499938964844,293.1499938964844,0.2079514563083648,-3200.45263671875,304.1531677246094,0.8815386891365051,0.2877366244792938,0.2024460434913635,293.2167358398437,297.1499938964844,293.1499938964844,0.3272753059864044,-6236.02734375,304.0710144042969,0.9990000128746032,0.4149733781814575,0.3969562947750091,293.16326904296875,297.1499938964844,293.1499938964844,0.0265304744243621,-5007.111328125,304.1502685546875,0.5420311689376831,0.0685293301939964,0.3167972564697265,291.0816345214844,291.1499938964844,271.8196105957031,268.9833984375,284.1831970214844,293.2235107421875,291.0772399902344,1.0,0.2708902657032013,0.8110678791999817,0.8110678791999817,1.0,1.0,-1.2144588232040403,0.5131224989891052,0.7013362646102905,0.2433245182037353,0.0,0.0,0.3498047292232513,53.41828918457031,88.0,-70.20877075195312,-8342.9970703125,212.0156097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1990051269531,306.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.458984375,18000.0,0.0,0.0,0.1741785556077957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547082901000976,0.2547127902507782,-4.519275989878224e-06,0.0,0.0001767690846463,0.0,0.0,11.034290313720703,0.0,0.0,0.0,0.2980838716030121,4.0,0.0,1.0
733080,293.4452514648437,297.1499938964844,293.1499938964844,0.0036983753088861,-280.2797241210937,296.07177734375,0.4821925461292267,0.050000000745058,0.0466245226562023,293.3480834960937,297.1499938964844,293.1499938964844,0.0132133495062589,-747.0720825195312,303.682861328125,0.4821925461292267,0.050000000745058,0.049097865819931,293.2118225097656,297.1499938964844,293.1499938964844,0.2079514563083648,-3200.45263671875,304.1531677246094,0.8815386891365051,0.2877366244792938,0.2024460434913635,293.2167358398437,297.1499938964844,293.1499938964844,0.3272753059864044,-6236.02734375,304.0710144042969,0.9990000128746032,0.4149733781814575,0.3969562947750091,293.16326904296875,297.1499938964844,293.1499938964844,0.0265304744243621,-5007.111328125,304.1502685546875,0.5420311689376831,0.0685293301939964,0.3167972564697265,291.0816345214844,291.1499938964844,271.8196105957031,268.9833984375,284.1831970214844,293.2235107421875,291.0772399902344,1.0,0.2708902657032013,0.8110678791999817,0.8110678791999817,1.0,1.0,-1.2144588232040403,0.5131224989891052,0.7013362646102905,0.2433245182037353,0.0,0.0,0.3498047292232513,53.41828918457031,88.0,-70.20877075195312,-8342.9970703125,212.0156097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1990051269531,306.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.458984375,18000.0,0.0,0.0,0.1741785556077957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547082901000976,0.2547127902507782,-4.519275989878224e-06,0.0,0.0001767690846463,0.0,0.0,11.034290313720703,0.0,0.0,0.0,0.2980838716030121,4.0,0.0,1.0
733140,293.4466552734375,297.1499938964844,293.1499938964844,0.0036501106806099,-276.41571044921875,295.9825439453125,0.4580230414867401,0.050000000745058,0.0470403656363487,293.3662414550781,297.1499938964844,293.1499938964844,0.0130854556336998,-744.714111328125,303.5639343261719,0.4580230414867401,0.050000000745058,0.0495357699692249,293.2124328613281,297.1499938964844,293.1499938964844,0.2063019573688507,-3179.447509765625,304.1549987792969,0.8470299243927002,0.2860493659973144,0.2016027122735977,293.2680969238281,297.1499938964844,293.1499938964844,0.3160330951213836,-6047.8623046875,304.1156311035156,0.9563576579093932,0.4027519524097442,0.3846268653869629,293.1645812988281,297.1499938964844,293.1499938964844,0.0263060517609119,-4985.23095703125,304.1506042480469,0.516817569732666,0.06792514026165,0.316208004951477,291.109619140625,291.1499938964844,271.90155029296875,269.0487060546875,284.25518798828125,293.2727355957031,291.116943359375,1.0,0.2823175191879272,0.8106929063796997,0.8106929063796997,1.0,1.0,-1.1989495754241943,0.50590580701828,0.6930437088012695,0.2400043904781341,0.0,0.0,0.3550572693347931,64.29214477539062,76.0,39.0537109375,-8365.0966796875,228.9462432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9415283203125,306.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.16796875,18000.0,0.0,0.0,0.1730551868677139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642214596271515,0.2642260193824768,-4.551225629256805e-06,0.0,0.0001756290148478,0.0,0.0,11.570313453674316,0.0,0.0,0.0,0.3002360463142395,4.0,0.0,1.0
733200,293.4466552734375,297.1499938964844,293.1499938964844,0.0036501106806099,-276.41571044921875,295.9825439453125,0.4580230414867401,0.050000000745058,0.0470403656363487,293.3662414550781,297.1499938964844,293.1499938964844,0.0130854556336998,-744.714111328125,303.5639343261719,0.4580230414867401,0.050000000745058,0.0495357699692249,293.2124328613281,297.1499938964844,293.1499938964844,0.2063019573688507,-3179.447509765625,304.1549987792969,0.8470299243927002,0.2860493659973144,0.2016027122735977,293.2680969238281,297.1499938964844,293.1499938964844,0.3160330951213836,-6047.8623046875,304.1156311035156,0.9563576579093932,0.4027519524097442,0.3846268653869629,293.1645812988281,297.1499938964844,293.1499938964844,0.0263060517609119,-4985.23095703125,304.1506042480469,0.516817569732666,0.06792514026165,0.316208004951477,291.109619140625,291.1499938964844,271.90155029296875,269.0487060546875,284.25518798828125,293.2727355957031,291.116943359375,1.0,0.2823175191879272,0.8106929063796997,0.8106929063796997,1.0,1.0,-1.1989495754241943,0.50590580701828,0.6930437088012695,0.2400043904781341,0.0,0.0,0.3550572693347931,64.29214477539062,76.0,39.0537109375,-8365.0966796875,228.9462432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9415283203125,306.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.16796875,18000.0,0.0,0.0,0.1730551868677139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642214596271515,0.2642260193824768,-4.551225629256805e-06,0.0,0.0001756290148478,0.0,0.0,11.570313453674316,0.0,0.0,0.0,0.3002360463142395,4.0,0.0,1.0
733260,293.4496154785156,297.1499938964844,293.1499938964844,0.0035688942298293,-270.1280212402344,295.8930358886719,0.4486372470855713,0.050000000745058,0.0472071096301078,293.38153076171875,297.1499938964844,293.1499938964844,0.0128467204049229,-738.470458984375,303.4478454589844,0.4486372470855713,0.050000000745058,0.0497113578021526,293.2132873535156,297.1499938964844,293.1499938964844,0.2043597549200058,-3154.94140625,304.156494140625,0.8349761962890625,0.2842930853366852,0.2005106508731842,293.2825927734375,297.1499938964844,293.1499938964844,0.3095829486846924,-5941.439453125,304.1373291015625,0.9362478852272034,0.3967784345149994,0.3781543374061584,293.1661071777344,297.1499938964844,293.1499938964844,0.025825148448348,-4938.640625,304.15118408203125,0.5076953172683716,0.067244715988636,0.3139999806880951,291.1440124511719,291.1499938964844,271.9814453125,269.11236572265625,284.3099975585937,293.2954406738281,291.1453552246094,1.0,0.2856770753860473,0.8100628852844238,0.8100628852844238,1.0,1.0,-1.1876299381256104,0.500682532787323,0.6869474649429321,0.2373546659946441,0.0,0.0,0.3528371453285217,68.57762908935547,64.0,32.34925079345703,-8218.1201171875,233.6233673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6978454589844,306.1963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1728326231241226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619999051094055,0.2620044648647308,-4.553906364890281e-06,0.0,0.0001754031400196,0.0,0.0,11.46827220916748,0.0,0.0,0.0,0.2999455332756042,4.0,0.0,1.0
733320,293.4496154785156,297.1499938964844,293.1499938964844,0.0035688942298293,-270.1280212402344,295.8930358886719,0.4486372470855713,0.050000000745058,0.0472071096301078,293.38153076171875,297.1499938964844,293.1499938964844,0.0128467204049229,-738.470458984375,303.4478454589844,0.4486372470855713,0.050000000745058,0.0497113578021526,293.2132873535156,297.1499938964844,293.1499938964844,0.2043597549200058,-3154.94140625,304.156494140625,0.8349761962890625,0.2842930853366852,0.2005106508731842,293.2825927734375,297.1499938964844,293.1499938964844,0.3095829486846924,-5941.439453125,304.1373291015625,0.9362478852272034,0.3967784345149994,0.3781543374061584,293.1661071777344,297.1499938964844,293.1499938964844,0.025825148448348,-4938.640625,304.15118408203125,0.5076953172683716,0.067244715988636,0.3139999806880951,291.1440124511719,291.1499938964844,271.9814453125,269.11236572265625,284.3099975585937,293.2954406738281,291.1453552246094,1.0,0.2856770753860473,0.8100628852844238,0.8100628852844238,1.0,1.0,-1.1876299381256104,0.500682532787323,0.6869474649429321,0.2373546659946441,0.0,0.0,0.3528371453285217,68.57762908935547,64.0,32.34925079345703,-8218.1201171875,233.6233673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6978454589844,306.1963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1728326231241226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619999051094055,0.2620044648647308,-4.553906364890281e-06,0.0,0.0001754031400196,0.0,0.0,11.46827220916748,0.0,0.0,0.0,0.2999455332756042,4.0,0.0,1.0
733380,293.4514465332031,297.1499938964844,293.1499938964844,0.0034814062528312,-263.5176086425781,295.7938232421875,0.4496387839317322,0.050000000745058,0.0471882559359073,293.3944396972656,297.1499938964844,293.1499938964844,0.0125548355281353,-730.3512573242188,303.3326110839844,0.4496387839317322,0.050000000745058,0.0496915057301521,293.21368408203125,297.1499938964844,293.1499938964844,0.2025659531354904,-3132.548828125,304.1573181152344,0.834549069404602,0.2826067507266998,0.1993080973625183,293.28570556640625,297.1499938964844,293.1499938964844,0.3054860234260559,-5874.9130859375,304.1482238769531,0.9338815212249756,0.3927760720252991,0.3740484714508056,293.16705322265625,297.1499938964844,293.1499938964844,0.0252864994108676,-4887.34619140625,304.15167236328125,0.506769061088562,0.0666434243321418,0.3110909461975097,291.15924072265625,291.1499938964844,272.0589294433594,269.174072265625,284.35821533203125,293.3096008300781,291.16064453125,1.0,0.2835932075977325,0.8094329237937927,0.8094329237937927,1.0,1.0,-1.1777195930480957,0.4960962235927582,0.6816233992576599,0.2350637167692184,0.0,0.0,0.350596159696579,67.93643951416016,52.0,24.614776611328125,-8100.2255859375,228.8220367431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067138671875,306.0664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71875,18000.0,0.0,0.0,0.172951802611351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602920532226562,0.2602966129779815,-4.5503320507123135e-06,0.0,0.000175524095539,0.0,0.0,11.376649856567385,0.0,0.0,0.0,0.2995729744434356,4.0,0.0,1.0
733440,293.4514465332031,297.1499938964844,293.1499938964844,0.0034814062528312,-263.5176086425781,295.7938232421875,0.4496387839317322,0.050000000745058,0.0471882559359073,293.3944396972656,297.1499938964844,293.1499938964844,0.0125548355281353,-730.3512573242188,303.3326110839844,0.4496387839317322,0.050000000745058,0.0496915057301521,293.21368408203125,297.1499938964844,293.1499938964844,0.2025659531354904,-3132.548828125,304.1573181152344,0.834549069404602,0.2826067507266998,0.1993080973625183,293.28570556640625,297.1499938964844,293.1499938964844,0.3054860234260559,-5874.9130859375,304.1482238769531,0.9338815212249756,0.3927760720252991,0.3740484714508056,293.16705322265625,297.1499938964844,293.1499938964844,0.0252864994108676,-4887.34619140625,304.15167236328125,0.506769061088562,0.0666434243321418,0.3110909461975097,291.15924072265625,291.1499938964844,272.0589294433594,269.174072265625,284.35821533203125,293.3096008300781,291.16064453125,1.0,0.2835932075977325,0.8094329237937927,0.8094329237937927,1.0,1.0,-1.1777195930480957,0.4960962235927582,0.6816233992576599,0.2350637167692184,0.0,0.0,0.350596159696579,67.93643951416016,52.0,24.614776611328125,-8100.2255859375,228.8220367431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067138671875,306.0664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71875,18000.0,0.0,0.0,0.172951802611351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602920532226562,0.2602966129779815,-4.5503320507123135e-06,0.0,0.000175524095539,0.0,0.0,11.376649856567385,0.0,0.0,0.0,0.2995729744434356,4.0,0.0,1.0
733500,293.45196533203125,297.1499938964844,293.1499938964844,0.0034350366331636,-260.0310363769531,295.74395751953125,0.452853262424469,0.050000000745058,0.0471294894814491,293.400146484375,297.1499938964844,293.1499938964844,0.0123946657404303,-725.6865844726562,303.2753601074219,0.452853262424469,0.050000000745058,0.049629621207714,293.2137145996094,297.1499938964844,293.1499938964844,0.2016855776309967,-3121.59716796875,304.1575927734375,0.837359607219696,0.2817948162555694,0.1986899375915527,293.2857360839844,297.1499938964844,293.1499938964844,0.3037135899066925,-5846.5703125,304.1517333984375,0.9371968507766724,0.3910550773143768,0.3722987771034241,293.1672668457031,297.1499938964844,293.1499938964844,0.0250159688293933,-4861.52978515625,304.1518859863281,0.5084569454193115,0.0663852989673614,0.3095723688602447,291.1649169921875,291.1499938964844,272.0966796875,269.2041320800781,284.3811950683594,293.31524658203125,291.16583251953125,1.0,0.2810191810131073,0.8091179132461548,0.8091179132461548,1.0,1.0,-1.1729098558425903,0.4938596189022064,0.6790502071380615,0.233986809849739,0.0,0.0,0.3490212261676788,66.3035659790039,52.0,19.313833236694336,-8038.42578125,223.876205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308166503906,306.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.279296875,18000.0,0.0,0.0,0.1730756759643554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588380575180053,0.2588425874710083,-4.547037860902492e-06,0.0,0.0001756498095346,0.0,0.0,11.298272132873535,0.0,0.0,0.0,0.2992599606513977,4.0,0.0,1.0
733560,293.4522399902344,297.1499938964844,293.1499938964844,0.0033875515218824,-256.4721069335937,295.6934509277344,0.4577198922634125,0.050000000745058,0.0470456071197986,293.4053955078125,297.1499938964844,293.1499938964844,0.0122288949787616,-720.74755859375,303.2182006835937,0.4577198922634125,0.050000000745058,0.0495412871241569,293.2136535644531,297.1499938964844,293.1499938964844,0.2008276730775833,-3110.950439453125,304.15777587890625,0.8419381976127625,0.2810026109218597,0.1980663388967514,293.2852478027344,297.1499938964844,293.1499938964844,0.3020393252372741,-5820.033203125,304.1544494628906,0.942946195602417,0.3894304037094116,0.3706384003162384,293.1673278808594,297.1499938964844,293.1499938964844,0.0247526764869689,-4836.36865234375,304.1520080566406,0.5114322304725647,0.0661548599600792,0.3080554008483886,291.1687927246094,291.1499938964844,272.1336975097656,269.2336120605469,284.4033508300781,293.3203430175781,291.1694641113281,1.0,0.2776282727718353,0.8089965581893921,0.8089965581893921,1.0,1.0,-1.1681407690048218,0.491652101278305,0.6764886379241943,0.2329595685005188,0.0,0.0,0.3473765254020691,64.00237274169922,40.0,14.858989715576172,-7979.2822265625,217.65200805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685607910156,305.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.078125,18000.0,0.0,0.0,0.1732012033462524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572793662548065,0.2572839260101318,-4.543074737739516e-06,0.0,0.0001757771970005,0.0,0.0,11.21347713470459,0.0,0.0,0.0,0.2989170849323272,4.0,0.0,1.0
733620,293.45233154296875,297.1499938964844,293.1499938964844,0.0032904769759625,-249.19357299804688,295.5926818847656,0.4714665412902832,0.050000000745058,0.0468205697834491,293.414794921875,297.1499938964844,293.1499938964844,0.0118860369548201,-710.14306640625,303.1042785644531,0.4714665412902832,0.050000000745058,0.0493043139576911,293.2132568359375,297.1499938964844,293.1499938964844,0.199127584695816,-3089.86083984375,304.15802001953125,0.8564286231994629,0.2794697284698486,0.1968125700950622,293.2834777832031,297.1499938964844,293.1499938964844,0.2987973392009735,-5769.1240234375,304.1583251953125,0.960583508014679,0.3863592743873596,0.3674606382846832,293.1670837402344,297.1499938964844,293.1499938964844,0.0242451056838035,-4787.51025390625,304.1521911621094,0.5213529467582703,0.0657676607370376,0.3050831258296966,291.1750183105469,291.1499938964844,272.205322265625,269.2906494140625,284.4461975097656,293.3292541503906,291.17559814453125,1.0,0.2688422799110412,0.8087537884712219,0.8087537884712219,1.0,1.0,-1.1586995124816897,0.4872671663761139,0.6714323163032532,0.2309892922639846,0.0,0.0,0.3436138331890106,57.87644577026367,28.0,9.998773574829102,-7867.15673828125,202.37112426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825622558594,305.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.90234375,18000.0,0.0,0.0,0.173373594880104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538114190101623,0.2538159489631653,-4.534086201601895e-06,0.0,0.0001759521546773,0.0,0.0,11.025306701660156,0.0,0.0,0.0,0.2981501817703247,4.0,0.0,1.0
733680,293.45233154296875,297.1499938964844,293.1499938964844,0.0032904769759625,-249.19357299804688,295.5926818847656,0.4714665412902832,0.050000000745058,0.0468205697834491,293.414794921875,297.1499938964844,293.1499938964844,0.0118860369548201,-710.14306640625,303.1042785644531,0.4714665412902832,0.050000000745058,0.0493043139576911,293.2132568359375,297.1499938964844,293.1499938964844,0.199127584695816,-3089.86083984375,304.15802001953125,0.8564286231994629,0.2794697284698486,0.1968125700950622,293.2834777832031,297.1499938964844,293.1499938964844,0.2987973392009735,-5769.1240234375,304.1583251953125,0.960583508014679,0.3863592743873596,0.3674606382846832,293.1670837402344,297.1499938964844,293.1499938964844,0.0242451056838035,-4787.51025390625,304.1521911621094,0.5213529467582703,0.0657676607370376,0.3050831258296966,291.1750183105469,291.1499938964844,272.205322265625,269.2906494140625,284.4461975097656,293.3292541503906,291.17559814453125,1.0,0.2688422799110412,0.8087537884712219,0.8087537884712219,1.0,1.0,-1.1586995124816897,0.4872671663761139,0.6714323163032532,0.2309892922639846,0.0,0.0,0.3436138331890106,57.87644577026367,28.0,9.998773574829102,-7867.15673828125,202.37112426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825622558594,305.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.90234375,18000.0,0.0,0.0,0.173373594880104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538114190101623,0.2538159489631653,-4.534086201601895e-06,0.0,0.0001759521546773,0.0,0.0,11.025306701660156,0.0,0.0,0.0,0.2981501817703247,4.0,0.0,1.0
733740,293.4520568847656,297.1499938964844,293.1499938964844,0.0031916531734168,-241.773193359375,295.49237060546875,0.4866912066936493,0.050000000745058,0.0465419553220272,293.4229736328125,297.1499938964844,293.1499938964844,0.01153708063066,-698.8617553710938,302.9905090332031,0.4866912066936493,0.050000000745058,0.0490109212696552,293.2126159667969,297.1499938964844,293.1499938964844,0.1974465548992157,-3069.001953125,304.1581420898437,0.8792020082473755,0.2779931724071502,0.1955589056015014,293.2811889648437,297.1499938964844,293.1499938964844,0.2956293225288391,-5719.7900390625,304.1607971191406,0.9841960668563844,0.3834433853626251,0.3643928170204162,293.1664428710937,297.1499938964844,293.1499938964844,0.0237659197300672,-4740.880859375,304.1522521972656,0.5375149846076965,0.0654609352350235,0.3022291958332062,291.18023681640625,291.1499938964844,272.2735290527344,269.3450012207031,284.4872436523437,293.3370361328125,291.18072509765625,1.0,0.2579086124897003,0.8085110783576965,0.8085110783576965,1.0,1.0,-1.1494001150131226,0.4829305112361908,0.6664695739746094,0.2291140109300613,0.0,0.0,0.3392229974269867,50.32624053955078,25.0,7.6203765869140625,-7760.00390625,184.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243408203125,305.8196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.658203125,18000.0,0.0,0.0,0.1733256727457046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497735470533371,0.24977807700634,-4.523662028077524e-06,0.0,0.0001759035221766,0.0,0.0,10.807855606079102,0.0,0.0,0.0,0.2972648441791534,4.0,0.0,1.0
733800,293.4520568847656,297.1499938964844,293.1499938964844,0.0031916531734168,-241.773193359375,295.49237060546875,0.4866912066936493,0.050000000745058,0.0465419553220272,293.4229736328125,297.1499938964844,293.1499938964844,0.01153708063066,-698.8617553710938,302.9905090332031,0.4866912066936493,0.050000000745058,0.0490109212696552,293.2126159667969,297.1499938964844,293.1499938964844,0.1974465548992157,-3069.001953125,304.1581420898437,0.8792020082473755,0.2779931724071502,0.1955589056015014,293.2811889648437,297.1499938964844,293.1499938964844,0.2956293225288391,-5719.7900390625,304.1607971191406,0.9841960668563844,0.3834433853626251,0.3643928170204162,293.1664428710937,297.1499938964844,293.1499938964844,0.0237659197300672,-4740.880859375,304.1522521972656,0.5375149846076965,0.0654609352350235,0.3022291958332062,291.18023681640625,291.1499938964844,272.2735290527344,269.3450012207031,284.4872436523437,293.3370361328125,291.18072509765625,1.0,0.2579086124897003,0.8085110783576965,0.8085110783576965,1.0,1.0,-1.1494001150131226,0.4829305112361908,0.6664695739746094,0.2291140109300613,0.0,0.0,0.3392229974269867,50.32624053955078,25.0,7.6203765869140625,-7760.00390625,184.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243408203125,305.8196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.658203125,18000.0,0.0,0.0,0.1733256727457046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497735470533371,0.24977807700634,-4.523662028077524e-06,0.0,0.0001759035221766,0.0,0.0,10.807855606079102,0.0,0.0,0.0,0.2972648441791534,4.0,0.0,1.0
733860,293.4515686035156,297.1499938964844,293.1499938964844,0.0030987265054136,-234.78436279296875,295.3921203613281,0.499731034040451,0.050000000745058,0.0463225431740284,293.4303894042969,297.1499938964844,293.1499938964844,0.0112241292372345,-688.54443359375,302.8759765625,0.499731034040451,0.050000000745058,0.0487798675894737,293.2119140625,297.1499938964844,293.1499938964844,0.1958692818880081,-3049.441650390625,304.1580505371094,0.901395857334137,0.2765505909919739,0.1943786889314651,293.2778625488281,297.1499938964844,293.1499938964844,0.2895509004592895,-5623.705078125,304.16802978515625,0.9990000128746032,0.3807867169380188,0.3581692278385162,293.1656494140625,297.1499938964844,293.1499938964844,0.0233834479004144,-4703.259765625,304.1521301269531,0.5536206364631653,0.0652061775326728,0.2999342381954193,291.1845397949219,291.1499938964844,272.337890625,269.3963317871094,284.52862548828125,293.3433837890625,291.1852111816406,1.0,0.2485923171043396,0.8082852959632874,0.8082852959632874,1.0,1.0,-1.1372301578521729,0.4771822988986969,0.6600478291511536,0.2269231975078582,0.0,0.0,0.3343301117420196,44.32463836669922,25.0,8.13785457611084,-7649.34716796875,169.21694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,305.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.587890625,18000.0,0.0,0.0,0.1729532480239868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453051805496215,0.2453096956014633,-4.512073701334884e-06,0.0,0.0001755255652824,0.0,0.0,10.5690279006958,0.0,0.0,0.0,0.2962920665740967,4.0,0.0,1.0
733920,293.4515686035156,297.1499938964844,293.1499938964844,0.0030987265054136,-234.78436279296875,295.3921203613281,0.499731034040451,0.050000000745058,0.0463225431740284,293.4303894042969,297.1499938964844,293.1499938964844,0.0112241292372345,-688.54443359375,302.8759765625,0.499731034040451,0.050000000745058,0.0487798675894737,293.2119140625,297.1499938964844,293.1499938964844,0.1958692818880081,-3049.441650390625,304.1580505371094,0.901395857334137,0.2765505909919739,0.1943786889314651,293.2778625488281,297.1499938964844,293.1499938964844,0.2895509004592895,-5623.705078125,304.16802978515625,0.9990000128746032,0.3807867169380188,0.3581692278385162,293.1656494140625,297.1499938964844,293.1499938964844,0.0233834479004144,-4703.259765625,304.1521301269531,0.5536206364631653,0.0652061775326728,0.2999342381954193,291.1845397949219,291.1499938964844,272.337890625,269.3963317871094,284.52862548828125,293.3433837890625,291.1852111816406,1.0,0.2485923171043396,0.8082852959632874,0.8082852959632874,1.0,1.0,-1.1372301578521729,0.4771822988986969,0.6600478291511536,0.2269231975078582,0.0,0.0,0.3343301117420196,44.32463836669922,25.0,8.13785457611084,-7649.34716796875,169.21694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,305.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.587890625,18000.0,0.0,0.0,0.1729532480239868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453051805496215,0.2453096956014633,-4.512073701334884e-06,0.0,0.0001755255652824,0.0,0.0,10.5690279006958,0.0,0.0,0.0,0.2962920665740967,4.0,0.0,1.0
733980,293.4512023925781,297.1499938964844,293.1499938964844,0.0030115020927041,-228.02978515625,295.3057861328125,0.5085179209709167,0.050000000745058,0.0461994484066963,293.4374389648437,297.1499938964844,293.1499938964844,0.0109373796731233,-678.5128784179688,302.7621154785156,0.5085179209709167,0.050000000745058,0.0486502423882484,293.2090759277344,297.1499938964844,293.1499938964844,0.19416244328022,-3027.926025390625,304.158203125,0.9163787364959716,0.2755391597747803,0.1933880001306533,293.2576904296875,297.1499938964844,293.1499938964844,0.2720919251441955,-5345.91650390625,304.1907043457031,0.9990000128746032,0.3815929293632507,0.3405679166316986,293.16485595703125,297.1499938964844,293.1499938964844,0.0230435263365507,-4667.89404296875,304.1519775390625,0.5639923810958862,0.0649730637669563,0.2982721626758575,291.20928955078125,291.1499938964844,272.3980712890625,269.4444274902344,284.5731811523437,293.33172607421875,291.2119140625,1.0,0.2409491539001464,0.8080595135688782,0.8080595135688782,1.0,1.0,-1.1126090288162231,0.4654724299907684,0.6471365690231323,0.2228726893663406,0.0,0.0,0.325027734041214,40.74845886230469,25.0,29.161733627319336,-7478.61669921875,155.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28863525390625,305.793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.42578125,18000.0,0.0,0.0,0.1720607429742813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382640540599823,0.2382685542106628,-4.497354439081391e-06,0.0,0.000174619781319,0.0,0.0,10.204402923583984,0.0,0.0,0.0,0.2948195338249206,4.0,0.0,1.0
734040,293.4512023925781,297.1499938964844,293.1499938964844,0.0030115020927041,-228.02978515625,295.3057861328125,0.5085179209709167,0.050000000745058,0.0461994484066963,293.4374389648437,297.1499938964844,293.1499938964844,0.0109373796731233,-678.5128784179688,302.7621154785156,0.5085179209709167,0.050000000745058,0.0486502423882484,293.2090759277344,297.1499938964844,293.1499938964844,0.19416244328022,-3027.926025390625,304.158203125,0.9163787364959716,0.2755391597747803,0.1933880001306533,293.2576904296875,297.1499938964844,293.1499938964844,0.2720919251441955,-5345.91650390625,304.1907043457031,0.9990000128746032,0.3815929293632507,0.3405679166316986,293.16485595703125,297.1499938964844,293.1499938964844,0.0230435263365507,-4667.89404296875,304.1519775390625,0.5639923810958862,0.0649730637669563,0.2982721626758575,291.20928955078125,291.1499938964844,272.3980712890625,269.4444274902344,284.5731811523437,293.33172607421875,291.2119140625,1.0,0.2409491539001464,0.8080595135688782,0.8080595135688782,1.0,1.0,-1.1126090288162231,0.4654724299907684,0.6471365690231323,0.2228726893663406,0.0,0.0,0.325027734041214,40.74845886230469,25.0,29.161733627319336,-7478.61669921875,155.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28863525390625,305.793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.42578125,18000.0,0.0,0.0,0.1720607429742813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382640540599823,0.2382685542106628,-4.497354439081391e-06,0.0,0.000174619781319,0.0,0.0,10.204402923583984,0.0,0.0,0.0,0.2948195338249206,4.0,0.0,1.0
734100,293.45147705078125,297.1499938964844,293.1499938964844,0.0029665231704711,-224.5973358154297,295.2586364746094,0.5126956701278687,0.050000000745058,0.0461475625634193,293.44097900390625,297.1499938964844,293.1499938964844,0.0108035877346992,-673.8745727539062,302.7038879394531,0.5126956701278687,0.050000000745058,0.0485956035554409,293.2033386230469,297.1499938964844,293.1499938964844,0.1940013766288757,-3026.078125,304.156982421875,0.9245287775993348,0.2759135365486145,0.1933951824903488,293.2427978515625,297.1499938964844,293.1499938964844,0.2644599080085754,-5224.751953125,304.1971435546875,0.9990000128746032,0.3831549882888794,0.3328693509101867,293.1644897460937,297.1499938964844,293.1499938964844,0.0228973682969808,-4652.8828125,304.1518859863281,0.5686862468719482,0.0648529604077339,0.2974786758422851,291.2173156738281,291.1499938964844,272.4264831542969,269.4671630859375,284.5858764648437,293.3142395019531,291.2179870605469,1.0,0.2376636117696762,0.8079466819763184,0.8079466819763184,1.0,1.0,-1.1022958755493164,0.4605795741081238,0.6417163014411926,0.2211636155843734,0.0,0.0,0.3196922838687897,39.24295425415039,25.0,20.807165145874023,-7383.52685546875,149.59585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311462402344,305.7779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.353515625,18000.0,0.0,0.0,0.171317383646965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333729118108749,0.2333773970603943,-4.486123543756548e-06,0.0,0.0001738653663778,0.0,0.0,9.951611518859863,0.0,0.0,0.0,0.2938171029090881,4.0,0.0,1.0
734160,293.4523010253906,297.1499938964844,293.1499938964844,0.0029220797587186,-221.25547790527344,295.20526123046875,0.5167470574378967,0.050000000745058,0.0461008213460445,293.4445495605469,297.1499938964844,293.1499938964844,0.0106782568618655,-669.6215209960938,302.644287109375,0.5167470574378967,0.050000000745058,0.0485463850200176,293.196533203125,297.1499938964844,293.1499938964844,0.1943399012088775,-3030.63134765625,304.15509033203125,0.9329336285591124,0.2765745520591736,0.1937262415885925,293.2264099121094,297.1499938964844,293.1499938964844,0.257520467042923,-5114.697265625,304.201171875,0.9990000128746032,0.385193794965744,0.3257787823677063,293.1642150878906,297.1499938964844,293.1499938964844,0.0227716471999883,-4640.3173828125,304.1517639160156,0.5730763077735901,0.0647274479269981,0.2966957092285156,291.2185363769531,291.1499938964844,272.4537048339844,269.489013671875,284.5937194824219,293.2914428710937,291.21832275390625,1.0,0.2346891611814499,0.8079157471656799,0.8079157471656799,1.0,1.0,-1.0931270122528076,0.456241637468338,0.6368853449821472,0.2196463644504547,0.0,0.0,0.31497722864151,37.88885498046875,28.0,10.560643196105955,-7301.673828125,144.5846405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851928710937,305.770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.625,18000.0,0.0,0.0,0.1703614145517349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228933960199356,0.2289384305477142,-4.4745306695404e-06,0.0,0.0001728951756376,0.0,0.0,9.72120189666748,0.0,0.0,0.0,0.2928864359855652,4.0,0.0,1.0
734220,293.45611572265625,297.1499938964844,293.1499938964844,0.002832272555679,-214.5615081787109,295.0861511230469,0.5225714445114136,0.050000000745058,0.0460390634834766,293.4517822265625,297.1499938964844,293.1499938964844,0.0104475868865847,-661.9078979492188,302.5218811035156,0.5225714445114136,0.050000000745058,0.048481348901987,293.1842956542969,297.1499938964844,293.1499938964844,0.1954769641160965,-3045.495849609375,304.1515197753906,0.9453715085983276,0.2778870761394501,0.194625437259674,293.1940002441406,297.1499938964844,293.1499938964844,0.2480339854955673,-4965.7158203125,304.1996154785156,0.9990000128746032,0.3898358643054962,0.3161653876304626,293.1639099121094,297.1499938964844,293.1499938964844,0.0225451309233903,-4618.17333984375,304.15155029296875,0.5787897706031799,0.0644282028079032,0.295126736164093,291.2122497558594,291.1499938964844,272.5044860839844,269.5298156738281,284.5988464355469,293.24090576171875,291.2107849121094,1.0,0.230785846710205,0.8078539371490479,0.8078539371490479,1.0,1.0,-1.0806293487548828,0.4503544867038727,0.6302748322486877,0.2175242155790329,0.0,0.0,0.3069671094417572,36.09498596191406,31.0,-7.429258346557617,-7179.77099609375,137.96810913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510009765625,305.7720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.837890625,18000.0,0.0,0.0,0.1679260581731796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221516951918602,0.2215214073657989,-4.454258487385232e-06,0.0,0.0001704236055957,0.0,0.0,9.338667869567873,0.0,0.0,0.0,0.2913209795951843,4.0,0.0,1.0
734280,293.45611572265625,297.1499938964844,293.1499938964844,0.002832272555679,-214.5615081787109,295.0861511230469,0.5225714445114136,0.050000000745058,0.0460390634834766,293.4517822265625,297.1499938964844,293.1499938964844,0.0104475868865847,-661.9078979492188,302.5218811035156,0.5225714445114136,0.050000000745058,0.048481348901987,293.1842956542969,297.1499938964844,293.1499938964844,0.1954769641160965,-3045.495849609375,304.1515197753906,0.9453715085983276,0.2778870761394501,0.194625437259674,293.1940002441406,297.1499938964844,293.1499938964844,0.2480339854955673,-4965.7158203125,304.1996154785156,0.9990000128746032,0.3898358643054962,0.3161653876304626,293.1639099121094,297.1499938964844,293.1499938964844,0.0225451309233903,-4618.17333984375,304.15155029296875,0.5787897706031799,0.0644282028079032,0.295126736164093,291.2122497558594,291.1499938964844,272.5044860839844,269.5298156738281,284.5988464355469,293.24090576171875,291.2107849121094,1.0,0.230785846710205,0.8078539371490479,0.8078539371490479,1.0,1.0,-1.0806293487548828,0.4503544867038727,0.6302748322486877,0.2175242155790329,0.0,0.0,0.3069671094417572,36.09498596191406,31.0,-7.429258346557617,-7179.77099609375,137.96810913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510009765625,305.7720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.837890625,18000.0,0.0,0.0,0.1679260581731796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221516951918602,0.2215214073657989,-4.454258487385232e-06,0.0,0.0001704236055957,0.0,0.0,9.338667869567873,0.0,0.0,0.0,0.2913209795951843,4.0,0.0,1.0
734340,293.4620666503906,297.1499938964844,293.1499938964844,0.0027411230839788,-207.81118774414065,294.95391845703125,0.5255764722824097,0.050000000745058,0.0460094213485717,293.459228515625,297.1499938964844,293.1499938964844,0.0102352192625403,-654.8828125,302.39520263671875,0.5255764722824097,0.050000000745058,0.0484501346945762,293.1767272949219,297.1499938964844,293.1499938964844,0.1964017897844314,-3057.512939453125,304.1495361328125,0.9517040848731996,0.2785605788230896,0.1952018439769745,293.16796875,297.1499938964844,293.1499938964844,0.2433083206415176,-4893.7333984375,304.1908264160156,0.9990000128746032,0.3940156102180481,0.3114448487758636,293.1640930175781,297.1499938964844,293.1499938964844,0.0223073959350585,-4595.294921875,304.15142822265625,0.5808583498001099,0.0640377178788185,0.2933350205421448,291.19781494140625,291.1499938964844,272.54998779296875,269.5666198730469,284.6010131835937,293.1985168457031,291.1960754394531,1.0,0.2287608385086059,0.807792067527771,0.807792067527771,1.0,1.0,-1.0734299421310425,0.4469660222530365,0.6264639496803284,0.2162965387105941,0.0,0.0,0.3015319108963012,35.220359802246094,49.0,-17.634742736816406,-7104.63330078125,134.50730895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630615234375,305.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.453125,18000.0,0.0,0.0,0.1650323718786239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163589745759964,0.2163634151220321,-4.4392804738890845e-06,0.0,0.0001674868690315,0.0,0.0,9.074095726013184,0.0,0.0,0.0,0.2902265787124634,4.0,0.0,1.0
734400,293.4620666503906,297.1499938964844,293.1499938964844,0.0027411230839788,-207.81118774414065,294.95391845703125,0.5255764722824097,0.050000000745058,0.0460094213485717,293.459228515625,297.1499938964844,293.1499938964844,0.0102352192625403,-654.8828125,302.39520263671875,0.5255764722824097,0.050000000745058,0.0484501346945762,293.1767272949219,297.1499938964844,293.1499938964844,0.1964017897844314,-3057.512939453125,304.1495361328125,0.9517040848731996,0.2785605788230896,0.1952018439769745,293.16796875,297.1499938964844,293.1499938964844,0.2433083206415176,-4893.7333984375,304.1908264160156,0.9990000128746032,0.3940156102180481,0.3114448487758636,293.1640930175781,297.1499938964844,293.1499938964844,0.0223073959350585,-4595.294921875,304.15142822265625,0.5808583498001099,0.0640377178788185,0.2933350205421448,291.19781494140625,291.1499938964844,272.54998779296875,269.5666198730469,284.6010131835937,293.1985168457031,291.1960754394531,1.0,0.2287608385086059,0.807792067527771,0.807792067527771,1.0,1.0,-1.0734299421310425,0.4469660222530365,0.6264639496803284,0.2162965387105941,0.0,0.0,0.3015319108963012,35.220359802246094,49.0,-17.634742736816406,-7104.63330078125,134.50730895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630615234375,305.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.453125,18000.0,0.0,0.0,0.1650323718786239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163589745759964,0.2163634151220321,-4.4392804738890845e-06,0.0,0.0001674868690315,0.0,0.0,9.074095726013184,0.0,0.0,0.0,0.2902265787124634,4.0,0.0,1.0
734460,293.4616394042969,297.1499938964844,293.1499938964844,0.0026708638761192,-202.75425720214844,294.82550048828125,0.5183624029159546,0.050000000745058,0.0460831187665462,293.46075439453125,297.1499938964844,293.1499938964844,0.0101003106683492,-651.1192016601562,302.2796630859375,0.5183624029159546,0.050000000745058,0.0485277436673641,293.1737365722656,297.1499938964844,293.1499938964844,0.1973539739847183,-3069.96875,304.14813232421875,0.939323663711548,0.2785324156284332,0.1955290883779525,293.1553649902344,297.1499938964844,293.1499938964844,0.2540741562843323,-5075.798828125,304.1586303710937,0.9990000128746032,0.3961909413337707,0.3230473697185516,293.1593322753906,297.1499938964844,293.1499938964844,0.0227338299155235,-4640.80078125,304.1502380371094,0.5741192698478699,0.0646560192108154,0.295533150434494,291.1675109863281,291.1499938964844,272.5926513671875,269.6015319824219,284.5935974121094,293.1867370605469,291.1614990234375,1.0,0.2345737069845199,0.8076978325843811,0.8076978325843811,1.0,1.0,-1.090556025505066,0.4551924467086792,0.6353635191917419,0.2186891585588455,0.0,0.0,0.3007163405418396,37.373966217041016,67.0,-49.75381851196289,-7126.30078125,142.9441680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7177429199219,305.7658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.599609375,18000.0,0.0,0.0,0.16204634308815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140455096960067,0.2140499353408813,-4.42998771177372e-06,0.0,0.0001644564326852,0.0,0.0,8.951297760009766,0.0,0.0,0.0,0.2897090911865234,4.0,0.0,1.0
