time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734520,293.4616394042969,297.1499938964844,293.1499938964844,0.0026708638761192,-202.75425720214844,294.82550048828125,0.5183624029159546,0.050000000745058,0.0460831187665462,293.46075439453125,297.1499938964844,293.1499938964844,0.0101003106683492,-651.1192016601562,302.2796630859375,0.5183624029159546,0.050000000745058,0.0485277436673641,293.1737365722656,297.1499938964844,293.1499938964844,0.1973539739847183,-3069.96875,304.14813232421875,0.939323663711548,0.2785324156284332,0.1955290883779525,293.1553649902344,297.1499938964844,293.1499938964844,0.2540741562843323,-5075.798828125,304.1586303710937,0.9990000128746032,0.3961909413337707,0.3230473697185516,293.1593322753906,297.1499938964844,293.1499938964844,0.0227338299155235,-4640.80078125,304.1502380371094,0.5741192698478699,0.0646560192108154,0.295533150434494,291.1675109863281,291.1499938964844,272.5926513671875,269.6015319824219,284.5935974121094,293.1867370605469,291.1614990234375,1.0,0.2345737069845199,0.8076978325843811,0.8076978325843811,1.0,1.0,-1.090556025505066,0.4551924467086792,0.6353635191917419,0.2186891585588455,0.0,0.0,0.3007163405418396,37.373966217041016,67.0,-49.75381851196289,-7126.30078125,142.9441680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7177429199219,305.7658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.599609375,18000.0,0.0,0.0,0.16204634308815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140455096960067,0.2140499353408813,-4.42998771177372e-06,0.0,0.0001644564326852,0.0,0.0,8.951297760009766,0.0,0.0,0.0,0.2897090911865234,4.0,0.0,1.0
734580,293.4568176269531,297.1499938964844,293.1499938964844,0.0026190103963017,-199.20242309570312,294.6940612792969,0.5032528638839722,0.050000000745058,0.0462708733975887,293.464599609375,297.1499938964844,293.1499938964844,0.009999374859035,-649.203369140625,302.153564453125,0.5032528638839722,0.050000000745058,0.0487254559993743,293.1877746582031,297.1499938964844,293.1499938964844,0.1962192803621292,-3056.01318359375,304.1507873535156,0.9070537090301514,0.275115430355072,0.1938534528017044,293.18511962890625,297.1499938964844,293.1499938964844,0.2809490859508514,-5513.9013671875,304.1107482910156,0.9990000128746032,0.3901183605194092,0.3508782088756561,293.1577453613281,297.1499938964844,293.1499938964844,0.0231604184955358,-4686.93505859375,304.14947509765625,0.55636066198349,0.0647464543581008,0.2973430752754211,291.11700439453125,291.1499938964844,272.6350402832031,269.6368713378906,284.6109924316406,293.24951171875,291.1127319335937,1.0,0.2465203255414962,0.807603657245636,0.807603657245636,1.0,1.0,-1.1245793104171753,0.4714722037315368,0.6531071066856384,0.2237657457590103,0.0,0.0,0.3086484372615814,42.76968765258789,70.0,-59.150508880615234,-7284.69482421875,162.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7249755859375,305.7707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.671875,18000.0,0.0,0.0,0.1596543490886688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189885228872299,0.2189929485321045,-4.4343141780700535e-06,0.0,0.0001620288676349,0.0,0.0,9.18362522125244,0.0,0.0,0.0,0.2905727922916412,4.0,0.0,1.0
734640,293.4568176269531,297.1499938964844,293.1499938964844,0.0026190103963017,-199.20242309570312,294.6940612792969,0.5032528638839722,0.050000000745058,0.0462708733975887,293.464599609375,297.1499938964844,293.1499938964844,0.009999374859035,-649.203369140625,302.153564453125,0.5032528638839722,0.050000000745058,0.0487254559993743,293.1877746582031,297.1499938964844,293.1499938964844,0.1962192803621292,-3056.01318359375,304.1507873535156,0.9070537090301514,0.275115430355072,0.1938534528017044,293.18511962890625,297.1499938964844,293.1499938964844,0.2809490859508514,-5513.9013671875,304.1107482910156,0.9990000128746032,0.3901183605194092,0.3508782088756561,293.1577453613281,297.1499938964844,293.1499938964844,0.0231604184955358,-4686.93505859375,304.14947509765625,0.55636066198349,0.0647464543581008,0.2973430752754211,291.11700439453125,291.1499938964844,272.6350402832031,269.6368713378906,284.6109924316406,293.24951171875,291.1127319335937,1.0,0.2465203255414962,0.807603657245636,0.807603657245636,1.0,1.0,-1.1245793104171753,0.4714722037315368,0.6531071066856384,0.2237657457590103,0.0,0.0,0.3086484372615814,42.76968765258789,70.0,-59.150508880615234,-7284.69482421875,162.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7249755859375,305.7707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.671875,18000.0,0.0,0.0,0.1596543490886688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189885228872299,0.2189929485321045,-4.4343141780700535e-06,0.0,0.0001620288676349,0.0,0.0,9.18362522125244,0.0,0.0,0.0,0.2905727922916412,4.0,0.0,1.0
734700,293.4522705078125,297.1499938964844,293.1499938964844,0.0025979548227041,-197.72671508789065,294.6404724121094,0.4966732263565063,0.050000000745058,0.0463702715933322,293.4671936035156,297.1499938964844,293.1499938964844,0.0099421413615345,-647.775634765625,302.0891418457031,0.4966732263565063,0.050000000745058,0.0488301292061805,293.1980285644531,297.1499938964844,293.1499938964844,0.1946393251419067,-3036.098388671875,304.15350341796875,0.89248126745224,0.2726219594478607,0.1923076659440994,293.2149963378906,297.1499938964844,293.1499938964844,0.2945438027381897,-5730.5185546875,304.0932922363281,0.9990000128746032,0.3838132321834564,0.3647048473358154,293.15740966796875,297.1499938964844,293.1499938964844,0.0232756063342094,-4699.48779296875,304.1493530273437,0.5477905869483948,0.0647124052047729,0.2977667450904846,291.099853515625,291.1499938964844,272.6561279296875,269.6546936035156,284.6350402832031,293.304443359375,291.0975036621094,1.0,0.2519335448741913,0.8075565099716187,0.8075565099716187,1.0,1.0,-1.1400150060653689,0.4788350164890289,0.6611800193786621,0.2261845767498016,0.0,0.0,0.3137530386447906,45.60282897949219,70.0,-47.286075592041016,-7373.32470703125,172.5345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6875,305.778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.501953125,18000.0,0.0,0.0,0.1589124947786331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230449765920639,0.2230494171380996,-4.441848886926891e-06,0.0,0.0001612759806448,0.0,0.0,9.383500099182127,0.0,0.0,0.0,0.2913554906845093,4.0,0.0,1.0
734760,293.44793701171875,297.1499938964844,293.1499938964844,0.0025786051992326,-196.2442169189453,294.5990905761719,0.4879144430160522,0.050000000745058,0.0465198941528797,293.469970703125,297.1499938964844,293.1499938964844,0.009886928834021,-646.0858764648438,302.0263061523437,0.4879144430160522,0.050000000745058,0.0489876866340637,293.2047119140625,297.1499938964844,293.1499938964844,0.1928523033857345,-3013.38525390625,304.1561279296875,0.874181866645813,0.2706990540027618,0.1908624917268753,293.24169921875,297.1499938964844,293.1499938964844,0.2917545437812805,-5680.65869140625,304.1089782714844,0.9837098121643066,0.3777317106723785,0.361076146364212,293.1571350097656,297.1499938964844,293.1499938964844,0.0233644600957632,-4708.05615234375,304.1493225097656,0.5363057851791382,0.064674787223339,0.2983585000038147,291.0992126464844,291.1499938964844,272.6771850585937,269.6725769042969,284.6740417480469,293.3497619628906,291.1031799316406,1.0,0.2566360235214233,0.8072517514228821,0.8072517514228821,1.0,1.0,-1.1351115703582764,0.4764223992824554,0.6586892008781433,0.2255129516124725,0.0,0.0,0.3173526525497436,49.537967681884766,73.0,-4.295169830322266,-7404.5634765625,178.65725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278381347656,305.8178405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17963.244140625,18000.0,0.0,0.0,0.1584915518760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227020114660263,0.22702457010746,-4.4513567445392255e-06,0.0,0.0001608487655175,0.0,0.0,9.58505153656006,0.0,0.0,0.0,0.2921517789363861,4.0,0.0,1.0
734820,293.44439697265625,297.1499938964844,293.1499938964844,0.0025166750419884,-191.1922912597656,294.54266357421875,0.4735340476036072,0.050000000745058,0.0467841774225235,293.4765625,297.1499938964844,293.1499938964844,0.0097255175933241,-639.53662109375,301.90533447265625,0.4735340476036072,0.050000000745058,0.0492659881711006,293.2071228027344,297.1499938964844,293.1499938964844,0.1901187151670456,-2978.299560546875,304.1584777832031,0.8485901355743408,0.2688031494617462,0.1893331557512283,293.2643737792969,297.1499938964844,293.1499938964844,0.2838644087314605,-5548.9599609375,304.1351928710937,0.9507591724395752,0.3707566261291504,0.3533744513988495,293.15728759765625,297.1499938964844,293.1499938964844,0.0233116913586854,-4699.1376953125,304.1496276855469,0.5193067193031311,0.0644626542925834,0.2989304065704345,291.14959716796875,291.1499938964844,272.7190856933594,269.70867919921875,284.72467041015625,293.3863525390625,291.15216064453125,1.0,0.2646356225013733,0.8066422343254089,0.8066422343254089,1.0,1.0,-1.1253383159637451,0.4716733992099762,0.6536648869514465,0.2240035533905029,0.0,0.0,0.3138380348682403,56.4709358215332,61.0,37.57023239135742,-7328.75634765625,188.9870758056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49676513671875,305.7657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.107421875,18000.0,0.0,0.0,0.1581586450338363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265637665987014,0.2265682220458984,-4.459918272914365e-06,0.0,0.0001605109282536,0.0,0.0,9.581663131713867,0.0,0.0,0.0,0.2922132015228271,4.0,0.0,1.0
734880,293.44439697265625,297.1499938964844,293.1499938964844,0.0025166750419884,-191.1922912597656,294.54266357421875,0.4735340476036072,0.050000000745058,0.0467841774225235,293.4765625,297.1499938964844,293.1499938964844,0.0097255175933241,-639.53662109375,301.90533447265625,0.4735340476036072,0.050000000745058,0.0492659881711006,293.2071228027344,297.1499938964844,293.1499938964844,0.1901187151670456,-2978.299560546875,304.1584777832031,0.8485901355743408,0.2688031494617462,0.1893331557512283,293.2643737792969,297.1499938964844,293.1499938964844,0.2838644087314605,-5548.9599609375,304.1351928710937,0.9507591724395752,0.3707566261291504,0.3533744513988495,293.15728759765625,297.1499938964844,293.1499938964844,0.0233116913586854,-4699.1376953125,304.1496276855469,0.5193067193031311,0.0644626542925834,0.2989304065704345,291.14959716796875,291.1499938964844,272.7190856933594,269.70867919921875,284.72467041015625,293.3863525390625,291.15216064453125,1.0,0.2646356225013733,0.8066422343254089,0.8066422343254089,1.0,1.0,-1.1253383159637451,0.4716733992099762,0.6536648869514465,0.2240035533905029,0.0,0.0,0.3138380348682403,56.4709358215332,61.0,37.57023239135742,-7328.75634765625,188.9870758056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49676513671875,305.7657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.107421875,18000.0,0.0,0.0,0.1581586450338363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265637665987014,0.2265682220458984,-4.459918272914365e-06,0.0,0.0001605109282536,0.0,0.0,9.581663131713867,0.0,0.0,0.0,0.2922132015228271,4.0,0.0,1.0
734940,293.4445495605469,297.1499938964844,293.1499938964844,0.0024409189354628,-185.385009765625,294.4480895996094,0.4694242179393768,0.050000000745058,0.0468561202287673,293.4839172363281,297.1499938964844,293.1499938964844,0.0095303747802972,-632.0094604492188,301.7737121582031,0.4694242179393768,0.050000000745058,0.0493417531251907,293.204345703125,297.1499938964844,293.1499938964844,0.1890649050474167,-2965.230712890625,304.1573791503906,0.8421926498413086,0.2679104804992676,0.1886578649282455,293.2700500488281,297.1499938964844,293.1499938964844,0.2798873782157898,-5483.265625,304.14654541015625,0.9393200874328612,0.3666892945766449,0.3491490185260772,293.15789794921875,297.1499938964844,293.1499938964844,0.0231329966336488,-4680.728515625,304.1500549316406,0.514621913433075,0.064155600965023,0.2979693710803985,291.1600952148437,291.1499938964844,272.7607421875,269.7450866699219,284.7572937011719,293.396728515625,291.1611022949219,1.0,0.2657361328601837,0.8060327172279358,0.8060327172279358,1.0,1.0,-1.11847984790802,0.4682976007461548,0.65018230676651,0.2230103015899658,0.0,0.0,0.3116424083709717,58.31188583374024,49.0,20.21566200256348,-7241.72509765625,190.36163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,305.6794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.1579547524452209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242442071437835,0.2242486625909805,-4.4549133235705085e-06,0.0,0.0001603039854671,0.0,0.0,9.464876174926758,0.0,0.0,0.0,0.2917684018611908,4.0,0.0,1.0
735000,293.4445495605469,297.1499938964844,293.1499938964844,0.0024409189354628,-185.385009765625,294.4480895996094,0.4694242179393768,0.050000000745058,0.0468561202287673,293.4839172363281,297.1499938964844,293.1499938964844,0.0095303747802972,-632.0094604492188,301.7737121582031,0.4694242179393768,0.050000000745058,0.0493417531251907,293.204345703125,297.1499938964844,293.1499938964844,0.1890649050474167,-2965.230712890625,304.1573791503906,0.8421926498413086,0.2679104804992676,0.1886578649282455,293.2700500488281,297.1499938964844,293.1499938964844,0.2798873782157898,-5483.265625,304.14654541015625,0.9393200874328612,0.3666892945766449,0.3491490185260772,293.15789794921875,297.1499938964844,293.1499938964844,0.0231329966336488,-4680.728515625,304.1500549316406,0.514621913433075,0.064155600965023,0.2979693710803985,291.1600952148437,291.1499938964844,272.7607421875,269.7450866699219,284.7572937011719,293.396728515625,291.1611022949219,1.0,0.2657361328601837,0.8060327172279358,0.8060327172279358,1.0,1.0,-1.11847984790802,0.4682976007461548,0.65018230676651,0.2230103015899658,0.0,0.0,0.3116424083709717,58.31188583374024,49.0,20.21566200256348,-7241.72509765625,190.36163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,305.6794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.1579547524452209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242442071437835,0.2242486625909805,-4.4549133235705085e-06,0.0,0.0001603039854671,0.0,0.0,9.464876174926758,0.0,0.0,0.0,0.2917684018611908,4.0,0.0,1.0
735060,293.4457702636719,297.1499938964844,293.1499938964844,0.0023574638180434,-179.0061492919922,294.3488464355469,0.4737289249897003,0.050000000745058,0.0467807576060295,293.49139404296875,297.1499938964844,293.1499938964844,0.0092978440225124,-622.4893798828125,301.6390380859375,0.4737289249897003,0.050000000745058,0.0492623895406723,293.2003173828125,297.1499938964844,293.1499938964844,0.1882693022489547,-2955.399658203125,304.15625,0.8471754193305969,0.267352283000946,0.1881621927022934,293.2705078125,297.1499938964844,293.1499938964844,0.2767634689807892,-5432.5126953125,304.1528015136719,0.9436217546463012,0.3635522425174713,0.345961183309555,293.15838623046875,297.1499938964844,293.1499938964844,0.0228366255760192,-4650.65869140625,304.1505432128906,0.517669141292572,0.0638561621308326,0.2962231338024139,291.168212890625,291.1499938964844,272.8021850585937,269.78179931640625,284.785400390625,293.4002685546875,291.1687316894531,1.0,0.2620833218097687,0.8058391809463501,0.8058391809463501,1.0,1.0,-1.1117770671844482,0.4650188386440277,0.6467582583427429,0.2221265733242035,0.0,0.0,0.3086228668689728,56.22834777832031,37.0,12.1851806640625,-7163.07666015625,184.3364105224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310241699219,305.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.037109375,18000.0,0.0,0.0,0.1577847003936767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218806445598602,0.2218851000070572,-4.449760126590263e-06,0.0,0.0001601314143044,0.0,0.0,9.34625244140625,0.0,0.0,0.0,0.2912910282611847,4.0,0.0,1.0
735120,293.4457702636719,297.1499938964844,293.1499938964844,0.0023574638180434,-179.0061492919922,294.3488464355469,0.4737289249897003,0.050000000745058,0.0467807576060295,293.49139404296875,297.1499938964844,293.1499938964844,0.0092978440225124,-622.4893798828125,301.6390380859375,0.4737289249897003,0.050000000745058,0.0492623895406723,293.2003173828125,297.1499938964844,293.1499938964844,0.1882693022489547,-2955.399658203125,304.15625,0.8471754193305969,0.267352283000946,0.1881621927022934,293.2705078125,297.1499938964844,293.1499938964844,0.2767634689807892,-5432.5126953125,304.1528015136719,0.9436217546463012,0.3635522425174713,0.345961183309555,293.15838623046875,297.1499938964844,293.1499938964844,0.0228366255760192,-4650.65869140625,304.1505432128906,0.517669141292572,0.0638561621308326,0.2962231338024139,291.168212890625,291.1499938964844,272.8021850585937,269.78179931640625,284.785400390625,293.4002685546875,291.1687316894531,1.0,0.2620833218097687,0.8058391809463501,0.8058391809463501,1.0,1.0,-1.1117770671844482,0.4650188386440277,0.6467582583427429,0.2221265733242035,0.0,0.0,0.3086228668689728,56.22834777832031,37.0,12.1851806640625,-7163.07666015625,184.3364105224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310241699219,305.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.037109375,18000.0,0.0,0.0,0.1577847003936767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218806445598602,0.2218851000070572,-4.449760126590263e-06,0.0,0.0001601314143044,0.0,0.0,9.34625244140625,0.0,0.0,0.0,0.2912910282611847,4.0,0.0,1.0
735180,293.4472351074219,297.1499938964844,293.1499938964844,0.0022691246122121,-172.2854766845703,294.24517822265625,0.4831995368003845,0.050000000745058,0.0466064363718032,293.4986267089844,297.1499938964844,293.1499938964844,0.0090459426864981,-611.7894287109375,301.5015869140625,0.4831995368003845,0.050000000745058,0.0490788221359252,293.1956787109375,297.1499938964844,293.1499938964844,0.187663197517395,-2947.970947265625,304.1551818847656,0.8612053394317627,0.2670125961303711,0.1877536028623581,293.2691955566406,297.1499938964844,293.1499938964844,0.2739537358283996,-5387.52490234375,304.1565246582031,0.959047257900238,0.3607626557350158,0.3430888652801513,293.1586303710937,297.1499938964844,293.1499938964844,0.0225008707493543,-4616.72314453125,304.1509094238281,0.5270925164222717,0.0635944977402687,0.2941299676895141,291.1717529296875,291.1499938964844,272.8434143066406,269.8187561035156,284.8124389648437,293.4012145996094,291.17205810546875,1.0,0.2549262642860412,0.8056456446647644,0.8056456446647644,1.0,1.0,-1.1048974990844729,0.461642175912857,0.6432552933692932,0.2212642729282379,0.0,0.0,0.3054660260677337,51.50575637817383,25.0,6.476402282714844,-7087.03076171875,173.36170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,305.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87109375,18000.0,0.0,0.0,0.1575415730476379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192441374063491,0.2192485779523849,-4.443567831913242e-06,0.0,0.0001598846720298,0.0,0.0,9.213627815246582,0.0,0.0,0.0,0.2907569706439972,4.0,0.0,1.0
735240,293.4472351074219,297.1499938964844,293.1499938964844,0.0022691246122121,-172.2854766845703,294.24517822265625,0.4831995368003845,0.050000000745058,0.0466064363718032,293.4986267089844,297.1499938964844,293.1499938964844,0.0090459426864981,-611.7894287109375,301.5015869140625,0.4831995368003845,0.050000000745058,0.0490788221359252,293.1956787109375,297.1499938964844,293.1499938964844,0.187663197517395,-2947.970947265625,304.1551818847656,0.8612053394317627,0.2670125961303711,0.1877536028623581,293.2691955566406,297.1499938964844,293.1499938964844,0.2739537358283996,-5387.52490234375,304.1565246582031,0.959047257900238,0.3607626557350158,0.3430888652801513,293.1586303710937,297.1499938964844,293.1499938964844,0.0225008707493543,-4616.72314453125,304.1509094238281,0.5270925164222717,0.0635944977402687,0.2941299676895141,291.1717529296875,291.1499938964844,272.8434143066406,269.8187561035156,284.8124389648437,293.4012145996094,291.17205810546875,1.0,0.2549262642860412,0.8056456446647644,0.8056456446647644,1.0,1.0,-1.1048974990844729,0.461642175912857,0.6432552933692932,0.2212642729282379,0.0,0.0,0.3054660260677337,51.50575637817383,25.0,6.476402282714844,-7087.03076171875,173.36170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,305.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87109375,18000.0,0.0,0.0,0.1575415730476379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192441374063491,0.2192485779523849,-4.443567831913242e-06,0.0,0.0001598846720298,0.0,0.0,9.213627815246582,0.0,0.0,0.0,0.2907569706439972,4.0,0.0,1.0
735300,293.4479675292969,297.1499938964844,293.1499938964844,0.0022236083168536,-168.82394409179688,294.1929016113281,0.489454835653305,0.050000000745058,0.0464925318956375,293.50213623046875,297.1499938964844,293.1499938964844,0.0089153684675693,-606.0792846679688,301.43218994140625,0.489454835653305,0.050000000745058,0.0489588715136051,293.1932678222656,297.1499938964844,293.1499938964844,0.1874045580625534,-2944.80126953125,304.1547241210937,0.8718326091766357,0.266912579536438,0.1875795423984527,293.26824951171875,297.1499938964844,293.1499938964844,0.2725814282894134,-5365.701171875,304.1578063964844,0.9700294137001038,0.3594382107257843,0.3417033851146698,293.1586608886719,297.1499938964844,293.1499938964844,0.0223251022398471,-4598.85693359375,304.15106201171875,0.5343999862670898,0.0634797662496566,0.2930212914943695,291.1732482910156,291.1499938964844,272.86395263671875,269.8373107910156,284.8257751464844,293.401123046875,291.1735534667969,1.0,0.2503077387809753,0.805548906326294,0.805548906326294,1.0,1.0,-1.1014143228530884,0.4599277675151825,0.6414864659309387,0.2208436876535415,0.0,0.0,0.3037654459476471,48.431278228759766,25.0,5.240821838378906,-7050.36181640625,166.5735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816772460937,305.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.314453125,18000.0,0.0,0.0,0.1573685556650161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178655862808227,0.2178700268268585,-4.4403582251106855e-06,0.0,0.0001597090740688,0.0,0.0,9.144588470458984,0.0,0.0,0.0,0.2904781997203827,4.0,0.0,1.0
735360,293.44873046875,297.1499938964844,293.1499938964844,0.0021777315996587,-165.33543395996094,294.1404113769531,0.4969969987869262,0.050000000745058,0.0463652834296226,293.50555419921875,297.1499938964844,293.1499938964844,0.0087835760787129,-600.2097778320312,301.3624267578125,0.4969969987869262,0.050000000745058,0.0488248765468597,293.1907653808594,297.1499938964844,293.1499938964844,0.1871734857559204,-2941.969970703125,304.1542663574219,0.8852381706237793,0.2668533027172088,0.1874249130487442,293.2672119140625,297.1499938964844,293.1499938964844,0.2712216377258301,-5344.1435546875,304.15887451171875,0.9825729727745056,0.3581468164920807,0.3403387069702148,293.1586303710937,297.1499938964844,293.1499938964844,0.0221474114805459,-4580.7138671875,304.15118408203125,0.5437155365943909,0.063375137746334,0.2918928563594818,291.1746520996094,291.1499938964844,272.8844299316406,269.8558959960937,284.8390197753906,293.4007568359375,291.1749267578125,1.0,0.2451074123382568,0.8054547309875488,0.8054547309875488,1.0,1.0,-1.097922682762146,0.4582061767578125,0.6397165656089783,0.220433235168457,0.0,0.0,0.3019810318946838,45.00138473510742,25.0,4.403371810913086,-7013.9794921875,159.16012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,305.533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.853515625,18000.0,0.0,0.0,0.1571511328220367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164198756217956,0.2164243161678314,-4.437028110260144e-06,0.0,0.0001594884233782,0.0,0.0,9.072439193725586,0.0,0.0,0.0,0.2901876270771026,4.0,0.0,1.0
735420,293.45025634765625,297.1499938964844,293.1499938964844,0.0020897125359624,-158.6484375,294.0340881347656,0.509554922580719,0.050000000745058,0.046186301857233,293.5122375488281,297.1499938964844,293.1499938964844,0.0085448073223233,-589.4776000976562,301.2213134765625,0.509554922580719,0.050000000745058,0.0486363992094993,293.18603515625,297.1499938964844,293.1499938964844,0.1868705749511718,-2938.32373046875,304.1533508300781,0.9073099493980408,0.2667786777019501,0.1872269064188003,293.2649230957031,297.1499938964844,293.1499938964844,0.2683919072151184,-5299.39013671875,304.1606750488281,0.9990000128746032,0.3556370437145233,0.337481826543808,293.1585388183594,297.1499938964844,293.1499938964844,0.0218668729066848,-4551.9462890625,304.1512451171875,0.558874249458313,0.063174121081829,0.2900915741920471,291.17626953125,291.1499938964844,272.9252624511719,269.89324951171875,284.8645324707031,293.39947509765625,291.17633056640625,1.0,0.2377952635288238,0.8052664399147034,0.8052664399147034,1.0,1.0,-1.091642141342163,0.4550870060920715,0.6365551948547363,0.2197543829679489,0.0,0.0,0.2983405590057373,40.16408920288086,25.0,2.0875306129455566,-6944.828125,148.4150848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28448486328125,305.509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.34375,18000.0,0.0,0.0,0.1565638035535812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134275436401367,0.2134319692850113,-4.430056833371054e-06,0.0,0.0001588923478266,0.0,0.0,8.923541069030762,0.0,0.0,0.0,0.2895883023738861,4.0,0.0,1.0
735480,293.45025634765625,297.1499938964844,293.1499938964844,0.0020897125359624,-158.6484375,294.0340881347656,0.509554922580719,0.050000000745058,0.046186301857233,293.5122375488281,297.1499938964844,293.1499938964844,0.0085448073223233,-589.4776000976562,301.2213134765625,0.509554922580719,0.050000000745058,0.0486363992094993,293.18603515625,297.1499938964844,293.1499938964844,0.1868705749511718,-2938.32373046875,304.1533508300781,0.9073099493980408,0.2667786777019501,0.1872269064188003,293.2649230957031,297.1499938964844,293.1499938964844,0.2683919072151184,-5299.39013671875,304.1606750488281,0.9990000128746032,0.3556370437145233,0.337481826543808,293.1585388183594,297.1499938964844,293.1499938964844,0.0218668729066848,-4551.9462890625,304.1512451171875,0.558874249458313,0.063174121081829,0.2900915741920471,291.17626953125,291.1499938964844,272.9252624511719,269.89324951171875,284.8645324707031,293.39947509765625,291.17633056640625,1.0,0.2377952635288238,0.8052664399147034,0.8052664399147034,1.0,1.0,-1.091642141342163,0.4550870060920715,0.6365551948547363,0.2197543829679489,0.0,0.0,0.2983405590057373,40.16408920288086,25.0,2.0875306129455566,-6944.828125,148.4150848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28448486328125,305.509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.34375,18000.0,0.0,0.0,0.1565638035535812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134275436401367,0.2134319692850113,-4.430056833371054e-06,0.0,0.0001588923478266,0.0,0.0,8.923541069030762,0.0,0.0,0.0,0.2895883023738861,4.0,0.0,1.0
735540,293.452392578125,297.1499938964844,293.1499938964844,0.0020043747499585,-152.10089111328125,293.9335021972656,0.5177448391914368,0.050000000745058,0.0460898838937282,293.51873779296875,297.1499938964844,293.1499938964844,0.0083264643326401,-579.2755126953125,301.08074951171875,0.5177448391914368,0.050000000745058,0.048534870147705,293.1786499023437,297.1499938964844,293.1499938964844,0.1868109554052353,-2937.603271484375,304.1523132324219,0.9227824211120604,0.2673535048961639,0.1873790621757507,293.2529602050781,297.1499938964844,293.1499938964844,0.255386620759964,-5089.9990234375,304.1787109375,0.9990000128746032,0.3551165163516998,0.3240859508514404,293.1584777832031,297.1499938964844,293.1499938964844,0.0216223411262035,-4525.8203125,304.1512451171875,0.567946195602417,0.0629703402519226,0.2887084186077118,291.1879272460937,291.1499938964844,272.96588134765625,269.93072509765625,284.8934936523437,293.3813171386719,291.19024658203125,1.0,0.2317865341901779,0.8050780892372131,0.8050780892372131,1.0,1.0,-1.0736645460128784,0.4463518261909485,0.6273127198219299,0.2174228280782699,0.0,0.0,0.2927925288677215,37.39910507202149,25.0,18.291725158691406,-6841.28564453125,138.57223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,305.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.939453125,18000.0,0.0,0.0,0.1557109802961349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096987068653106,0.2097031325101852,-4.422613983479096e-06,0.0,0.0001580268435645,0.0,0.0,8.741471290588379,0.0,0.0,0.0,0.2888561487197876,4.0,0.0,1.0
735600,293.452392578125,297.1499938964844,293.1499938964844,0.0020043747499585,-152.10089111328125,293.9335021972656,0.5177448391914368,0.050000000745058,0.0460898838937282,293.51873779296875,297.1499938964844,293.1499938964844,0.0083264643326401,-579.2755126953125,301.08074951171875,0.5177448391914368,0.050000000745058,0.048534870147705,293.1786499023437,297.1499938964844,293.1499938964844,0.1868109554052353,-2937.603271484375,304.1523132324219,0.9227824211120604,0.2673535048961639,0.1873790621757507,293.2529602050781,297.1499938964844,293.1499938964844,0.255386620759964,-5089.9990234375,304.1787109375,0.9990000128746032,0.3551165163516998,0.3240859508514404,293.1584777832031,297.1499938964844,293.1499938964844,0.0216223411262035,-4525.8203125,304.1512451171875,0.567946195602417,0.0629703402519226,0.2887084186077118,291.1879272460937,291.1499938964844,272.96588134765625,269.93072509765625,284.8934936523437,293.3813171386719,291.19024658203125,1.0,0.2317865341901779,0.8050780892372131,0.8050780892372131,1.0,1.0,-1.0736645460128784,0.4463518261909485,0.6273127198219299,0.2174228280782699,0.0,0.0,0.2927925288677215,37.39910507202149,25.0,18.291725158691406,-6841.28564453125,138.57223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,305.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.939453125,18000.0,0.0,0.0,0.1557109802961349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096987068653106,0.2097031325101852,-4.422613983479096e-06,0.0,0.0001580268435645,0.0,0.0,8.741471290588379,0.0,0.0,0.0,0.2888561487197876,4.0,0.0,1.0
735660,293.4565124511719,297.1499938964844,293.1499938964844,0.0019135058391839,-145.15672302246094,293.8260498046875,0.5251374244689941,0.050000000745058,0.0460137240588665,293.5252685546875,297.1499938964844,293.1499938964844,0.0081172185018658,-569.332763671875,300.9377746582031,0.5251374244689941,0.050000000745058,0.0484546646475791,293.1693725585937,297.1499938964844,293.1499938964844,0.1874548643827438,-2945.885498046875,304.15045166015625,0.9377016425132751,0.2685098946094513,0.1880702674388885,293.2299194335937,297.1499938964844,293.1499938964844,0.2438749372959137,-4903.35107421875,304.1881103515625,0.9990000128746032,0.3571667075157165,0.3121255338191986,293.1586303710937,297.1499938964844,293.1499938964844,0.0213824417442083,-4500.2275390625,304.1512451171875,0.5755303502082825,0.0627263858914375,0.287283718585968,291.1983947753906,291.1499938964844,273.0063171386719,269.9682922363281,284.9068298339844,293.3398742675781,291.19842529296875,1.0,0.2268297225236892,0.8049739599227905,0.8049739599227905,1.0,1.0,-1.0584385395050049,0.4389497339725494,0.6194887757301331,0.2155091017484665,0.0,0.0,0.2854067981243133,35.206668853759766,25.0,9.475024223327637,-6716.9697265625,130.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664855957031,305.49658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.41796875,18000.0,0.0,0.0,0.1544135957956314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038241773843765,0.2038285881280899,-4.410616838868009e-06,0.0,0.0001567101717228,0.0,0.0,8.456438064575195,0.0,0.0,0.0,0.2877368330955505,4.0,0.0,1.0
735720,293.4565124511719,297.1499938964844,293.1499938964844,0.0019135058391839,-145.15672302246094,293.8260498046875,0.5251374244689941,0.050000000745058,0.0460137240588665,293.5252685546875,297.1499938964844,293.1499938964844,0.0081172185018658,-569.332763671875,300.9377746582031,0.5251374244689941,0.050000000745058,0.0484546646475791,293.1693725585937,297.1499938964844,293.1499938964844,0.1874548643827438,-2945.885498046875,304.15045166015625,0.9377016425132751,0.2685098946094513,0.1880702674388885,293.2299194335937,297.1499938964844,293.1499938964844,0.2438749372959137,-4903.35107421875,304.1881103515625,0.9990000128746032,0.3571667075157165,0.3121255338191986,293.1586303710937,297.1499938964844,293.1499938964844,0.0213824417442083,-4500.2275390625,304.1512451171875,0.5755303502082825,0.0627263858914375,0.287283718585968,291.1983947753906,291.1499938964844,273.0063171386719,269.9682922363281,284.9068298339844,293.3398742675781,291.19842529296875,1.0,0.2268297225236892,0.8049739599227905,0.8049739599227905,1.0,1.0,-1.0584385395050049,0.4389497339725494,0.6194887757301331,0.2155091017484665,0.0,0.0,0.2854067981243133,35.206668853759766,25.0,9.475024223327637,-6716.9697265625,130.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664855957031,305.49658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.41796875,18000.0,0.0,0.0,0.1544135957956314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038241773843765,0.2038285881280899,-4.410616838868009e-06,0.0,0.0001567101717228,0.0,0.0,8.456438064575195,0.0,0.0,0.0,0.2877368330955505,4.0,0.0,1.0
735780,293.4626770019531,297.1499938964844,293.1499938964844,0.0018197539029642,-138.05343627929688,293.7021484375,0.5316974520683289,0.050000000745058,0.0459531210362911,293.53179931640625,297.1499938964844,293.1499938964844,0.0079202754423022,-559.9686279296875,300.7897644042969,0.5316974520683289,0.050000000745058,0.0483908466994762,293.1611022949219,297.1499938964844,293.1499938964844,0.1884122639894485,-2958.191650390625,304.14874267578125,0.9506117701530457,0.2696981728076935,0.1888590306043625,293.2037658691406,297.1499938964844,293.1499938964844,0.2343509197235107,-4750.14501953125,304.191162109375,0.9990000128746032,0.3604405224323272,0.3022703230381012,293.1590270996094,297.1499938964844,293.1499938964844,0.0211495384573936,-4475.97705078125,304.1512145996094,0.581674337387085,0.0624258890748024,0.2857028543949127,291.1971435546875,291.1499938964844,273.04656982421875,270.00592041015625,284.91192626953125,293.2885437011719,291.19677734375,1.0,0.2227219343185424,0.8048698306083679,0.8048698306083679,1.0,1.0,-1.0455090999603271,0.4326345920562744,0.6128745079040527,0.2139829099178314,0.0,0.0,0.2791699469089508,33.457008361816406,43.0,0.2502372860908508,-6617.806640625,124.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,305.4931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0390625,18000.0,0.0,0.0,0.1526397466659546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988167464733123,0.1988211423158645,-4.398621967993677e-06,0.0,0.0001549099397379,0.0,0.0,8.212510108947754,0.0,0.0,0.0,0.2867519557476043,4.0,0.0,1.0
735840,293.4626770019531,297.1499938964844,293.1499938964844,0.0018197539029642,-138.05343627929688,293.7021484375,0.5316974520683289,0.050000000745058,0.0459531210362911,293.53179931640625,297.1499938964844,293.1499938964844,0.0079202754423022,-559.9686279296875,300.7897644042969,0.5316974520683289,0.050000000745058,0.0483908466994762,293.1611022949219,297.1499938964844,293.1499938964844,0.1884122639894485,-2958.191650390625,304.14874267578125,0.9506117701530457,0.2696981728076935,0.1888590306043625,293.2037658691406,297.1499938964844,293.1499938964844,0.2343509197235107,-4750.14501953125,304.191162109375,0.9990000128746032,0.3604405224323272,0.3022703230381012,293.1590270996094,297.1499938964844,293.1499938964844,0.0211495384573936,-4475.97705078125,304.1512145996094,0.581674337387085,0.0624258890748024,0.2857028543949127,291.1971435546875,291.1499938964844,273.04656982421875,270.00592041015625,284.91192626953125,293.2885437011719,291.19677734375,1.0,0.2227219343185424,0.8048698306083679,0.8048698306083679,1.0,1.0,-1.0455090999603271,0.4326345920562744,0.6128745079040527,0.2139829099178314,0.0,0.0,0.2791699469089508,33.457008361816406,43.0,0.2502372860908508,-6617.806640625,124.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,305.4931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0390625,18000.0,0.0,0.0,0.1526397466659546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988167464733123,0.1988211423158645,-4.398621967993677e-06,0.0,0.0001549099397379,0.0,0.0,8.212510108947754,0.0,0.0,0.0,0.2867519557476043,4.0,0.0,1.0
735900,293.4664001464844,297.1499938964844,293.1499938964844,0.001772710122168,-134.50518798828125,293.6355285644531,0.5305081605911255,0.050000000745058,0.0459636934101581,293.5351257324219,297.1499938964844,293.1499938964844,0.007832727394998,-555.8555297851562,300.7140197753906,0.5305081605911255,0.050000000745058,0.0484019815921783,293.15850830078125,297.1499938964844,293.1499938964844,0.1889179646968841,-2964.687255859375,304.1480407714844,0.9492775201797484,0.2700701951980591,0.1892237365245819,293.1931457519531,297.1499938964844,293.1499938964844,0.2356858998537063,-4774.99853515625,304.1810607910156,0.9990000128746032,0.3618518710136413,0.3040100634098053,293.159423828125,297.1499938964844,293.1499938964844,0.0210523772984743,-4466.07275390625,304.1511535644531,0.5797664523124695,0.0622360184788703,0.284981906414032,291.1937866210937,291.1499938964844,273.066650390625,270.0247497558594,284.908203125,293.26690673828125,291.1917419433594,1.0,0.2238679230213165,0.804817795753479,0.804817795753479,1.0,1.0,-1.0471878051757812,0.4333764910697937,0.6138112545013428,0.2143708020448684,0.0,0.0,0.2765514850616455,33.76021957397461,43.0,-11.419827461242676,-6592.00732421875,125.31144714355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4819641113281,305.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.99609375,18000.0,0.0,0.0,0.1516189575195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965989619493484,0.1966033577919006,-4.393256858747918e-06,0.0,0.0001538739743409,0.0,0.0,8.105077743530273,0.0,0.0,0.0,0.2863189578056335,4.0,0.0,1.0
735960,293.4693908691406,297.1499938964844,293.1499938964844,0.0017285478534176,-131.2335968017578,293.5606384277344,0.5259757041931152,0.050000000745058,0.0460056699812412,293.5384826660156,297.1499938964844,293.1499938964844,0.0077571254223585,-552.5702514648438,300.6343688964844,0.5259757041931152,0.050000000745058,0.0484461858868598,293.1588134765625,297.1499938964844,293.1499938964844,0.1893264651298523,-2970.0595703125,304.1476745605469,0.9416077733039856,0.2699061930179596,0.1893338859081268,293.1904602050781,297.1499938964844,293.1499938964844,0.2419893443584442,-4881.68017578125,304.1639099121094,0.9990000128746032,0.3618449568748474,0.3108294606208801,293.1599426269531,297.1499938964844,293.1499938964844,0.0209876615554094,-4460.4794921875,304.15106201171875,0.5740494728088379,0.0620165728032588,0.2842703461647033,291.1788635253906,291.1499938964844,273.086669921875,270.0435791015625,284.9073181152344,293.2630310058594,291.1741027832031,1.0,0.2268013656139373,0.80478835105896,0.80478835105896,1.0,1.0,-1.0547508001327517,0.436917632818222,0.617833137512207,0.2156502902507782,0.0,0.0,0.2760576903820038,34.96637725830078,46.0,-32.75291061401367,-6592.46923828125,129.3326873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,305.45672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4375,18000.0,0.0,0.0,0.1505693644285202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953019052743911,0.1953062862157821,-4.388699380797334e-06,0.0,0.0001528087595943,0.0,0.0,8.03993034362793,0.0,0.0,0.0,0.2860517799854278,4.0,0.0,1.0
736020,293.4706726074219,297.1499938964844,293.1499938964844,0.0016528330743312,-125.62472534179688,293.42041015625,0.5186377167701721,0.050000000745058,0.0460802242159843,293.5451354980469,297.1499938964844,293.1499938964844,0.0076052979566156,-545.763916015625,300.4725646972656,0.5186377167701721,0.050000000745058,0.0485246926546096,293.1645812988281,297.1499938964844,293.1499938964844,0.1890100538730621,-2966.2099609375,304.1490478515625,0.9268479943275452,0.2685223519802093,0.1886307150125503,293.2051086425781,297.1499938964844,293.1499938964844,0.2532891035079956,-5069.2392578125,304.1407775878906,0.9990000128746032,0.3578874766826629,0.3225875198841095,293.1608581542969,297.1499938964844,293.1499938964844,0.0208227783441543,-4445.2734375,304.1510009765625,0.564093828201294,0.0615755356848239,0.2826483249664306,291.1473693847656,291.1499938964844,273.1265869140625,270.0812072753906,284.934326171875,293.2994079589844,291.1462707519531,1.0,0.2311405390501022,0.8047294616699219,0.8047294616699219,1.0,1.0,-1.0662593841552734,0.4422508478164673,0.6240085363388062,0.2177630215883255,0.0,0.0,0.2789126336574554,37.091609954833984,49.0,-28.60402488708496,-6644.546875,136.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5527648925781,305.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.148653358221054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968088150024414,0.1968131959438324,-4.387544322526082e-06,0.0,0.0001508642599219,0.0,0.0,8.104127883911133,0.0,0.0,0.0,0.2862489223480224,4.0,0.0,1.0
736080,293.4706726074219,297.1499938964844,293.1499938964844,0.0016528330743312,-125.62472534179688,293.42041015625,0.5186377167701721,0.050000000745058,0.0460802242159843,293.5451354980469,297.1499938964844,293.1499938964844,0.0076052979566156,-545.763916015625,300.4725646972656,0.5186377167701721,0.050000000745058,0.0485246926546096,293.1645812988281,297.1499938964844,293.1499938964844,0.1890100538730621,-2966.2099609375,304.1490478515625,0.9268479943275452,0.2685223519802093,0.1886307150125503,293.2051086425781,297.1499938964844,293.1499938964844,0.2532891035079956,-5069.2392578125,304.1407775878906,0.9990000128746032,0.3578874766826629,0.3225875198841095,293.1608581542969,297.1499938964844,293.1499938964844,0.0208227783441543,-4445.2734375,304.1510009765625,0.564093828201294,0.0615755356848239,0.2826483249664306,291.1473693847656,291.1499938964844,273.1265869140625,270.0812072753906,284.934326171875,293.2994079589844,291.1462707519531,1.0,0.2311405390501022,0.8047294616699219,0.8047294616699219,1.0,1.0,-1.0662593841552734,0.4422508478164673,0.6240085363388062,0.2177630215883255,0.0,0.0,0.2789126336574554,37.091609954833984,49.0,-28.60402488708496,-6644.546875,136.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5527648925781,305.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.148653358221054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968088150024414,0.1968131959438324,-4.387544322526082e-06,0.0,0.0001508642599219,0.0,0.0,8.104127883911133,0.0,0.0,0.0,0.2862489223480224,4.0,0.0,1.0
736140,293.467529296875,297.1499938964844,293.1499938964844,0.0015826483722776,-120.31396484375,293.3131408691406,0.5114263892173767,0.050000000745058,0.0461630523204803,293.5516357421875,297.1499938964844,293.1499938964844,0.0074454299174249,-537.87744140625,300.3158569335937,0.5114263892173767,0.050000000745058,0.0486119203269481,293.17205810546875,297.1499938964844,293.1499938964844,0.1877013146877288,-2949.44775390625,304.15155029296875,0.911133348941803,0.2666389048099518,0.1874512732028961,293.2337646484375,297.1499938964844,293.1499938964844,0.2641475200653076,-5245.9453125,304.12603759765625,0.9990000128746032,0.3507016599178314,0.3341040909290313,293.1614685058594,297.1499938964844,293.1499938964844,0.0206253696233034,-4424.64599609375,304.1510009765625,0.5540707111358643,0.0611785613000392,0.2812205851078033,291.1417541503906,291.1499938964844,273.1663818359375,270.1187744140625,284.9778137207031,293.3623962402344,291.1412658691406,1.0,0.2358279675245285,0.8046705722808838,0.8046705722808838,1.0,1.0,-1.07706618309021,0.4472485780715942,0.629817545413971,0.2197945863008499,0.0,0.0,0.2804265022277832,39.43129348754883,52.0,-12.795692443847656,-6675.8876953125,143.16973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53662109375,305.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.373046875,18000.0,0.0,0.0,0.1472221463918686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981157213449478,0.1981201171875,-4.390584763314109e-06,0.0,0.0001494117605034,0.0,0.0,8.16711711883545,0.0,0.0,0.0,0.2864979207515716,4.0,0.0,1.0
736200,293.467529296875,297.1499938964844,293.1499938964844,0.0015826483722776,-120.31396484375,293.3131408691406,0.5114263892173767,0.050000000745058,0.0461630523204803,293.5516357421875,297.1499938964844,293.1499938964844,0.0074454299174249,-537.87744140625,300.3158569335937,0.5114263892173767,0.050000000745058,0.0486119203269481,293.17205810546875,297.1499938964844,293.1499938964844,0.1877013146877288,-2949.44775390625,304.15155029296875,0.911133348941803,0.2666389048099518,0.1874512732028961,293.2337646484375,297.1499938964844,293.1499938964844,0.2641475200653076,-5245.9453125,304.12603759765625,0.9990000128746032,0.3507016599178314,0.3341040909290313,293.1614685058594,297.1499938964844,293.1499938964844,0.0206253696233034,-4424.64599609375,304.1510009765625,0.5540707111358643,0.0611785613000392,0.2812205851078033,291.1417541503906,291.1499938964844,273.1663818359375,270.1187744140625,284.9778137207031,293.3623962402344,291.1412658691406,1.0,0.2358279675245285,0.8046705722808838,0.8046705722808838,1.0,1.0,-1.07706618309021,0.4472485780715942,0.629817545413971,0.2197945863008499,0.0,0.0,0.2804265022277832,39.43129348754883,52.0,-12.795692443847656,-6675.8876953125,143.16973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53662109375,305.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.373046875,18000.0,0.0,0.0,0.1472221463918686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981157213449478,0.1981201171875,-4.390584763314109e-06,0.0,0.0001494117605034,0.0,0.0,8.16711711883545,0.0,0.0,0.0,0.2864979207515716,4.0,0.0,1.0
