time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736260,293.4644470214844,297.1499938964844,293.1499938964844,0.0015132526168599,-114.9643096923828,293.2248229980469,0.50099778175354,0.050000000745058,0.0463038682937622,293.5577697753906,297.1499938964844,293.1499938964844,0.0072899055667221,-529.6489868164062,300.1642761230469,0.50099778175354,0.050000000745058,0.0487602017819881,293.1744384765625,297.1499938964844,293.1499938964844,0.1863675266504287,-2932.223876953125,304.1531982421875,0.8910850286483765,0.2655771970748901,0.1865822821855545,293.2527160644531,297.1499938964844,293.1499938964844,0.2586912810802459,-5153.35791015625,304.1429748535156,0.9788951873779296,0.3446894288063049,0.3281660974025726,293.1617431640625,297.1499938964844,293.1499938964844,0.0204526297748088,-4404.8203125,304.15093994140625,0.5399748682975769,0.0608305744826793,0.280334860086441,291.15740966796875,291.1499938964844,273.2059936523437,270.15625,285.0304870605469,293.4015197753906,291.16070556640625,1.0,0.240155279636383,0.8043051362037659,0.8043051362037659,1.0,1.0,-1.0682824850082395,0.4428288638591766,0.6254536509513855,0.2189879417419433,0.0,0.0,0.2788922786712646,43.09975814819336,55.0,21.95968437194824,-6634.94921875,147.51364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933776855469,305.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1461918354034423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981018334627151,0.1981062293052673,-4.392570644995431e-06,0.0,0.0001483661326346,0.0,0.0,8.170071601867676,0.0,0.0,0.0,0.2865156829357147,4.0,0.0,1.0
736320,293.4644470214844,297.1499938964844,293.1499938964844,0.0015132526168599,-114.9643096923828,293.2248229980469,0.50099778175354,0.050000000745058,0.0463038682937622,293.5577697753906,297.1499938964844,293.1499938964844,0.0072899055667221,-529.6489868164062,300.1642761230469,0.50099778175354,0.050000000745058,0.0487602017819881,293.1744384765625,297.1499938964844,293.1499938964844,0.1863675266504287,-2932.223876953125,304.1531982421875,0.8910850286483765,0.2655771970748901,0.1865822821855545,293.2527160644531,297.1499938964844,293.1499938964844,0.2586912810802459,-5153.35791015625,304.1429748535156,0.9788951873779296,0.3446894288063049,0.3281660974025726,293.1617431640625,297.1499938964844,293.1499938964844,0.0204526297748088,-4404.8203125,304.15093994140625,0.5399748682975769,0.0608305744826793,0.280334860086441,291.15740966796875,291.1499938964844,273.2059936523437,270.15625,285.0304870605469,293.4015197753906,291.16070556640625,1.0,0.240155279636383,0.8043051362037659,0.8043051362037659,1.0,1.0,-1.0682824850082395,0.4428288638591766,0.6254536509513855,0.2189879417419433,0.0,0.0,0.2788922786712646,43.09975814819336,55.0,21.95968437194824,-6634.94921875,147.51364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933776855469,305.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1461918354034423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981018334627151,0.1981062293052673,-4.392570644995431e-06,0.0,0.0001483661326346,0.0,0.0,8.170071601867676,0.0,0.0,0.0,0.2865156829357147,4.0,0.0,1.0
736380,293.46435546875,297.1499938964844,293.1499938964844,0.00143404584378,-108.8975601196289,293.1277770996094,0.492984265089035,0.050000000745058,0.0464314222335815,293.5637512207031,297.1499938964844,293.1499938964844,0.0071326633915305,-521.228515625,300.0107421875,0.492984265089035,0.050000000745058,0.0488945245742797,293.1727600097656,297.1499938964844,293.1499938964844,0.1859330385923385,-2926.696533203125,304.15283203125,0.8763370513916016,0.2652964890003204,0.186410903930664,293.25738525390625,297.1499938964844,293.1499938964844,0.2551514208316803,-5094.68115234375,304.1510009765625,0.9602600336074828,0.3411248028278351,0.3245384395122528,293.16217041015625,297.1499938964844,293.1499938964844,0.0202725604176521,-4384.4765625,304.15093994140625,0.5286814570426941,0.0604495629668235,0.2793017625808716,291.17108154296875,291.1499938964844,273.2454833984375,270.1935729980469,285.0629272460937,293.41064453125,291.1712341308594,1.0,0.2443179190158844,0.8039397597312927,0.8039397597312927,1.0,1.0,-1.0627915859222412,0.43998783826828,0.6228037476539612,0.2186537981033325,0.0,0.0,0.2748435437679291,46.45108795166016,58.0,12.344626426696776,-6551.3759765625,152.11007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569396972656,305.4275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.61328125,18000.0,0.0,0.0,0.145261526107788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949622929096222,0.1949666738510131,-4.387769422464771e-06,0.0,0.0001474219898227,0.0,0.0,8.023367881774902,0.0,0.0,0.0,0.2859680354595184,4.0,0.0,1.0
736440,293.46435546875,297.1499938964844,293.1499938964844,0.00143404584378,-108.8975601196289,293.1277770996094,0.492984265089035,0.050000000745058,0.0464314222335815,293.5637512207031,297.1499938964844,293.1499938964844,0.0071326633915305,-521.228515625,300.0107421875,0.492984265089035,0.050000000745058,0.0488945245742797,293.1727600097656,297.1499938964844,293.1499938964844,0.1859330385923385,-2926.696533203125,304.15283203125,0.8763370513916016,0.2652964890003204,0.186410903930664,293.25738525390625,297.1499938964844,293.1499938964844,0.2551514208316803,-5094.68115234375,304.1510009765625,0.9602600336074828,0.3411248028278351,0.3245384395122528,293.16217041015625,297.1499938964844,293.1499938964844,0.0202725604176521,-4384.4765625,304.15093994140625,0.5286814570426941,0.0604495629668235,0.2793017625808716,291.17108154296875,291.1499938964844,273.2454833984375,270.1935729980469,285.0629272460937,293.41064453125,291.1712341308594,1.0,0.2443179190158844,0.8039397597312927,0.8039397597312927,1.0,1.0,-1.0627915859222412,0.43998783826828,0.6228037476539612,0.2186537981033325,0.0,0.0,0.2748435437679291,46.45108795166016,58.0,12.344626426696776,-6551.3759765625,152.11007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569396972656,305.4275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.61328125,18000.0,0.0,0.0,0.145261526107788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949622929096222,0.1949666738510131,-4.387769422464771e-06,0.0,0.0001474219898227,0.0,0.0,8.023367881774902,0.0,0.0,0.0,0.2859680354595184,4.0,0.0,1.0
736500,293.4648742675781,297.1499938964844,293.1499938964844,0.0013942144578322,-105.87167358398438,293.0722961425781,0.4894281923770904,0.050000000745058,0.0464931726455688,293.566650390625,297.1499938964844,293.1499938964844,0.0070565110072493,-517.189208984375,299.93145751953125,0.4894281923770904,0.050000000745058,0.0489595495164394,293.1717529296875,297.1499938964844,293.1499938964844,0.1858890205621719,-2926.216552734375,304.1523742675781,0.8699220418930054,0.2652061581611633,0.1863903701305389,293.2577819824219,297.1499938964844,293.1499938964844,0.2538788020610809,-5073.86181640625,304.15313720703125,0.9514046907424928,0.3396863639354706,0.323167085647583,293.16241455078125,297.1499938964844,293.1499938964844,0.0201874002814292,-4375.22265625,304.1509094238281,0.5236685872077942,0.0602470748126506,0.2787183225154876,291.17144775390625,291.1499938964844,273.26519775390625,270.2121887207031,285.0765991210937,293.4118957519531,291.1715087890625,1.0,0.2463556379079818,0.8037570714950562,0.8037570714950562,1.0,1.0,-1.0605727434158323,0.4388159811496734,0.6217567920684814,0.2185730338096618,0.0,0.0,0.273374855518341,48.07882690429688,58.0,7.226823806762695,-6519.4345703125,154.44598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44451904296875,305.4049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.28125,18000.0,0.0,0.0,0.1447848528623581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937772184610366,0.1937815994024276,-4.384882686281344e-06,0.0,0.0001469382114009,0.0,0.0,7.966285705566406,0.0,0.0,0.0,0.2857376337051391,4.0,0.0,1.0
736560,293.4656066894531,297.1499938964844,293.1499938964844,0.0013540741056203,-102.8222427368164,293.0162048339844,0.4860353469848633,0.050000000745058,0.0465543679893016,293.5694885253906,297.1499938964844,293.1499938964844,0.0069807260297238,-513.1218872070312,299.8518371582031,0.4860353469848633,0.050000000745058,0.0490239895880222,293.1708068847656,297.1499938964844,293.1499938964844,0.1858544051647186,-2925.84228515625,304.1520080566406,0.8639400601387024,0.2651184499263763,0.1863761842250824,293.25762939453125,297.1499938964844,293.1499938964844,0.2527122795581817,-5054.89111328125,304.1546630859375,0.9427738189697266,0.3383526802062988,0.3219288289546966,293.16265869140625,297.1499938964844,293.1499938964844,0.0200975034385919,-4365.4189453125,304.1509094238281,0.5189803838729858,0.0600382052361965,0.2781004309654236,291.1717834472656,291.1499938964844,273.28485107421875,270.2307434082031,285.08953857421875,293.41229248046875,291.1718444824219,1.0,0.2483667880296707,0.8036919236183167,0.8036919236183167,1.0,1.0,-1.0584787130355835,0.4377117753028869,0.6207669973373413,0.2185257077217102,0.0,0.0,0.2718864679336548,49.6932373046875,61.0,4.240211486816406,-6489.87158203125,156.78167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434326171875,305.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5,18000.0,0.0,0.0,0.1443089246749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926741302013397,0.1926785111427307,-4.382309725770028e-06,0.0,0.0001464552187826,0.0,0.0,7.913460254669189,0.0,0.0,0.0,0.2855233252048492,4.0,0.0,1.0
736620,293.4672241210937,297.1499938964844,293.1499938964844,0.0012729138834401,-96.66104125976562,292.9021301269531,0.4794702231884002,0.050000000745058,0.0466759391129016,293.574951171875,297.1499938964844,293.1499938964844,0.0068304603919386,-504.9415588378906,299.6913757324219,0.4794702231884002,0.050000000745058,0.0491520129144191,293.1690979003906,297.1499938964844,293.1499938964844,0.1858082264661789,-2925.37109375,304.15142822265625,0.8530303239822388,0.2649384140968323,0.1863465011119842,293.25653076171875,297.1499938964844,293.1499938964844,0.2505573630332947,-5020.0947265625,304.1566772460937,0.9262905716896056,0.3358467817306518,0.3196505010128021,293.1632080078125,297.1499938964844,293.1499938964844,0.0199107602238655,-4345.04052734375,304.1509094238281,0.510439395904541,0.0596065782010555,0.2767901122570038,291.1714172363281,291.1499938964844,273.3240966796875,270.2676696777344,285.1145935058594,293.412109375,291.1712646484375,1.0,0.2523148655891418,0.8035615682601929,0.8035615682601929,1.0,1.0,-1.0544354915618896,0.4355689287185669,0.6188665628433228,0.2184676527976989,0.0,0.0,0.2690418362617492,52.90239715576172,64.0,0.2002638429403305,-6433.4248046875,161.42845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189147949219,305.3503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6796875,18000.0,0.0,0.0,0.143359363079071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905308961868286,0.1905352771282196,-4.377498044050299e-06,0.0,0.0001454915327485,0.0,0.0,7.811441421508789,0.0,0.0,0.0,0.2851139605045318,4.0,0.0,1.0
736680,293.4672241210937,297.1499938964844,293.1499938964844,0.0012729138834401,-96.66104125976562,292.9021301269531,0.4794702231884002,0.050000000745058,0.0466759391129016,293.574951171875,297.1499938964844,293.1499938964844,0.0068304603919386,-504.9415588378906,299.6913757324219,0.4794702231884002,0.050000000745058,0.0491520129144191,293.1690979003906,297.1499938964844,293.1499938964844,0.1858082264661789,-2925.37109375,304.15142822265625,0.8530303239822388,0.2649384140968323,0.1863465011119842,293.25653076171875,297.1499938964844,293.1499938964844,0.2505573630332947,-5020.0947265625,304.1566772460937,0.9262905716896056,0.3358467817306518,0.3196505010128021,293.1632080078125,297.1499938964844,293.1499938964844,0.0199107602238655,-4345.04052734375,304.1509094238281,0.510439395904541,0.0596065782010555,0.2767901122570038,291.1714172363281,291.1499938964844,273.3240966796875,270.2676696777344,285.1145935058594,293.412109375,291.1712646484375,1.0,0.2523148655891418,0.8035615682601929,0.8035615682601929,1.0,1.0,-1.0544354915618896,0.4355689287185669,0.6188665628433228,0.2184676527976989,0.0,0.0,0.2690418362617492,52.90239715576172,64.0,0.2002638429403305,-6433.4248046875,161.42845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189147949219,305.3503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6796875,18000.0,0.0,0.0,0.143359363079071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905308961868286,0.1905352771282196,-4.377498044050299e-06,0.0,0.0001454915327485,0.0,0.0,7.811441421508789,0.0,0.0,0.0,0.2851139605045318,4.0,0.0,1.0
736740,293.4689025878906,297.1499938964844,293.1499938964844,0.0011909480672329,-90.44017028808594,292.7867736816406,0.4728392362594604,0.050000000745058,0.0467968918383121,293.58013916015625,297.1499938964844,293.1499938964844,0.006681540980935,-496.66217041015625,299.529541015625,0.4728392362594604,0.050000000745058,0.0492793805897235,293.1676025390625,297.1499938964844,293.1499938964844,0.1857721805572509,-2925.000732421875,304.1510314941406,0.8432942032814026,0.2647550702095032,0.1863132566213607,293.2550048828125,297.1499938964844,293.1499938964844,0.2485122382640838,-4987.25927734375,304.1578369140625,0.9113485813140868,0.333456814289093,0.3175050914287567,293.16375732421875,297.1499938964844,293.1499938964844,0.0197171922773122,-4323.8037109375,304.15093994140625,0.5028434991836548,0.0591628700494766,0.2754140198230743,291.1703796386719,291.1499938964844,273.3632202148437,270.3043212890625,285.13934326171875,293.411376953125,291.1702880859375,1.0,0.2561689615249634,0.8034312129020691,0.8034312129020691,1.0,1.0,-1.050467014312744,0.4334560632705688,0.6170110106468201,0.2184367775917053,0.0,0.0,0.2663968205451965,56.09625625610352,52.0,-0.9567915797233582,-6381.640625,166.03077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4086608886719,305.3217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1424083411693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885705739259719,0.1885749399662017,-4.373114734335104e-06,0.0,0.0001445263624191,0.0,0.0,7.7184906005859375,0.0,0.0,0.0,0.2847408950328827,4.0,0.0,1.0
736800,293.4689025878906,297.1499938964844,293.1499938964844,0.0011909480672329,-90.44017028808594,292.7867736816406,0.4728392362594604,0.050000000745058,0.0467968918383121,293.58013916015625,297.1499938964844,293.1499938964844,0.006681540980935,-496.66217041015625,299.529541015625,0.4728392362594604,0.050000000745058,0.0492793805897235,293.1676025390625,297.1499938964844,293.1499938964844,0.1857721805572509,-2925.000732421875,304.1510314941406,0.8432942032814026,0.2647550702095032,0.1863132566213607,293.2550048828125,297.1499938964844,293.1499938964844,0.2485122382640838,-4987.25927734375,304.1578369140625,0.9113485813140868,0.333456814289093,0.3175050914287567,293.16375732421875,297.1499938964844,293.1499938964844,0.0197171922773122,-4323.8037109375,304.15093994140625,0.5028434991836548,0.0591628700494766,0.2754140198230743,291.1703796386719,291.1499938964844,273.3632202148437,270.3043212890625,285.13934326171875,293.411376953125,291.1702880859375,1.0,0.2561689615249634,0.8034312129020691,0.8034312129020691,1.0,1.0,-1.050467014312744,0.4334560632705688,0.6170110106468201,0.2184367775917053,0.0,0.0,0.2663968205451965,56.09625625610352,52.0,-0.9567915797233582,-6381.640625,166.03077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4086608886719,305.3217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1424083411693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885705739259719,0.1885749399662017,-4.373114734335104e-06,0.0,0.0001445263624191,0.0,0.0,7.7184906005859375,0.0,0.0,0.0,0.2847408950328827,4.0,0.0,1.0
736860,293.4705505371094,297.1499938964844,293.1499938964844,0.0011048377491533,-83.89871978759766,292.6723327636719,0.4740530848503113,0.050000000745058,0.0467752180993557,293.5849609375,297.1499938964844,293.1499938964844,0.0065102740190923,-486.7419128417969,299.3675537109375,0.4740530848503113,0.050000000745058,0.0492565557360649,293.1659240722656,297.1499938964844,293.1499938964844,0.1856183558702469,-2923.069091796875,304.15093994140625,0.8447957038879395,0.2646525502204895,0.1862005591392517,293.2532043457031,297.1499938964844,293.1499938964844,0.2463585287332534,-4952.669921875,304.1588134765625,0.9110835194587708,0.3311598300933838,0.3152951598167419,293.16412353515625,297.1499938964844,293.1499938964844,0.019425518810749,-4291.31103515625,304.151123046875,0.5026054978370667,0.0587376654148101,0.2733537852764129,291.17095947265625,291.1499938964844,273.4022521972656,270.3406677246094,285.1654968261719,293.4101257324219,291.17120361328125,1.0,0.2543070316314697,0.8032897710800171,0.8032897710800171,1.0,1.0,-1.0451539754867554,0.430693656206131,0.614460289478302,0.218226820230484,0.0,0.0,0.263603925704956,55.47288513183594,40.0,1.3829230070114136,-6327.869140625,163.42196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023742675781,305.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.958984375,18000.0,0.0,0.0,0.1414503455162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866189837455749,0.1866233497858047,-4.368991994851967e-06,0.0,0.0001435541198588,0.0,0.0,7.626674175262451,0.0,0.0,0.0,0.2843741476535797,4.0,0.0,1.0
736920,293.4705505371094,297.1499938964844,293.1499938964844,0.0011048377491533,-83.89871978759766,292.6723327636719,0.4740530848503113,0.050000000745058,0.0467752180993557,293.5849609375,297.1499938964844,293.1499938964844,0.0065102740190923,-486.7419128417969,299.3675537109375,0.4740530848503113,0.050000000745058,0.0492565557360649,293.1659240722656,297.1499938964844,293.1499938964844,0.1856183558702469,-2923.069091796875,304.15093994140625,0.8447957038879395,0.2646525502204895,0.1862005591392517,293.2532043457031,297.1499938964844,293.1499938964844,0.2463585287332534,-4952.669921875,304.1588134765625,0.9110835194587708,0.3311598300933838,0.3152951598167419,293.16412353515625,297.1499938964844,293.1499938964844,0.019425518810749,-4291.31103515625,304.151123046875,0.5026054978370667,0.0587376654148101,0.2733537852764129,291.17095947265625,291.1499938964844,273.4022521972656,270.3406677246094,285.1654968261719,293.4101257324219,291.17120361328125,1.0,0.2543070316314697,0.8032897710800171,0.8032897710800171,1.0,1.0,-1.0451539754867554,0.430693656206131,0.614460289478302,0.218226820230484,0.0,0.0,0.263603925704956,55.47288513183594,40.0,1.3829230070114136,-6327.869140625,163.42196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023742675781,305.2996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.958984375,18000.0,0.0,0.0,0.1414503455162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866189837455749,0.1866233497858047,-4.368991994851967e-06,0.0,0.0001435541198588,0.0,0.0,7.626674175262451,0.0,0.0,0.0,0.2843741476535797,4.0,0.0,1.0
736980,293.4715270996094,297.1499938964844,293.1499938964844,0.0010516813490539,-79.85725402832031,292.6046142578125,0.4779620170593261,0.050000000745058,0.0467039123177528,293.58758544921875,297.1499938964844,293.1499938964844,0.006399608682841,-480.1486511230469,299.2707214355469,0.4779620170593261,0.050000000745058,0.0491814687848091,293.16455078125,297.1499938964844,293.1499938964844,0.1855192631483078,-2921.806640625,304.1509094238281,0.8504023551940918,0.2646774053573608,0.18614362180233,293.2519836425781,297.1499938964844,293.1499938964844,0.2450239211320877,-4931.22119140625,304.1593017578125,0.9168576002120972,0.3298350870609283,0.3139567971229553,293.1641845703125,297.1499938964844,293.1499938964844,0.0192237626761198,-4268.537109375,304.1512451171875,0.5055027604103088,0.0585102327167987,0.2719343304634094,291.1725769042969,291.1499938964844,273.4256286621094,270.3623046875,285.181396484375,293.4088439941406,291.1728820800781,1.0,0.2512122094631195,0.8032049536705017,0.8032049536705017,1.0,1.0,-1.041599988937378,0.4288607239723205,0.6127393245697021,0.2180502265691757,0.0,0.0,0.2616463303565979,53.54046630859375,40.0,2.7135798931121826,-6292.36865234375,159.00344848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010314941406,305.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.806640625,18000.0,0.0,0.0,0.1408601254224777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852839291095733,0.1852882951498031,-4.366364919405896e-06,0.0,0.0001429551193723,0.0,0.0,7.564364433288574,0.0,0.0,0.0,0.2841279804706573,4.0,0.0,1.0
737040,293.47216796875,297.1499938964844,293.1499938964844,0.0010157536016777,-77.12611389160156,292.55938720703125,0.4815006852149963,0.050000000745058,0.046638261526823,293.5892639160156,297.1499938964844,293.1499938964844,0.0063237911090254,-475.5704650878906,299.2061462402344,0.4815006852149963,0.050000000745058,0.0491123348474502,293.16357421875,297.1499938964844,293.1499938964844,0.1854645311832428,-2921.110595703125,304.15087890625,0.8559240698814392,0.2647243440151214,0.1861145794391632,293.2510986328125,297.1499938964844,293.1499938964844,0.2441350221633911,-4916.94140625,304.1595764160156,0.9229922890663148,0.3289737105369568,0.313066154718399,293.1641540527344,297.1499938964844,293.1499938964844,0.0190853364765644,-4252.814453125,304.1513061523437,0.5085958242416382,0.0583710595965385,0.2709527313709259,291.17364501953125,291.1499938964844,273.441162109375,270.3766784667969,285.1920166015625,293.4078369140625,291.1739196777344,1.0,0.2484730184078216,0.8031483888626099,0.8031483888626099,1.0,1.0,-1.039156436920166,0.4276030361652374,0.611553430557251,0.2179227769374847,0.0,0.0,0.260270208120346,51.76847457885742,28.0,3.0665271282196045,-6267.67919921875,155.19781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013977050781,305.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.32421875,18000.0,0.0,0.0,0.14045450091362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843313574790954,0.1843357235193252,-4.364480446383823e-06,0.0,0.0001425434602424,0.0,0.0,7.519971370697021,0.0,0.0,0.0,0.2839529812335968,4.0,0.0,1.0
737100,293.4729309082031,297.1499938964844,293.1499938964844,0.000970714201685,-73.70299530029297,292.502685546875,0.4868790209293365,0.050000000745058,0.0465390682220459,293.5911865234375,297.1499938964844,293.1499938964844,0.0062277461402118,-469.7049865722656,299.1254272460937,0.4868790209293365,0.050000000745058,0.0490078814327716,293.1622314453125,297.1499938964844,293.1499938964844,0.1854088008403778,-2920.404541015625,304.1508178710937,0.8649580478668213,0.2648115754127502,0.1860871464014053,293.2499389648437,297.1499938964844,293.1499938964844,0.2430298179388046,-4899.1943359375,304.15985107421875,0.9332700967788696,0.327920913696289,0.3119577765464782,293.1640625,297.1499938964844,293.1499938964844,0.0189105235040187,-4232.8486328125,304.1513977050781,0.5138775706291199,0.0582110174000263,0.2697033286094665,291.17486572265625,291.1499938964844,273.4606018066406,270.39453125,285.205322265625,293.40643310546875,291.17510986328125,1.0,0.2443738728761673,0.8030776977539062,0.8030776977539062,1.0,1.0,-1.036049246788025,0.4260057210922241,0.6100435256958008,0.2177565991878509,0.0,0.0,0.2584899961948395,49.09626770019531,28.0,3.171517133712769,-6236.23388671875,149.64454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40338134765625,305.2654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.798828125,18000.0,0.0,0.0,0.1399299502372741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830970495939254,0.1831014156341552,-4.362004801805597e-06,0.0,0.0001420111075276,0.0,0.0,7.462497234344482,0.0,0.0,0.0,0.2837260961532593,4.0,0.0,1.0
737160,293.4736328125,297.1499938964844,293.1499938964844,0.000925485510379,-70.26608276367188,292.4458923339844,0.4934085309505462,0.050000000745058,0.0464243665337562,293.593017578125,297.1499938964844,293.1499938964844,0.0061306999996304,-463.7070617675781,299.0447082519531,0.4934085309505462,0.050000000745058,0.0488870926201343,293.160888671875,297.1499938964844,293.1499938964844,0.1853642016649246,-2919.8408203125,304.1507568359375,0.8765546083450317,0.2649239003658294,0.1860674172639846,293.24871826171875,297.1499938964844,293.1499938964844,0.2419333010911941,-4881.59033203125,304.1600341796875,0.9462780952453612,0.3268933594226837,0.3108573853969574,293.1639099121094,297.1499938964844,293.1499938964844,0.0187357868999242,-4212.76025390625,304.1514587402344,0.5209175944328308,0.0580656453967094,0.2684440314769745,291.17596435546875,291.1499938964844,273.4800109863281,270.4122619628906,285.21856689453125,293.4049072265625,291.1762084960937,1.0,0.2396172285079956,0.8030251860618591,0.8030251860618591,1.0,1.0,-1.0329108238220217,0.4243950843811035,0.608515739440918,0.2175877839326858,0.0,0.0,0.2566472887992859,46.01015853881836,25.0,3.086516857147217,-6204.38818359375,143.38746643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40704345703125,305.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.15234375,18000.0,0.0,0.0,0.1393832564353943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181825578212738,0.1818299293518066,-4.359436843515141e-06,0.0,0.0001414562866557,0.0,0.0,7.403385162353516,0.0,0.0,0.0,0.2834924161434173,4.0,0.0,1.0
737220,293.4749450683594,297.1499938964844,293.1499938964844,0.0008363988017663,-63.499637603759766,292.3314208984375,0.5057084560394287,0.050000000745058,0.0462370626628398,293.5962829589844,297.1499938964844,293.1499938964844,0.0059471670538187,-452.2271423339844,298.88287353515625,0.5057084560394287,0.050000000745058,0.0486898533999919,293.1583557128906,297.1499938964844,293.1499938964844,0.1853632181882858,-2919.85498046875,304.1505126953125,0.8986175656318665,0.2651604413986206,0.1860872358083725,293.2462463378906,297.1499938964844,293.1499938964844,0.2398578077554702,-4848.3271484375,304.16015625,0.9685332775115968,0.3248960375785827,0.3087623119354248,293.1634826660156,297.1499938964844,293.1499938964844,0.0184405483305454,-4178.56298828125,304.1514587402344,0.5346148014068604,0.0578010566532611,0.2662871479988098,291.1772155761719,291.1499938964844,273.5187683105469,270.44744873046875,285.2442626953125,293.40191650390625,291.1771850585937,1.0,0.2318701446056366,0.8029201626777649,0.8029201626777649,1.0,1.0,-1.0273693799972534,0.4215258657932281,0.6058434844017029,0.2173563539981842,0.0,0.0,0.252911239862442,40.968727111816406,25.0,1.3425506353378296,-6142.07421875,133.1409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41851806640625,305.2309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.412109375,18000.0,0.0,0.0,0.1382187008857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179224818944931,0.1792291700839996,-4.354120392235927e-06,0.0,0.0001402744092047,0.0,0.0,7.282758712768555,0.0,0.0,0.0,0.2830153703689575,4.0,0.0,1.0
737280,293.4749450683594,297.1499938964844,293.1499938964844,0.0008363988017663,-63.499637603759766,292.3314208984375,0.5057084560394287,0.050000000745058,0.0462370626628398,293.5962829589844,297.1499938964844,293.1499938964844,0.0059471670538187,-452.2271423339844,298.88287353515625,0.5057084560394287,0.050000000745058,0.0486898533999919,293.1583557128906,297.1499938964844,293.1499938964844,0.1853632181882858,-2919.85498046875,304.1505126953125,0.8986175656318665,0.2651604413986206,0.1860872358083725,293.2462463378906,297.1499938964844,293.1499938964844,0.2398578077554702,-4848.3271484375,304.16015625,0.9685332775115968,0.3248960375785827,0.3087623119354248,293.1634826660156,297.1499938964844,293.1499938964844,0.0184405483305454,-4178.56298828125,304.1514587402344,0.5346148014068604,0.0578010566532611,0.2662871479988098,291.1772155761719,291.1499938964844,273.5187683105469,270.44744873046875,285.2442626953125,293.40191650390625,291.1771850585937,1.0,0.2318701446056366,0.8029201626777649,0.8029201626777649,1.0,1.0,-1.0273693799972534,0.4215258657932281,0.6058434844017029,0.2173563539981842,0.0,0.0,0.252911239862442,40.968727111816406,25.0,1.3425506353378296,-6142.07421875,133.1409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41851806640625,305.2309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.412109375,18000.0,0.0,0.0,0.1382187008857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179224818944931,0.1792291700839996,-4.354120392235927e-06,0.0,0.0001402744092047,0.0,0.0,7.282758712768555,0.0,0.0,0.0,0.2830153703689575,4.0,0.0,1.0
737340,293.4760437011719,297.1499938964844,293.1499938964844,0.0007490866701118,-56.87212371826172,292.2155456542969,0.5168346166610718,0.050000000745058,0.0461001247167587,293.5992126464844,297.1499938964844,293.1499938964844,0.0057759042829275,-441.3560791015625,298.7201232910156,0.5168346166610718,0.050000000745058,0.0485456511378288,293.15643310546875,297.1499938964844,293.1499938964844,0.18540620803833,-2920.439208984375,304.1502685546875,0.9186802506446838,0.2653400599956512,0.1861182898283004,293.2438049316406,297.1499938964844,293.1499938964844,0.2379202991724014,-4817.32080078125,304.1600036621094,0.9847420454025269,0.3229513168334961,0.3067758083343506,293.1630554199219,297.1499938964844,293.1499938964844,0.0181953012943267,-4149.9609375,304.1513671875,0.5466104745864868,0.0575454570353031,0.2644526064395904,291.1766662597656,291.1499938964844,273.55743408203125,270.4821472167969,285.2694091796875,293.3994445800781,291.1765441894531,1.0,0.2259286046028137,0.8028151392936707,0.8028151392936707,1.0,1.0,-1.0224828720092771,0.4189692139625549,0.6035137176513672,0.2172211408615112,0.0,0.0,0.2493802458047866,37.277488708496094,25.0,-0.4879810810089111,-6084.203125,125.50558471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.433349609375,305.20977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7421875,18000.0,0.0,0.0,0.1369672566652298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767591536045074,0.1767634898424148,-4.348923084762646e-06,0.0,0.0001390043471474,0.0,0.0,7.168627262115479,0.0,0.0,0.0,0.2825619876384735,4.0,0.0,1.0
737400,293.4760437011719,297.1499938964844,293.1499938964844,0.0007490866701118,-56.87212371826172,292.2155456542969,0.5168346166610718,0.050000000745058,0.0461001247167587,293.5992126464844,297.1499938964844,293.1499938964844,0.0057759042829275,-441.3560791015625,298.7201232910156,0.5168346166610718,0.050000000745058,0.0485456511378288,293.15643310546875,297.1499938964844,293.1499938964844,0.18540620803833,-2920.439208984375,304.1502685546875,0.9186802506446838,0.2653400599956512,0.1861182898283004,293.2438049316406,297.1499938964844,293.1499938964844,0.2379202991724014,-4817.32080078125,304.1600036621094,0.9847420454025269,0.3229513168334961,0.3067758083343506,293.1630554199219,297.1499938964844,293.1499938964844,0.0181953012943267,-4149.9609375,304.1513671875,0.5466104745864868,0.0575454570353031,0.2644526064395904,291.1766662597656,291.1499938964844,273.55743408203125,270.4821472167969,285.2694091796875,293.3994445800781,291.1765441894531,1.0,0.2259286046028137,0.8028151392936707,0.8028151392936707,1.0,1.0,-1.0224828720092771,0.4189692139625549,0.6035137176513672,0.2172211408615112,0.0,0.0,0.2493802458047866,37.277488708496094,25.0,-0.4879810810089111,-6084.203125,125.50558471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.433349609375,305.20977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7421875,18000.0,0.0,0.0,0.1369672566652298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767591536045074,0.1767634898424148,-4.348923084762646e-06,0.0,0.0001390043471474,0.0,0.0,7.168627262115479,0.0,0.0,0.0,0.2825619876384735,4.0,0.0,1.0
737460,293.4768981933594,297.1499938964844,293.1499938964844,0.0006630040588788,-50.3384895324707,292.0993347167969,0.5266452431678772,0.050000000745058,0.0459993742406368,293.6018981933594,297.1499938964844,293.1499938964844,0.0056134881451725,-430.8783264160156,298.5567932128906,0.5266452431678772,0.050000000745058,0.0484395585954189,293.1551208496094,297.1499938964844,293.1499938964844,0.1854314506053924,-2920.7861328125,304.150146484375,0.9366469383239746,0.2654459178447723,0.1861263662576675,293.2414855957031,297.1499938964844,293.1499938964844,0.2360631823539734,-4787.619140625,304.1597595214844,0.9961637258529664,0.3210468292236328,0.3048669695854187,293.1626892089844,297.1499938964844,293.1499938964844,0.0179760530591011,-4124.17529296875,304.1512756347656,0.5565841197967529,0.0572855547070503,0.2627890110015869,291.1756591796875,291.1499938964844,273.5960388183594,270.51629638671875,285.2943725585937,293.39752197265625,291.1755065917969,1.0,0.2213013172149658,0.8027304410934448,0.8027304410934448,1.0,1.0,-1.0179499387741089,0.4165838658809662,0.6013661026954651,0.2171371430158615,0.0,0.0,0.2460274398326873,34.555057525634766,25.0,-1.2577344179153442,-6029.9482421875,119.7009506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4482421875,305.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.015625,18000.0,0.0,0.0,0.1356542557477951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744555532932281,0.1744598895311355,-4.344088210928021e-06,0.0,0.0001376718282699,0.0,0.0,7.06245756149292,0.0,0.0,0.0,0.2821401059627533,4.0,0.0,1.0
737520,293.4768981933594,297.1499938964844,293.1499938964844,0.0006630040588788,-50.3384895324707,292.0993347167969,0.5266452431678772,0.050000000745058,0.0459993742406368,293.6018981933594,297.1499938964844,293.1499938964844,0.0056134881451725,-430.8783264160156,298.5567932128906,0.5266452431678772,0.050000000745058,0.0484395585954189,293.1551208496094,297.1499938964844,293.1499938964844,0.1854314506053924,-2920.7861328125,304.150146484375,0.9366469383239746,0.2654459178447723,0.1861263662576675,293.2414855957031,297.1499938964844,293.1499938964844,0.2360631823539734,-4787.619140625,304.1597595214844,0.9961637258529664,0.3210468292236328,0.3048669695854187,293.1626892089844,297.1499938964844,293.1499938964844,0.0179760530591011,-4124.17529296875,304.1512756347656,0.5565841197967529,0.0572855547070503,0.2627890110015869,291.1756591796875,291.1499938964844,273.5960388183594,270.51629638671875,285.2943725585937,293.39752197265625,291.1755065917969,1.0,0.2213013172149658,0.8027304410934448,0.8027304410934448,1.0,1.0,-1.0179499387741089,0.4165838658809662,0.6013661026954651,0.2171371430158615,0.0,0.0,0.2460274398326873,34.555057525634766,25.0,-1.2577344179153442,-6029.9482421875,119.7009506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4482421875,305.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.015625,18000.0,0.0,0.0,0.1356542557477951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744555532932281,0.1744598895311355,-4.344088210928021e-06,0.0,0.0001376718282699,0.0,0.0,7.06245756149292,0.0,0.0,0.0,0.2821401059627533,4.0,0.0,1.0
737580,293.47784423828125,297.1499938964844,293.1499938964844,0.0005778459599241,-43.870750427246094,291.9845275878906,0.5337967872619629,0.050000000745058,0.0459349937736988,293.6043395996094,297.1499938964844,293.1499938964844,0.0054590194486081,-420.7170715332031,298.3940124511719,0.5337967872619629,0.050000000745058,0.0483717620372772,293.1537475585937,297.1499938964844,293.1499938964844,0.1854407638311386,-2920.89208984375,304.15008544921875,0.9490752220153807,0.2655939161777496,0.1861517876386642,293.2370300292969,297.1499938964844,293.1499938964844,0.2309122830629348,-4702.0009765625,304.1654357910156,0.9990000128746032,0.3196167647838592,0.2992469668388366,293.16241455078125,297.1499938964844,293.1499938964844,0.0177761744707822,-4100.2802734375,304.15118408203125,0.5632917881011963,0.0570241883397102,0.2612933218479156,291.17657470703125,291.1499938964844,273.6346130371094,270.5498962402344,285.32135009765625,293.3912048339844,291.1773376464844,1.0,0.2175599187612533,0.802645742893219,0.802645742893219,1.0,1.0,-1.00941801071167,0.4123005270957947,0.5971174836158752,0.216454342007637,0.0,0.0,0.2425001859664917,32.75895309448242,25.0,4.045947074890137,-5968.21044921875,114.60697174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617004394531,305.1797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.03125,18000.0,0.0,0.0,0.1342995762825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721981018781662,0.1722024530172348,-4.339555289334385e-06,0.0,0.0001362970069749,0.0,0.0,6.959133625030518,0.0,0.0,0.0,0.2817303836345672,4.0,0.0,1.0
737640,293.47784423828125,297.1499938964844,293.1499938964844,0.0005778459599241,-43.870750427246094,291.9845275878906,0.5337967872619629,0.050000000745058,0.0459349937736988,293.6043395996094,297.1499938964844,293.1499938964844,0.0054590194486081,-420.7170715332031,298.3940124511719,0.5337967872619629,0.050000000745058,0.0483717620372772,293.1537475585937,297.1499938964844,293.1499938964844,0.1854407638311386,-2920.89208984375,304.15008544921875,0.9490752220153807,0.2655939161777496,0.1861517876386642,293.2370300292969,297.1499938964844,293.1499938964844,0.2309122830629348,-4702.0009765625,304.1654357910156,0.9990000128746032,0.3196167647838592,0.2992469668388366,293.16241455078125,297.1499938964844,293.1499938964844,0.0177761744707822,-4100.2802734375,304.15118408203125,0.5632917881011963,0.0570241883397102,0.2612933218479156,291.17657470703125,291.1499938964844,273.6346130371094,270.5498962402344,285.32135009765625,293.3912048339844,291.1773376464844,1.0,0.2175599187612533,0.802645742893219,0.802645742893219,1.0,1.0,-1.00941801071167,0.4123005270957947,0.5971174836158752,0.216454342007637,0.0,0.0,0.2425001859664917,32.75895309448242,25.0,4.045947074890137,-5968.21044921875,114.60697174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617004394531,305.1797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.03125,18000.0,0.0,0.0,0.1342995762825012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721981018781662,0.1722024530172348,-4.339555289334385e-06,0.0,0.0001362970069749,0.0,0.0,6.959133625030518,0.0,0.0,0.0,0.2817303836345672,4.0,0.0,1.0
737700,293.478759765625,297.1499938964844,293.1499938964844,0.000537295883987,-40.52513122558594,291.9294128417969,0.5365006327629089,0.050000000745058,0.0459123104810714,293.6054992675781,297.1499938964844,293.1499938964844,0.0053827525116503,-415.5812377929688,298.31427001953125,0.5365006327629089,0.050000000745058,0.0483478754758834,293.15252685546875,297.1499938964844,293.1499938964844,0.1854719221591949,-2921.236572265625,304.1499938964844,0.9537034630775452,0.2657813727855682,0.1862392723560333,293.2316589355469,297.1499938964844,293.1499938964844,0.2271727919578552,-4641.01806640625,304.1693725585937,0.9990000128746032,0.3195675313472748,0.2954358756542206,293.16229248046875,297.1499938964844,293.1499938964844,0.017674583941698,-4087.754638671875,304.1511535644531,0.5656389594078064,0.0568891540169715,0.2605857849121094,291.180908203125,291.1499938964844,273.65386962890625,270.56646728515625,285.3323059082031,293.3808288574219,291.1819763183594,1.0,0.2159100025892257,0.8026033639907837,0.8026033639907837,1.0,1.0,-1.0039160251617432,0.4095809161663055,0.5943350791931152,0.2159080803394317,0.0,0.0,0.2400111109018325,32.10064697265625,25.0,8.037419319152832,-5929.9208984375,112.24137115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4690856933594,305.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.93359375,18000.0,0.0,0.0,0.1335949748754501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707585006952285,0.170762836933136,-4.337112386565423e-06,0.0,0.0001355819113086,0.0,0.0,6.894135475158691,0.0,0.0,0.0,0.2814769744873047,4.0,0.0,1.0
737760,293.4801025390625,297.1499938964844,293.1499938964844,0.0005111090722493,-36.94770431518555,291.8721618652344,0.5390549302101135,0.050000000745058,0.0458916239440441,293.60662841796875,297.1499938964844,293.1499938964844,0.005307582207024,-410.5010986328125,298.2340393066406,0.5390549302101135,0.050000000745058,0.048326089978218,293.1513061523437,297.1499938964844,293.1499938964844,0.1855690330266952,-2922.4462890625,304.1498413085937,0.958028256893158,0.2659923434257507,0.1863630563020706,293.2249450683594,297.1499938964844,293.1499938964844,0.2238036841154098,-4585.53955078125,304.1719665527344,0.9990000128746032,0.3198491036891937,0.2919164299964905,293.1622314453125,297.1499938964844,293.1499938964844,0.0175741948187351,-4075.4287109375,304.151123046875,0.5677775740623474,0.0567476265132427,0.259861946105957,291.1842956542969,291.1499938964844,273.6731262207031,270.5828552246094,285.3406982421875,293.3672180175781,291.1846923828125,1.0,0.2143998146057129,0.8025825023651123,0.8025825023651123,1.0,1.0,-0.998920440673828,0.4071075916290283,0.5918128490447998,0.2154308259487152,0.0,0.0,0.2373704612255096,31.50096702575684,28.0,6.694939613342285,-5888.57080078125,110.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779357910156,305.1581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.728515625,18000.0,0.0,0.0,0.1328596621751785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169061854481697,0.1690661907196045,-4.334153345553204e-06,0.0,0.0001348356599919,0.0,0.0,6.817592620849609,0.0,0.0,0.0,0.281182199716568,4.0,0.0,1.0
737820,293.4834899902344,297.1499938964844,293.1499938964844,0.0004132199392188,-18.70182991027832,291.7465515136719,0.5415360927581787,0.050000000745058,0.0458721742033958,293.60888671875,297.1499938964844,293.1499938964844,0.0051634237170219,-400.7864379882813,298.0688781738281,0.5415360927581787,0.050000000745058,0.0483056083321571,293.14971923828125,297.1499938964844,293.1499938964844,0.1858896017074585,-2926.583984375,304.1493530273437,0.9623013138771056,0.2662842571735382,0.186591625213623,293.2119140625,297.1499938964844,293.1499938964844,0.2205410450696945,-4533.14501953125,304.1698913574219,0.9990000128746032,0.3206022977828979,0.2885680496692657,293.1622314453125,297.1499938964844,293.1499938964844,0.0173916313797235,-4053.52783203125,304.15106201171875,0.5691554546356201,0.0564353317022323,0.2584087252616882,291.1820983886719,291.1499938964844,273.7115783691406,270.6151733398437,285.3523254394531,293.34039306640625,291.1810913085937,1.0,0.2129982262849807,0.8025407791137695,0.8025407791137695,1.0,1.0,-0.993381679058075,0.4042764604091644,0.5891052484512329,0.2151350229978561,0.0,0.0,0.2331086248159408,30.934398651123047,31.0,-4.208322525024414,-5822.61474609375,107.90694427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989624023437,305.122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2265625,18000.0,0.0,0.0,0.1312958151102066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660322248935699,0.1660365462303161,-4.327859187469585e-06,0.0,0.0001332485553575,0.0,0.0,6.679892539978027,0.0,0.0,0.0,0.2806414365768432,4.0,0.0,1.0
737880,293.4834899902344,297.1499938964844,293.1499938964844,0.0004132199392188,-18.70182991027832,291.7465515136719,0.5415360927581787,0.050000000745058,0.0458721742033958,293.60888671875,297.1499938964844,293.1499938964844,0.0051634237170219,-400.7864379882813,298.0688781738281,0.5415360927581787,0.050000000745058,0.0483056083321571,293.14971923828125,297.1499938964844,293.1499938964844,0.1858896017074585,-2926.583984375,304.1493530273437,0.9623013138771056,0.2662842571735382,0.186591625213623,293.2119140625,297.1499938964844,293.1499938964844,0.2205410450696945,-4533.14501953125,304.1698913574219,0.9990000128746032,0.3206022977828979,0.2885680496692657,293.1622314453125,297.1499938964844,293.1499938964844,0.0173916313797235,-4053.52783203125,304.15106201171875,0.5691554546356201,0.0564353317022323,0.2584087252616882,291.1820983886719,291.1499938964844,273.7115783691406,270.6151733398437,285.3523254394531,293.34039306640625,291.1810913085937,1.0,0.2129982262849807,0.8025407791137695,0.8025407791137695,1.0,1.0,-0.993381679058075,0.4042764604091644,0.5891052484512329,0.2151350229978561,0.0,0.0,0.2331086248159408,30.934398651123047,31.0,-4.208322525024414,-5822.61474609375,107.90694427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989624023437,305.122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2265625,18000.0,0.0,0.0,0.1312958151102066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660322248935699,0.1660365462303161,-4.327859187469585e-06,0.0,0.0001332485553575,0.0,0.0,6.679892539978027,0.0,0.0,0.0,0.2806414365768432,4.0,0.0,1.0
737940,293.4863586425781,297.1499938964844,293.1499938964844,0.0004522162198554,-25.834741592407227,291.6141662597656,0.5412543416023254,0.050000000745058,0.045874360948801,293.6111145019531,297.1499938964844,293.1499938964844,0.0050253286026418,-391.44232177734375,297.8995361328125,0.5412543416023254,0.050000000745058,0.0483079105615615,293.1499938964844,297.1499938964844,293.1499938964844,0.1860883235931396,-2929.205810546875,304.1492614746094,0.961925745010376,0.2662376463413238,0.1866237074136734,293.20477294921875,297.1499938964844,293.1499938964844,0.2208123654127121,-4539.8388671875,304.1627197265625,0.9990000128746032,0.3204962015151977,0.2889449596405029,293.16241455078125,297.1499938964844,293.1499938964844,0.0172162409871816,-4032.82373046875,304.1510009765625,0.5674933195114136,0.0560904443264007,0.2569023966789245,291.1727905273437,291.1499938964844,273.75,270.64678955078125,285.36669921875,293.3275451660156,291.1716003417969,1.0,0.2130254805088043,0.8024990558624268,0.8024990558624268,1.0,1.0,-0.992068886756897,0.4034408628940582,0.5886280536651611,0.2154910415410995,0.0,0.0,0.2306727170944214,30.990705490112305,34.0,-11.08228874206543,-5784.89794921875,107.71272277832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514892578125,305.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.552734375,18000.0,0.0,0.0,0.1297053098678589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641857773065567,0.1641900986433029,-4.3232066673226655e-06,0.0,0.0001316343987127,0.0,0.0,6.595092296600342,0.0,0.0,0.0,0.2802954018115997,4.0,0.0,1.0
