time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738000,293.4863586425781,297.1499938964844,293.1499938964844,0.0004522162198554,-25.834741592407227,291.6141662597656,0.5412543416023254,0.050000000745058,0.045874360948801,293.6111145019531,297.1499938964844,293.1499938964844,0.0050253286026418,-391.44232177734375,297.8995361328125,0.5412543416023254,0.050000000745058,0.0483079105615615,293.1499938964844,297.1499938964844,293.1499938964844,0.1860883235931396,-2929.205810546875,304.1492614746094,0.961925745010376,0.2662376463413238,0.1866237074136734,293.20477294921875,297.1499938964844,293.1499938964844,0.2208123654127121,-4539.8388671875,304.1627197265625,0.9990000128746032,0.3204962015151977,0.2889449596405029,293.16241455078125,297.1499938964844,293.1499938964844,0.0172162409871816,-4032.82373046875,304.1510009765625,0.5674933195114136,0.0560904443264007,0.2569023966789245,291.1727905273437,291.1499938964844,273.75,270.64678955078125,285.36669921875,293.3275451660156,291.1716003417969,1.0,0.2130254805088043,0.8024990558624268,0.8024990558624268,1.0,1.0,-0.992068886756897,0.4034408628940582,0.5886280536651611,0.2154910415410995,0.0,0.0,0.2306727170944214,30.990705490112305,34.0,-11.08228874206543,-5784.89794921875,107.71272277832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514892578125,305.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.552734375,18000.0,0.0,0.0,0.1297053098678589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641857773065567,0.1641900986433029,-4.3232066673226655e-06,0.0,0.0001316343987127,0.0,0.0,6.595092296600342,0.0,0.0,0.0,0.2802954018115997,4.0,0.0,1.0
738060,293.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4757385253906,0.5366024374961853,0.050000000745058,0.0459115393459796,293.6253967285156,297.1499938964844,293.1499938964844,0.0048601427115499,-379.9543151855469,297.69891357421875,0.5366024374961853,0.050000000745058,0.0483470596373081,293.1607360839844,297.1499938964844,293.1499938964844,0.1846661269664764,-2910.879150390625,304.15191650390625,0.9522897601127625,0.2640414535999298,0.1853915601968765,293.21954345703125,297.1499938964844,293.1499938964844,0.2264275103807449,-4635.31591796875,304.1490478515625,0.9990000128746032,0.3161340355873108,0.2952945232391357,293.1736145019531,297.1499938964844,293.1499938964844,0.0160648319870233,-3887.505126953125,304.1526184082031,0.5538936853408813,0.0534904636442661,0.2475759088993072,291.1700134277344,291.1499938964844,273.7894897460937,270.6781005859375,285.4073486328125,293.3500061035156,291.1712341308594,1.0,0.214061751961708,0.8024525046348572,0.8024525046348572,1.0,1.0,-0.987110435962677,0.4008482694625854,0.5862621665000916,0.2153781056404113,0.0,0.0,0.2284290790557861,31.94271469116211,37.0,1.813787579536438,-5743.640625,108.22318267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5173645019531,305.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.015625,18000.0,0.0,0.0,0.1282118409872055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629461050033569,0.1629504114389419,-4.32045953857596e-06,0.0,0.0001301187148783,0.0,0.0,6.538872718811035,0.0,0.0,0.0,0.2800644040107727,4.0,0.0,1.0
738120,293.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4757385253906,0.5366024374961853,0.050000000745058,0.0459115393459796,293.6253967285156,297.1499938964844,293.1499938964844,0.0048601427115499,-379.9543151855469,297.69891357421875,0.5366024374961853,0.050000000745058,0.0483470596373081,293.1607360839844,297.1499938964844,293.1499938964844,0.1846661269664764,-2910.879150390625,304.15191650390625,0.9522897601127625,0.2640414535999298,0.1853915601968765,293.21954345703125,297.1499938964844,293.1499938964844,0.2264275103807449,-4635.31591796875,304.1490478515625,0.9990000128746032,0.3161340355873108,0.2952945232391357,293.1736145019531,297.1499938964844,293.1499938964844,0.0160648319870233,-3887.505126953125,304.1526184082031,0.5538936853408813,0.0534904636442661,0.2475759088993072,291.1700134277344,291.1499938964844,273.7894897460937,270.6781005859375,285.4073486328125,293.3500061035156,291.1712341308594,1.0,0.214061751961708,0.8024525046348572,0.8024525046348572,1.0,1.0,-0.987110435962677,0.4008482694625854,0.5862621665000916,0.2153781056404113,0.0,0.0,0.2284290790557861,31.94271469116211,37.0,1.813787579536438,-5743.640625,108.22318267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5173645019531,305.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.015625,18000.0,0.0,0.0,0.1282118409872055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629461050033569,0.1629504114389419,-4.32045953857596e-06,0.0,0.0001301187148783,0.0,0.0,6.538872718811035,0.0,0.0,0.0,0.2800644040107727,4.0,0.0,1.0
738180,293.5072937011719,297.1499938964844,293.1499938964844,4.274065577192232e-05,-0.0,291.3445739746094,0.5289083123207092,0.050000000745058,0.0459784120321273,293.6308898925781,297.1499938964844,293.1499938964844,0.0047206082381308,-369.9353332519531,297.5242919921875,0.5289083123207092,0.050000000745058,0.0484174825251102,293.1635131835937,297.1499938964844,293.1499938964844,0.1835811734199524,-2896.911865234375,304.15301513671875,0.9377707839012146,0.263189435005188,0.1846458911895752,293.237548828125,297.1499938964844,293.1499938964844,0.2267617434263229,-4640.17138671875,304.1496887207031,0.9913686513900756,0.3107002377510071,0.2958298921585083,293.1786499023437,297.1499938964844,293.1499938964844,0.0151145383715629,-3760.26708984375,304.1532897949219,0.5381954908370972,0.051859363913536,0.2396698296070099,291.18084716796875,291.1499938964844,273.8309326171875,270.7094116210937,285.4616394042969,293.3831787109375,291.18292236328125,1.0,0.2157551944255828,0.8024060130119324,0.8024060130119324,1.0,1.0,-0.9775369763374328,0.3960259258747101,0.5815110206604004,0.2146941870450973,0.0,0.0,0.2236206978559494,33.63991928100586,40.0,14.943717002868652,-5664.52734375,108.95240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5139465332031,305.072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.267578125,18000.0,0.0,0.0,0.1267842352390289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160332053899765,0.1603363752365112,-4.316623744671233e-06,0.0,0.0001286698679905,0.0,0.0,6.423557758331299,0.0,0.0,0.0,0.2796264886856079,4.0,0.0,1.0
738240,293.5072937011719,297.1499938964844,293.1499938964844,4.274065577192232e-05,-0.0,291.3445739746094,0.5289083123207092,0.050000000745058,0.0459784120321273,293.6308898925781,297.1499938964844,293.1499938964844,0.0047206082381308,-369.9353332519531,297.5242919921875,0.5289083123207092,0.050000000745058,0.0484174825251102,293.1635131835937,297.1499938964844,293.1499938964844,0.1835811734199524,-2896.911865234375,304.15301513671875,0.9377707839012146,0.263189435005188,0.1846458911895752,293.237548828125,297.1499938964844,293.1499938964844,0.2267617434263229,-4640.17138671875,304.1496887207031,0.9913686513900756,0.3107002377510071,0.2958298921585083,293.1786499023437,297.1499938964844,293.1499938964844,0.0151145383715629,-3760.26708984375,304.1532897949219,0.5381954908370972,0.051859363913536,0.2396698296070099,291.18084716796875,291.1499938964844,273.8309326171875,270.7094116210937,285.4616394042969,293.3831787109375,291.18292236328125,1.0,0.2157551944255828,0.8024060130119324,0.8024060130119324,1.0,1.0,-0.9775369763374328,0.3960259258747101,0.5815110206604004,0.2146941870450973,0.0,0.0,0.2236206978559494,33.63991928100586,40.0,14.943717002868652,-5664.52734375,108.95240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5139465332031,305.072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.267578125,18000.0,0.0,0.0,0.1267842352390289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160332053899765,0.1603363752365112,-4.316623744671233e-06,0.0,0.0001286698679905,0.0,0.0,6.423557758331299,0.0,0.0,0.0,0.2796264886856079,4.0,0.0,1.0
738300,293.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8280639648437,0.5246952772140503,0.050000000745058,0.0460183396935462,293.6294250488281,297.1499938964844,293.1499938964844,0.0046596745960414,-365.4664916992188,297.4496459960937,0.5246952772140503,0.050000000745058,0.0484595298767089,293.1630859375,297.1499938964844,293.1499938964844,0.1833114475011825,-2893.417724609375,304.1529541015625,0.930069625377655,0.263104647397995,0.1845529675483703,293.2416687011719,297.1499938964844,293.1499938964844,0.2247415035963058,-4606.1171875,304.15338134765625,0.9838653206825256,0.3087795674800873,0.2937816977500915,293.1797790527344,297.1499938964844,293.1499938964844,0.0147873824462294,-3714.588623046875,304.1532897949219,0.5311241745948792,0.0512770973145961,0.2369245588779449,291.1898803710937,291.1499938964844,273.8523254394531,270.7250671386719,285.4830017089844,293.385986328125,291.19189453125,1.0,0.2167528122663498,0.80238276720047,0.80238276720047,1.0,1.0,-0.9717695116996764,0.3931479156017303,0.5786216259002686,0.2142162770032882,0.0,0.0,0.2200592756271362,34.651390075683594,40.0,18.644062042236328,-5614.041015625,109.36192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5153503417969,305.0527038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.771484375,18000.0,0.0,0.0,0.1260415464639663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584362536668777,0.1584405601024627,-4.313804765843088e-06,0.0,0.0001279161515412,0.0,0.0,6.340141773223877,0.0,0.0,0.0,0.2793084383010864,4.0,0.0,1.0
738360,293.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2476806640625,0.5208321809768677,0.050000000745058,0.0460573248565197,293.6263122558594,297.1499938964844,293.1499938964844,0.0046025719493627,-361.30609130859375,297.3780517578125,0.5208321809768677,0.050000000745058,0.048500582575798,293.1622619628906,297.1499938964844,293.1499938964844,0.183217778801918,-2892.243896484375,304.152587890625,0.9230374693870544,0.2630984187126159,0.1845536977052688,293.2435913085937,297.1499938964844,293.1499938964844,0.2231996804475784,-4580.31982421875,304.1555480957031,0.9766285419464112,0.3072431683540344,0.292199969291687,293.1802978515625,297.1499938964844,293.1499938964844,0.0145330112427473,-3678.684326171875,304.15313720703125,0.5249914526939392,0.0507976524531841,0.2347266972064972,291.19549560546875,291.1499938964844,273.8741455078125,270.7406921386719,285.4996643066406,293.3832397460937,291.196044921875,1.0,0.2178740203380584,0.8023883700370789,0.8023883700370789,1.0,1.0,-0.9673295021057128,0.3908837735652923,0.5764456987380981,0.2139840424060821,0.0,0.0,0.2164322882890701,35.65301513671875,43.0,13.049691200256348,-5561.55859375,110.03801727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.520263671875,305.0200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.150390625,18000.0,0.0,0.0,0.1252572536468505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562221199274063,0.1562264263629913,-4.310156327846926e-06,0.0,0.0001271201908821,0.0,0.0,6.24250078201294,0.0,0.0,0.0,0.278937965631485,4.0,0.0,1.0
738420,293.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5979919433594,0.513647198677063,0.050000000745058,0.04613683745265,293.61724853515625,297.1499938964844,293.1499938964844,0.0044990135356783,-353.8651733398437,297.2372436523437,0.513647198677063,0.050000000745058,0.0485843122005462,293.1606140136719,297.1499938964844,293.1499938964844,0.1833260804414749,-2893.824951171875,304.15155029296875,0.9100540280342102,0.2631251215934753,0.1846291571855545,293.2440795898437,297.1499938964844,293.1499938964844,0.2209980338811874,-4543.97412109375,304.1573181152344,0.962128520011902,0.3047629594802856,0.2897802889347076,293.1802062988281,297.1499938964844,293.1499938964844,0.0141779845580458,-3628.490478515625,304.1526794433594,0.5145148038864136,0.0500466972589492,0.2314820885658264,291.1933898925781,291.1499938964844,273.9188537597656,270.7718505859375,285.52880859375,293.37384033203125,291.192626953125,1.0,0.2204533070325851,0.8023996353149414,0.8023996353149414,1.0,1.0,-0.9608169794082642,0.3874324858188629,0.5733845233917236,0.2139873653650283,0.0,0.0,0.2106752544641494,37.72515487670898,46.0,-1.2199558019638062,-5476.24853515625,111.9995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386047363281,304.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.740234375,18000.0,0.0,0.0,0.1235583946108818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524852663278579,0.1524895578622818,-4.302625256968895e-06,0.0,0.0001253960654139,0.0,0.0,6.076531887054443,0.0,0.0,0.0,0.2782888114452362,4.0,0.0,1.0
738480,293.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5979919433594,0.513647198677063,0.050000000745058,0.04613683745265,293.61724853515625,297.1499938964844,293.1499938964844,0.0044990135356783,-353.8651733398437,297.2372436523437,0.513647198677063,0.050000000745058,0.0485843122005462,293.1606140136719,297.1499938964844,293.1499938964844,0.1833260804414749,-2893.824951171875,304.15155029296875,0.9100540280342102,0.2631251215934753,0.1846291571855545,293.2440795898437,297.1499938964844,293.1499938964844,0.2209980338811874,-4543.97412109375,304.1573181152344,0.962128520011902,0.3047629594802856,0.2897802889347076,293.1802062988281,297.1499938964844,293.1499938964844,0.0141779845580458,-3628.490478515625,304.1526794433594,0.5145148038864136,0.0500466972589492,0.2314820885658264,291.1933898925781,291.1499938964844,273.9188537597656,270.7718505859375,285.52880859375,293.37384033203125,291.192626953125,1.0,0.2204533070325851,0.8023996353149414,0.8023996353149414,1.0,1.0,-0.9608169794082642,0.3874324858188629,0.5733845233917236,0.2139873653650283,0.0,0.0,0.2106752544641494,37.72515487670898,46.0,-1.2199558019638062,-5476.24853515625,111.9995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386047363281,304.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.740234375,18000.0,0.0,0.0,0.1235583946108818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524852663278579,0.1524895578622818,-4.302625256968895e-06,0.0,0.0001253960654139,0.0,0.0,6.076531887054443,0.0,0.0,0.0,0.2782888114452362,4.0,0.0,1.0
738540,293.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4759521484375,0.5072523951530457,0.050000000745058,0.0462166182696819,293.60662841796875,297.1499938964844,293.1499938964844,0.0044025219976902,-346.9335021972656,297.10113525390625,0.5072523951530457,0.050000000745058,0.0486683249473571,293.15948486328125,297.1499938964844,293.1499938964844,0.1834961920976638,-2896.197998046875,304.1507568359375,0.8989650011062622,0.263085126876831,0.1846823543310165,293.2427978515625,297.1499938964844,293.1499938964844,0.2192674279212951,-4515.71484375,304.1577453613281,0.9477627277374268,0.3026363253593445,0.2877988815307617,293.1796875,297.1499938964844,293.1499938964844,0.0140923680737614,-3617.9306640625,304.1435241699219,0.5072545409202576,0.050000000745058,0.2308642715215683,291.18609619140625,291.1499938964844,273.96484375,270.8028259277344,285.5527038574219,293.3609313964844,291.1846618652344,1.0,0.2234554290771484,0.802410900592804,0.802410900592804,1.0,1.0,-0.9579566717147828,0.3856454193592071,0.5723112225532532,0.2146971225738525,0.0,0.0,0.206291064620018,39.84672546386719,49.0,-10.368301391601562,-5416.2509765625,114.82527923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,304.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.228515625,18000.0,0.0,0.0,0.1217757612466812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496888697147369,0.1496931612491607,-4.296666247682879e-06,0.0,0.0001235869131051,0.0,0.0,5.952541828155518,0.0,0.0,0.0,0.2777961790561676,4.0,0.0,1.0
738600,293.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4759521484375,0.5072523951530457,0.050000000745058,0.0462166182696819,293.60662841796875,297.1499938964844,293.1499938964844,0.0044025219976902,-346.9335021972656,297.10113525390625,0.5072523951530457,0.050000000745058,0.0486683249473571,293.15948486328125,297.1499938964844,293.1499938964844,0.1834961920976638,-2896.197998046875,304.1507568359375,0.8989650011062622,0.263085126876831,0.1846823543310165,293.2427978515625,297.1499938964844,293.1499938964844,0.2192674279212951,-4515.71484375,304.1577453613281,0.9477627277374268,0.3026363253593445,0.2877988815307617,293.1796875,297.1499938964844,293.1499938964844,0.0140923680737614,-3617.9306640625,304.1435241699219,0.5072545409202576,0.050000000745058,0.2308642715215683,291.18609619140625,291.1499938964844,273.96484375,270.8028259277344,285.5527038574219,293.3609313964844,291.1846618652344,1.0,0.2234554290771484,0.802410900592804,0.802410900592804,1.0,1.0,-0.9579566717147828,0.3856454193592071,0.5723112225532532,0.2146971225738525,0.0,0.0,0.206291064620018,39.84672546386719,49.0,-10.368301391601562,-5416.2509765625,114.82527923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,304.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.228515625,18000.0,0.0,0.0,0.1217757612466812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496888697147369,0.1496931612491607,-4.296666247682879e-06,0.0,0.0001235869131051,0.0,0.0,5.952541828155518,0.0,0.0,0.0,0.2777961790561676,4.0,0.0,1.0
738660,293.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5011295080184937,0.050000000745058,0.0463023334741592,293.5960388183594,297.1499938964844,293.1499938964844,0.0043106582015752,-340.3274230957031,296.96630859375,0.5011295080184937,0.050000000745058,0.0487585887312889,293.1590270996094,297.1499938964844,293.1499938964844,0.1836431473493576,-2898.27001953125,304.1502685546875,0.8881603479385376,0.2629376053810119,0.1846608370542526,293.2409973144531,297.1499938964844,293.1499938964844,0.217761144042015,-4491.27880859375,304.1576538085937,0.9329136610031128,0.3006539940834045,0.2859948575496673,293.1796875,297.1499938964844,293.1499938964844,0.0141247510910034,-3624.669677734375,304.13262939453125,0.5011295676231384,0.050000000745058,0.2312897592782974,291.1748352050781,291.1499938964844,274.01190185546875,270.83349609375,285.57452392578125,293.345947265625,291.173583984375,1.0,0.2268089056015014,0.8024245500564575,0.8024245500564575,1.0,1.0,-0.9564877152442932,0.3844672739505768,0.572020411491394,0.2157400697469711,0.0,0.0,0.2037480175495147,42.14411163330078,52.0,-13.58676815032959,-5377.42919921875,118.23463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56622314453125,304.8827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.841796875,18000.0,0.0,0.0,0.1200360208749771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479596942663192,0.1479639858007431,-4.292507128411671e-06,0.0,0.0001218213001266,0.0,0.0,5.875518321990967,0.0,0.0,0.0,0.2774835526943207,4.0,0.0,1.0
738720,293.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5011295080184937,0.050000000745058,0.0463023334741592,293.5960388183594,297.1499938964844,293.1499938964844,0.0043106582015752,-340.3274230957031,296.96630859375,0.5011295080184937,0.050000000745058,0.0487585887312889,293.1590270996094,297.1499938964844,293.1499938964844,0.1836431473493576,-2898.27001953125,304.1502685546875,0.8881603479385376,0.2629376053810119,0.1846608370542526,293.2409973144531,297.1499938964844,293.1499938964844,0.217761144042015,-4491.27880859375,304.1576538085937,0.9329136610031128,0.3006539940834045,0.2859948575496673,293.1796875,297.1499938964844,293.1499938964844,0.0141247510910034,-3624.669677734375,304.13262939453125,0.5011295676231384,0.050000000745058,0.2312897592782974,291.1748352050781,291.1499938964844,274.01190185546875,270.83349609375,285.57452392578125,293.345947265625,291.173583984375,1.0,0.2268089056015014,0.8024245500564575,0.8024245500564575,1.0,1.0,-0.9564877152442932,0.3844672739505768,0.572020411491394,0.2157400697469711,0.0,0.0,0.2037480175495147,42.14411163330078,52.0,-13.58676815032959,-5377.42919921875,118.23463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56622314453125,304.8827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.841796875,18000.0,0.0,0.0,0.1200360208749771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479596942663192,0.1479639858007431,-4.292507128411671e-06,0.0,0.0001218213001266,0.0,0.0,5.875518321990967,0.0,0.0,0.0,0.2774835526943207,4.0,0.0,1.0
738780,293.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4951623976230621,0.050000000745058,0.0463954731822013,293.5853271484375,297.1499938964844,293.1499938964844,0.0042223883792757,-333.8843688964844,296.8373718261719,0.4951623976230621,0.050000000745058,0.0488566681742668,293.1588134765625,297.1499938964844,293.1499938964844,0.1836975216865539,-2899.072265625,304.15008544921875,0.8773753643035889,0.2627549469470978,0.1846099197864532,293.2390441894531,297.1499938964844,293.1499938964844,0.2162596583366394,-4466.8095703125,304.1576232910156,0.917969286441803,0.2987415194511413,0.2842771112918854,293.17999267578125,297.1499938964844,293.1499938964844,0.0141538763418793,-3630.717041015625,304.1209716796875,0.4951623976230621,0.050000000745058,0.2317549884319305,291.1673278808594,291.1499938964844,274.05975341796875,270.8638000488281,285.5966796875,293.33038330078125,291.1665954589844,1.0,0.2304058521986007,0.8024382591247559,0.8024382591247559,1.0,1.0,-0.9551530480384828,0.3833241164684295,0.5718289017677307,0.2168750613927841,0.0,0.0,0.201982781291008,44.64239501953125,55.0,-10.258597373962402,-5347.8193359375,121.99063873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5587463378906,304.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1184558197855949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468615382909774,0.1468658149242401,-4.289980097382795e-06,0.0,0.0001202175990329,0.0,0.0,5.826874256134033,0.0,0.0,0.0,0.2772861421108246,4.0,0.0,1.0
738840,293.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4951623976230621,0.050000000745058,0.0463954731822013,293.5853271484375,297.1499938964844,293.1499938964844,0.0042223883792757,-333.8843688964844,296.8373718261719,0.4951623976230621,0.050000000745058,0.0488566681742668,293.1588134765625,297.1499938964844,293.1499938964844,0.1836975216865539,-2899.072265625,304.15008544921875,0.8773753643035889,0.2627549469470978,0.1846099197864532,293.2390441894531,297.1499938964844,293.1499938964844,0.2162596583366394,-4466.8095703125,304.1576232910156,0.917969286441803,0.2987415194511413,0.2842771112918854,293.17999267578125,297.1499938964844,293.1499938964844,0.0141538763418793,-3630.717041015625,304.1209716796875,0.4951623976230621,0.050000000745058,0.2317549884319305,291.1673278808594,291.1499938964844,274.05975341796875,270.8638000488281,285.5966796875,293.33038330078125,291.1665954589844,1.0,0.2304058521986007,0.8024382591247559,0.8024382591247559,1.0,1.0,-0.9551530480384828,0.3833241164684295,0.5718289017677307,0.2168750613927841,0.0,0.0,0.201982781291008,44.64239501953125,55.0,-10.258597373962402,-5347.8193359375,121.99063873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5587463378906,304.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1184558197855949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468615382909774,0.1468658149242401,-4.289980097382795e-06,0.0,0.0001202175990329,0.0,0.0,5.826874256134033,0.0,0.0,0.0,0.2772861421108246,4.0,0.0,1.0
738900,293.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4922494888305664,0.050000000745058,0.0464443303644657,293.5798645019531,297.1499938964844,293.1499938964844,0.0041797058656811,-330.7386169433594,296.7752380371094,0.4922494888305664,0.050000000745058,0.0489081181585788,293.1587219238281,297.1499938964844,293.1499938964844,0.183704674243927,-2899.196533203125,304.1500549316406,0.8721027970314026,0.2626609802246094,0.1845826655626297,293.23809814453125,297.1499938964844,293.1499938964844,0.2155063152313232,-4454.4951171875,304.1575927734375,0.91082102060318,0.2978030741214752,0.2834390997886657,293.1802673339844,297.1499938964844,293.1499938964844,0.0141672892495989,-3633.514404296875,304.1148681640625,0.4922494888305664,0.050000000745058,0.2319990545511245,291.164794921875,291.1499938964844,274.0839233398437,270.8788146972656,285.6078491210937,293.3224182128906,291.1642150878906,1.0,0.2322708368301391,0.8024450540542603,0.8024450540542603,1.0,1.0,-0.9545279741287231,0.382763534784317,0.5717644095420837,0.2174713909626007,0.0,0.0,0.2012568712234497,45.95356369018555,55.0,-8.349308967590332,-5333.994140625,123.97518157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54888916015625,304.8426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87109375,18000.0,0.0,0.0,0.1177464947104454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464186757802963,0.1464229673147201,-4.289030130166793e-06,0.0,0.0001194977230625,0.0,0.0,5.807374000549316,0.0,0.0,0.0,0.2772082090377807,4.0,0.0,1.0
738960,293.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.4893760979175567,0.050000000745058,0.046494472771883,293.5743408203125,297.1499938964844,293.1499938964844,0.0041378899477422,-327.63995361328125,296.7145080566406,0.4893760979175567,0.050000000745058,0.0489609166979789,293.1586303710937,297.1499938964844,293.1499938964844,0.1837045401334762,-2899.21875,304.1500549316406,0.8669527173042297,0.2625687420368194,0.18455670773983,293.23712158203125,297.1499938964844,293.1499938964844,0.2147528976202011,-4442.15869140625,304.1575927734375,0.9041155576705932,0.2968746423721313,0.2826122939586639,293.1806030273437,297.1499938964844,293.1499938964844,0.01418012753129,-3636.20361328125,304.10858154296875,0.4893760979175567,0.050000000745058,0.2322495132684707,291.1628112792969,291.1499938964844,274.10821533203125,270.8937072753906,285.6190795898437,293.3143310546875,291.1623840332031,1.0,0.2341684103012085,0.802431583404541,0.802431583404541,1.0,1.0,-0.9539287090301514,0.3822082579135895,0.5717204809188843,0.2180834263563156,0.0,0.0,0.2006015628576278,47.29942321777344,58.0,-6.569306373596191,-5320.51123046875,126.0194320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5354919433594,304.8273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.1170957833528518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460252106189727,0.1460294872522354,-4.28820749220904e-06,0.0,0.0001188373353215,0.0,0.0,5.790089130401611,0.0,0.0,0.0,0.2771394550800323,4.0,0.0,1.0
739020,293.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4836831986904144,0.050000000745058,0.0465980283915996,293.56304931640625,297.1499938964844,293.1499938964844,0.0040571573190391,-321.61431884765625,296.5973205566406,0.4836831986904144,0.050000000745058,0.0490699671208858,293.15838623046875,297.1499938964844,293.1499938964844,0.1836941540241241,-2899.11474609375,304.1500549316406,0.8570944666862488,0.2623972594738006,0.1845144629478454,293.2352600097656,297.1499938964844,293.1499938964844,0.2132500410079956,-4417.5,304.1575622558594,0.8917324542999268,0.2950466871261596,0.2809898555278778,293.181396484375,297.1499938964844,293.1499938964844,0.0142043530941009,-3641.31787109375,304.0955810546875,0.4836831986904144,0.050000000745058,0.2327668070793151,291.1602783203125,291.1499938964844,274.1570129394531,270.9230651855469,285.6416931152344,293.2980041503906,291.1600646972656,1.0,0.2380358576774597,0.8024047017097473,0.8024047017097473,1.0,1.0,-0.952807068824768,0.3811209797859192,0.5716860890388489,0.2193504720926284,0.0,0.0,0.1994154155254364,50.08014678955078,61.0,-3.7230708599090576,-5293.8857421875,130.26271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4998779296875,304.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8125,18000.0,0.0,0.0,0.1159788519144058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453314870595932,0.145335778594017,-4.286820967536187e-06,0.0,0.000117703792057,0.0,0.0,5.759725093841553,0.0,0.0,0.0,0.2770196199417114,4.0,0.0,1.0
739080,293.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4836831986904144,0.050000000745058,0.0465980283915996,293.56304931640625,297.1499938964844,293.1499938964844,0.0040571573190391,-321.61431884765625,296.5973205566406,0.4836831986904144,0.050000000745058,0.0490699671208858,293.15838623046875,297.1499938964844,293.1499938964844,0.1836941540241241,-2899.11474609375,304.1500549316406,0.8570944666862488,0.2623972594738006,0.1845144629478454,293.2352600097656,297.1499938964844,293.1499938964844,0.2132500410079956,-4417.5,304.1575622558594,0.8917324542999268,0.2950466871261596,0.2809898555278778,293.181396484375,297.1499938964844,293.1499938964844,0.0142043530941009,-3641.31787109375,304.0955810546875,0.4836831986904144,0.050000000745058,0.2327668070793151,291.1602783203125,291.1499938964844,274.1570129394531,270.9230651855469,285.6416931152344,293.2980041503906,291.1600646972656,1.0,0.2380358576774597,0.8024047017097473,0.8024047017097473,1.0,1.0,-0.952807068824768,0.3811209797859192,0.5716860890388489,0.2193504720926284,0.0,0.0,0.1994154155254364,50.08014678955078,61.0,-3.7230708599090576,-5293.8857421875,130.26271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4998779296875,304.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8125,18000.0,0.0,0.0,0.1159788519144058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453314870595932,0.145335778594017,-4.286820967536187e-06,0.0,0.000117703792057,0.0,0.0,5.759725093841553,0.0,0.0,0.0,0.2770196199417114,4.0,0.0,1.0
739140,293.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.4779174625873565,0.050000000745058,0.0467050187289714,293.551513671875,297.1499938964844,293.1499938964844,0.0039802487008273,-315.8286437988281,296.48541259765625,0.4779174625873565,0.050000000745058,0.0491826348006725,293.1580810546875,297.1499938964844,293.1499938964844,0.1836858838796615,-2899.02392578125,304.1500549316406,0.8478966355323792,0.2622475624084472,0.1844894289970398,293.2334289550781,297.1499938964844,293.1499938964844,0.2117632329463958,-4393.052734375,304.15753173828125,0.8799737095832825,0.2932562530040741,0.2794064879417419,293.1823425292969,297.1499938964844,293.1499938964844,0.0142272403463721,-3646.211669921875,304.0820007324219,0.4779174625873565,0.050000000745058,0.2333012372255325,291.158935546875,291.1499938964844,274.2059020996094,270.9518737792969,285.66436767578125,293.28173828125,291.1588134765625,1.0,0.2419639974832534,0.8023777604103088,0.8023777604103088,1.0,1.0,-0.9517819881439208,0.3800696134567261,0.5717123746871948,0.2206550538539886,0.0,0.0,0.1983230113983154,52.953948974609375,49.0,-1.96692967414856,-5267.30712890625,134.67005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4560546875,304.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.1151046901941299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447052508592605,0.1447095423936844,-4.285626800992759e-06,0.0,0.0001168166272691,0.0,0.0,5.732418537139893,0.0,0.0,0.0,0.2769127786159515,4.0,0.0,1.0
739200,293.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.4779174625873565,0.050000000745058,0.0467050187289714,293.551513671875,297.1499938964844,293.1499938964844,0.0039802487008273,-315.8286437988281,296.48541259765625,0.4779174625873565,0.050000000745058,0.0491826348006725,293.1580810546875,297.1499938964844,293.1499938964844,0.1836858838796615,-2899.02392578125,304.1500549316406,0.8478966355323792,0.2622475624084472,0.1844894289970398,293.2334289550781,297.1499938964844,293.1499938964844,0.2117632329463958,-4393.052734375,304.15753173828125,0.8799737095832825,0.2932562530040741,0.2794064879417419,293.1823425292969,297.1499938964844,293.1499938964844,0.0142272403463721,-3646.211669921875,304.0820007324219,0.4779174625873565,0.050000000745058,0.2333012372255325,291.158935546875,291.1499938964844,274.2059020996094,270.9518737792969,285.66436767578125,293.28173828125,291.1588134765625,1.0,0.2419639974832534,0.8023777604103088,0.8023777604103088,1.0,1.0,-0.9517819881439208,0.3800696134567261,0.5717123746871948,0.2206550538539886,0.0,0.0,0.1983230113983154,52.953948974609375,49.0,-1.96692967414856,-5267.30712890625,134.67005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4560546875,304.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.1151046901941299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447052508592605,0.1447095423936844,-4.285626800992759e-06,0.0,0.0001168166272691,0.0,0.0,5.732418537139893,0.0,0.0,0.0,0.2769127786159515,4.0,0.0,1.0
739260,293.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4793976545333862,0.050000000745058,0.0466776154935359,293.5395202636719,297.1499938964844,293.1499938964844,0.0038958094082772,-309.4064025878906,296.37969970703125,0.4793976545333862,0.050000000745058,0.0491537787020206,293.157470703125,297.1499938964844,293.1499938964844,0.1835661083459854,-2897.472900390625,304.1502380371094,0.8500146269798279,0.2621656954288482,0.1843930631875991,293.2315368652344,297.1499938964844,293.1499938964844,0.2101632356643676,-4366.6083984375,304.1576843261719,0.8806518316268921,0.2915255427360534,0.2777285277843475,293.1831970214844,297.1499938964844,293.1499938964844,0.0141752874478697,-3640.16748046875,304.06842041015625,0.4793976545333862,0.050000000745058,0.2331643551588058,291.1591796875,291.1499938964844,274.25469970703125,270.98004150390625,285.6884155273437,293.2655334472656,291.1594543457031,1.0,0.2402276694774627,0.8023571968078613,0.8023571968078613,1.0,1.0,-0.9494214653968812,0.3784097731113434,0.5710117220878601,0.221698060631752,0.0,0.0,0.197121575474739,52.228885650634766,37.0,1.1213940382003784,-5237.66455078125,132.92291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085388183594,304.7186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.650390625,18000.0,0.0,0.0,0.1144502460956573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440758258104324,0.144080102443695,-4.284519036446e-06,0.0,0.0001161524487542,0.0,0.0,5.705120086669922,0.0,0.0,0.0,0.2768066227436065,4.0,0.0,1.0
739320,293.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4793976545333862,0.050000000745058,0.0466776154935359,293.5395202636719,297.1499938964844,293.1499938964844,0.0038958094082772,-309.4064025878906,296.37969970703125,0.4793976545333862,0.050000000745058,0.0491537787020206,293.157470703125,297.1499938964844,293.1499938964844,0.1835661083459854,-2897.472900390625,304.1502380371094,0.8500146269798279,0.2621656954288482,0.1843930631875991,293.2315368652344,297.1499938964844,293.1499938964844,0.2101632356643676,-4366.6083984375,304.1576843261719,0.8806518316268921,0.2915255427360534,0.2777285277843475,293.1831970214844,297.1499938964844,293.1499938964844,0.0141752874478697,-3640.16748046875,304.06842041015625,0.4793976545333862,0.050000000745058,0.2331643551588058,291.1591796875,291.1499938964844,274.25469970703125,270.98004150390625,285.6884155273437,293.2655334472656,291.1594543457031,1.0,0.2402276694774627,0.8023571968078613,0.8023571968078613,1.0,1.0,-0.9494214653968812,0.3784097731113434,0.5710117220878601,0.221698060631752,0.0,0.0,0.197121575474739,52.228885650634766,37.0,1.1213940382003784,-5237.66455078125,132.92291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085388183594,304.7186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.650390625,18000.0,0.0,0.0,0.1144502460956573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440758258104324,0.144080102443695,-4.284519036446e-06,0.0,0.0001161524487542,0.0,0.0,5.705120086669922,0.0,0.0,0.0,0.2768066227436065,4.0,0.0,1.0
739380,293.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4868042469024658,0.050000000745058,0.0465406887233257,293.5267028808594,297.1499938964844,293.1499938964844,0.0038073032628744,-302.60302734375,296.2820739746094,0.4868042469024658,0.050000000745058,0.0490095876157283,293.15631103515625,297.1499938964844,293.1499938964844,0.1834019422531128,-2895.33154296875,304.1504211425781,0.862056314945221,0.262212336063385,0.1842963695526123,293.2294311523437,297.1499938964844,293.1499938964844,0.2084867656230926,-4338.79541015625,304.1579284667969,0.8919982314109802,0.2898872196674347,0.2760179340839386,293.1837463378906,297.1499938964844,293.1499938964844,0.0140631776303052,-3625.063720703125,304.0555419921875,0.4868042469024658,0.050000000745058,0.232480376958847,291.1621398925781,291.1499938964844,274.3031311035156,271.0074768066406,285.71307373046875,293.24932861328125,291.1625671386719,1.0,0.2344922721385955,0.802336573600769,0.802336573600769,1.0,1.0,-0.9460946321487428,0.3763297796249389,0.5697648525238037,0.2224973291158676,0.0,0.0,0.1953177452087402,48.57114410400391,25.0,3.7910428047180176,-5201.4267578125,126.23128509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,304.6790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1139655783772468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431623250246048,0.1431666016578674,-4.283135695004603e-06,0.0,0.0001156605721917,0.0,0.0,5.66583776473999,0.0,0.0,0.0,0.2766575813293457,4.0,0.0,1.0
739440,293.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.4868042469024658,0.050000000745058,0.0465406887233257,293.5267028808594,297.1499938964844,293.1499938964844,0.0038073032628744,-302.60302734375,296.2820739746094,0.4868042469024658,0.050000000745058,0.0490095876157283,293.15631103515625,297.1499938964844,293.1499938964844,0.1834019422531128,-2895.33154296875,304.1504211425781,0.862056314945221,0.262212336063385,0.1842963695526123,293.2294311523437,297.1499938964844,293.1499938964844,0.2084867656230926,-4338.79541015625,304.1579284667969,0.8919982314109802,0.2898872196674347,0.2760179340839386,293.1837463378906,297.1499938964844,293.1499938964844,0.0140631776303052,-3625.063720703125,304.0555419921875,0.4868042469024658,0.050000000745058,0.232480376958847,291.1621398925781,291.1499938964844,274.3031311035156,271.0074768066406,285.71307373046875,293.24932861328125,291.1625671386719,1.0,0.2344922721385955,0.802336573600769,0.802336573600769,1.0,1.0,-0.9460946321487428,0.3763297796249389,0.5697648525238037,0.2224973291158676,0.0,0.0,0.1953177452087402,48.57114410400391,25.0,3.7910428047180176,-5201.4267578125,126.23128509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,304.6790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1139655783772468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431623250246048,0.1431666016578674,-4.283135695004603e-06,0.0,0.0001156605721917,0.0,0.0,5.66583776473999,0.0,0.0,0.0,0.2766575813293457,4.0,0.0,1.0
739500,293.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4923282563686371,0.050000000745058,0.0464429631829261,293.5200500488281,297.1499938964844,293.1499938964844,0.0037626447156071,-299.1546630859375,296.2357482910156,0.4923282563686371,0.050000000745058,0.0489066764712333,293.1555480957031,297.1499938964844,293.1499938964844,0.1833269149065017,-2894.35400390625,304.1504821777344,0.8717257380485535,0.262279748916626,0.1842572689056396,293.2283020019531,297.1499938964844,293.1499938964844,0.2076472342014312,-4324.85400390625,304.1579895019531,0.9014030694961548,0.2891030013561249,0.275164932012558,293.1838684082031,297.1499938964844,293.1499938964844,0.013992584310472,-3615.28466796875,304.0494384765625,0.4923282563686371,0.050000000745058,0.2319922149181366,291.1638488769531,291.1499938964844,274.3271484375,271.0209045410156,285.7254943847656,293.24139404296875,291.1642761230469,1.0,0.2304209470748901,0.8023262619972229,0.8023262619972229,1.0,1.0,-0.9441973567008972,0.3751956224441528,0.5690017342567444,0.2228184342384338,0.0,0.0,0.1942235082387924,45.95857620239258,25.0,4.379306316375732,-5181.28662109375,121.5894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34246826171875,304.6582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1137647926807403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425927281379699,0.1425970047712326,-4.2822443901968654e-06,0.0,0.0001154568017227,0.0,0.0,5.641331672668457,0.0,0.0,0.0,0.2765645682811737,4.0,0.0,1.0
739560,293.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4992689788341522,0.050000000745058,0.0463303178548812,293.5132751464844,297.1499938964844,293.1499938964844,0.0037180678918957,-295.7044372558594,296.1908874511719,0.4992689788341522,0.050000000745058,0.0487880557775497,293.1547241210937,297.1499938964844,293.1499938964844,0.1832600533962249,-2893.4833984375,304.1505126953125,0.8841230869293213,0.262372612953186,0.1842254251241684,293.2271423339844,297.1499938964844,293.1499938964844,0.2068131566047668,-4310.9970703125,304.1580505371094,0.9140949845314026,0.2883412837982178,0.2743177711963653,293.18389892578125,297.1499938964844,293.1499938964844,0.0139151494950056,-3604.42236328125,304.0435791015625,0.4992689788341522,0.050000000745058,0.2314295321702957,291.1655578613281,291.1499938964844,274.3510131835937,271.0341491699219,285.7378845214844,293.2337341308594,291.1659851074219,1.0,0.2256651073694229,0.8023319244384766,0.8023319244384766,1.0,1.0,-0.942189633846283,0.3740230500698089,0.5681665539741516,0.2230909764766693,0.0,0.0,0.1930126249790191,42.94639205932617,25.0,4.647172451019287,-5160.23583984375,116.3003387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243713378906,304.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.88671875,18000.0,0.0,0.0,0.1135798990726471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419593542814254,0.1419636309146881,-4.281230303604389e-06,0.0,0.0001152691547758,0.0,0.0,5.614075183868408,0.0,0.0,0.0,0.2764607667922973,4.0,0.0,1.0
739620,293.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5108551383018494,0.050000000745058,0.0461705066263675,293.4998779296875,297.1499938964844,293.1499938964844,0.0036373040638864,-289.44580078125,296.1038818359375,0.5108551383018494,0.050000000745058,0.0486197657883167,293.153076171875,297.1499938964844,293.1499938964844,0.1832412183284759,-2893.239013671875,304.1503601074219,0.9044296145439148,0.2625873982906341,0.1842464506626129,293.22479248046875,297.1499938964844,293.1499938964844,0.2052706927061081,-4285.41748046875,304.1579284667969,0.9356674551963806,0.2868635356426239,0.2727437913417816,293.18377685546875,297.1499938964844,293.1499938964844,0.0137980915606021,-3588.16455078125,304.0322570800781,0.5108551383018494,0.050000000745058,0.2306312471628189,291.1681823730469,291.1499938964844,274.3980407714844,271.0599670410156,285.7616577148437,293.2194519042969,291.1683044433594,1.0,0.2190630584955215,0.8023432493209839,0.8023432493209839,1.0,1.0,-0.938973605632782,0.372073769569397,0.566899836063385,0.2237099111080169,0.0,0.0,0.1903916150331497,38.67526245117188,25.0,3.050387382507324,-5118.5283203125,108.75841522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959289550781,304.5941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6171875,18000.0,0.0,0.0,0.1132269501686096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405511945486068,0.1405554711818695,-4.278886990505271e-06,0.0,0.0001149109593825,0.0,0.0,5.553451061248779,0.0,0.0,0.0,0.2762291431427002,4.0,0.0,1.0
739680,293.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5108551383018494,0.050000000745058,0.0461705066263675,293.4998779296875,297.1499938964844,293.1499938964844,0.0036373040638864,-289.44580078125,296.1038818359375,0.5108551383018494,0.050000000745058,0.0486197657883167,293.153076171875,297.1499938964844,293.1499938964844,0.1832412183284759,-2893.239013671875,304.1503601074219,0.9044296145439148,0.2625873982906341,0.1842464506626129,293.22479248046875,297.1499938964844,293.1499938964844,0.2052706927061081,-4285.41748046875,304.1579284667969,0.9356674551963806,0.2868635356426239,0.2727437913417816,293.18377685546875,297.1499938964844,293.1499938964844,0.0137980915606021,-3588.16455078125,304.0322570800781,0.5108551383018494,0.050000000745058,0.2306312471628189,291.1681823730469,291.1499938964844,274.3980407714844,271.0599670410156,285.7616577148437,293.2194519042969,291.1683044433594,1.0,0.2190630584955215,0.8023432493209839,0.8023432493209839,1.0,1.0,-0.938973605632782,0.372073769569397,0.566899836063385,0.2237099111080169,0.0,0.0,0.1903916150331497,38.67526245117188,25.0,3.050387382507324,-5118.5283203125,108.75841522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959289550781,304.5941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6171875,18000.0,0.0,0.0,0.1132269501686096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405511945486068,0.1405554711818695,-4.278886990505271e-06,0.0,0.0001149109593825,0.0,0.0,5.553451061248779,0.0,0.0,0.0,0.2762291431427002,4.0,0.0,1.0
739740,293.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5211499333381653,0.050000000745058,0.0460540354251861,293.487060546875,297.1499938964844,293.1499938964844,0.0035630902275443,-283.6967163085937,296.0185241699219,0.5211499333381653,0.050000000745058,0.0484971143305301,293.1517028808594,297.1499938964844,293.1499938964844,0.1832959800958633,-2893.95751953125,304.150146484375,0.9231259226799012,0.2627903819084167,0.1843003332614898,293.2225341796875,297.1499938964844,293.1499938964844,0.2038463503122329,-4261.8310546875,304.1576538085937,0.9530101418495178,0.2854235768318176,0.2712558507919311,293.1835632324219,297.1499938964844,293.1499938964844,0.013707973062992,-3575.919677734375,304.0211181640625,0.5211499333381653,0.050000000745058,0.2300494313240051,291.16864013671875,291.1499938964844,274.4440612792969,271.0848693847656,285.78448486328125,293.2069396972656,291.16864013671875,1.0,0.213942214846611,0.802354633808136,0.802354633808136,1.0,1.0,-0.9362671375274658,0.3704018294811249,0.5658652782440186,0.2243104428052902,0.0,0.0,0.187861829996109,35.56304931640625,25.0,0.9396374225616456,-5080.1591796875,103.2182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777709960937,304.5552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51171875,18000.0,0.0,0.0,0.1128637790679931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139161005616188,0.1391652822494506,-4.276399067748571e-06,0.0,0.0001145423884736,0.0,0.0,5.493499279022217,0.0,0.0,0.0,0.2759976089000702,4.0,0.0,1.0
