time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739800,293.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5211499333381653,0.050000000745058,0.0460540354251861,293.487060546875,297.1499938964844,293.1499938964844,0.0035630902275443,-283.6967163085937,296.0185241699219,0.5211499333381653,0.050000000745058,0.0484971143305301,293.1517028808594,297.1499938964844,293.1499938964844,0.1832959800958633,-2893.95751953125,304.150146484375,0.9231259226799012,0.2627903819084167,0.1843003332614898,293.2225341796875,297.1499938964844,293.1499938964844,0.2038463503122329,-4261.8310546875,304.1576538085937,0.9530101418495178,0.2854235768318176,0.2712558507919311,293.1835632324219,297.1499938964844,293.1499938964844,0.013707973062992,-3575.919677734375,304.0211181640625,0.5211499333381653,0.050000000745058,0.2300494313240051,291.16864013671875,291.1499938964844,274.4440612792969,271.0848693847656,285.78448486328125,293.2069396972656,291.16864013671875,1.0,0.213942214846611,0.802354633808136,0.802354633808136,1.0,1.0,-0.9362671375274658,0.3704018294811249,0.5658652782440186,0.2243104428052902,0.0,0.0,0.187861829996109,35.56304931640625,25.0,0.9396374225616456,-5080.1591796875,103.2182159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777709960937,304.5552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51171875,18000.0,0.0,0.0,0.1128637790679931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139161005616188,0.1391652822494506,-4.276399067748571e-06,0.0,0.0001145423884736,0.0,0.0,5.493499279022217,0.0,0.0,0.0,0.2759976089000702,4.0,0.0,1.0
739860,293.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5302245020866394,0.050000000745058,0.0459665097296237,293.47515869140625,297.1499938964844,293.1499938964844,0.003493222175166,-278.2746276855469,295.9346923828125,0.5302245020866394,0.050000000745058,0.0484049469232559,293.1506042480469,297.1499938964844,293.1499938964844,0.1833725273609161,-2894.951416015625,304.1499938964844,0.93952214717865,0.2629705965518951,0.1843621432781219,293.2204284667969,297.1499938964844,293.1499938964844,0.2024927884340286,-4239.40185546875,304.1573791503906,0.966342031955719,0.2840145230293274,0.2698286473751068,293.1833801269531,297.1499938964844,293.1499938964844,0.0136343883350491,-3566.10986328125,304.010009765625,0.5302245020866394,0.050000000745058,0.2296122312545776,291.16845703125,291.1499938964844,274.48876953125,271.1088562011719,285.8063049316406,293.19598388671875,291.1683959960937,1.0,0.2099595963954925,0.8023804426193237,0.8023804426193237,1.0,1.0,-0.9338880777359008,0.3689312636852264,0.5649568438529968,0.2248435318470001,0.0,0.0,0.1854126304388046,33.22355270385742,25.0,-0.1554290205240249,-5045.3408203125,99.00331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,304.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.275390625,18000.0,0.0,0.0,0.1124701127409935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378339231014251,0.1378381997346878,-4.274004822946154e-06,0.0,0.000114142865641,0.0,0.0,5.436359405517578,0.0,0.0,0.0,0.2757762670516968,4.0,0.0,1.0
739920,293.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5302245020866394,0.050000000745058,0.0459665097296237,293.47515869140625,297.1499938964844,293.1499938964844,0.003493222175166,-278.2746276855469,295.9346923828125,0.5302245020866394,0.050000000745058,0.0484049469232559,293.1506042480469,297.1499938964844,293.1499938964844,0.1833725273609161,-2894.951416015625,304.1499938964844,0.93952214717865,0.2629705965518951,0.1843621432781219,293.2204284667969,297.1499938964844,293.1499938964844,0.2024927884340286,-4239.40185546875,304.1573791503906,0.966342031955719,0.2840145230293274,0.2698286473751068,293.1833801269531,297.1499938964844,293.1499938964844,0.0136343883350491,-3566.10986328125,304.010009765625,0.5302245020866394,0.050000000745058,0.2296122312545776,291.16845703125,291.1499938964844,274.48876953125,271.1088562011719,285.8063049316406,293.19598388671875,291.1683959960937,1.0,0.2099595963954925,0.8023804426193237,0.8023804426193237,1.0,1.0,-0.9338880777359008,0.3689312636852264,0.5649568438529968,0.2248435318470001,0.0,0.0,0.1854126304388046,33.22355270385742,25.0,-0.1554290205240249,-5045.3408203125,99.00331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,304.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.275390625,18000.0,0.0,0.0,0.1124701127409935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378339231014251,0.1378381997346878,-4.274004822946154e-06,0.0,0.000114142865641,0.0,0.0,5.436359405517578,0.0,0.0,0.0,0.2757762670516968,4.0,0.0,1.0
739980,293.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5380280613899231,0.050000000745058,0.045899998396635,293.4643249511719,297.1499938964844,293.1499938964844,0.0034262752160429,-273.0677490234375,295.8518981933594,0.5380280613899231,0.050000000745058,0.0483349077403545,293.1497802734375,297.1499938964844,293.1499938964844,0.1834528297185897,-2895.986328125,304.1498413085937,0.952794075012207,0.2631230056285858,0.1844218075275421,293.21844482421875,297.1499938964844,293.1499938964844,0.2011934518814087,-4217.84375,304.1570739746094,0.976345956325531,0.2826341688632965,0.2684508860111236,293.1832580566406,297.1499938964844,293.1499938964844,0.0135721238330006,-3557.976318359375,303.9987487792969,0.5380280613899231,0.050000000745058,0.2292799949645996,291.1679382324219,291.1499938964844,274.531982421875,271.1318054199219,285.8269958496094,293.1864013671875,291.1678771972656,1.0,0.2068351358175277,0.8024062514305115,0.8024062514305115,1.0,1.0,-0.9317435622215272,0.367621511220932,0.5641220211982727,0.2252832204103469,0.0,0.0,0.1830517351627349,31.444074630737305,28.0,-0.6736338138580322,-5013.4140625,95.7437973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26513671875,304.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03125,18000.0,0.0,0.0,0.112035371363163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365633457899093,0.136567622423172,-4.271718808013247e-06,0.0,0.0001137016588472,0.0,0.0,5.381764888763428,0.0,0.0,0.0,0.2755649089813232,4.0,0.0,1.0
740040,293.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5380280613899231,0.050000000745058,0.045899998396635,293.4643249511719,297.1499938964844,293.1499938964844,0.0034262752160429,-273.0677490234375,295.8518981933594,0.5380280613899231,0.050000000745058,0.0483349077403545,293.1497802734375,297.1499938964844,293.1499938964844,0.1834528297185897,-2895.986328125,304.1498413085937,0.952794075012207,0.2631230056285858,0.1844218075275421,293.21844482421875,297.1499938964844,293.1499938964844,0.2011934518814087,-4217.84375,304.1570739746094,0.976345956325531,0.2826341688632965,0.2684508860111236,293.1832580566406,297.1499938964844,293.1499938964844,0.0135721238330006,-3557.976318359375,303.9987487792969,0.5380280613899231,0.050000000745058,0.2292799949645996,291.1679382324219,291.1499938964844,274.531982421875,271.1318054199219,285.8269958496094,293.1864013671875,291.1678771972656,1.0,0.2068351358175277,0.8024062514305115,0.8024062514305115,1.0,1.0,-0.9317435622215272,0.367621511220932,0.5641220211982727,0.2252832204103469,0.0,0.0,0.1830517351627349,31.444074630737305,28.0,-0.6736338138580322,-5013.4140625,95.7437973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26513671875,304.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03125,18000.0,0.0,0.0,0.112035371363163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365633457899093,0.136567622423172,-4.271718808013247e-06,0.0,0.0001137016588472,0.0,0.0,5.381764888763428,0.0,0.0,0.0,0.2755649089813232,4.0,0.0,1.0
740100,293.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5403505563735962,0.050000000745058,0.0458815097808837,293.4593200683594,297.1499938964844,293.1499938964844,0.0033941925503313,-270.56854248046875,295.8106994628906,0.5403505563735962,0.050000000745058,0.0483154393732547,293.14947509765625,297.1499938964844,293.1499938964844,0.1834979057312011,-2896.565185546875,304.1498107910156,0.9565815925598145,0.2631853818893432,0.1844547241926193,293.2174987792969,297.1499938964844,293.1499938964844,0.2005689740180969,-4207.47607421875,304.15692138671875,0.9788362383842468,0.2819537222385406,0.2677872478961944,293.1832275390625,297.1499938964844,293.1499938964844,0.0135484980419278,-3555.038818359375,303.9930114746094,0.5403505563735962,0.050000000745058,0.2291876524686813,291.1676330566406,291.1499938964844,274.55291748046875,271.1428527832031,285.8375549316406,293.1831970214844,291.16754150390625,1.0,0.2060011476278305,0.802419126033783,0.802419126033783,1.0,1.0,-0.9308301210403442,0.3670579493045807,0.5637722015380859,0.2254853248596191,0.0,0.0,0.1819059550762176,30.948883056640625,28.0,-0.7755803465843201,-4998.38037109375,94.77591705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654724121094,304.481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90625,18000.0,0.0,0.0,0.1118013933300972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359505504369735,0.1359548270702362,-4.270618319424102e-06,0.0,0.0001134642006945,0.0,0.0,5.355472564697266,0.0,0.0,0.0,0.2754631638526916,4.0,0.0,1.0
740160,293.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5414922833442688,0.050000000745058,0.0458726212382316,293.45465087890625,297.1499938964844,293.1499938964844,0.0033628731034696,-268.1242370605469,295.76959228515625,0.5414922833442688,0.050000000745058,0.0483060777187347,293.1492614746094,297.1499938964844,293.1499938964844,0.1835392415523529,-2897.09130859375,304.1497497558594,0.9584379196166992,0.2632339894771576,0.1844865679740905,293.2165832519531,297.1499938964844,293.1499938964844,0.1999562531709671,-4197.29150390625,304.1567687988281,0.9796796441078186,0.2812782227993011,0.2671388983726501,293.1832275390625,297.1499938964844,293.1499938964844,0.0135294096544384,-3552.7724609375,303.9872131347656,0.5414922833442688,0.050000000745058,0.2291432470083236,291.16748046875,291.1499938964844,274.57342529296875,271.1536865234375,285.8494567871094,293.1832275390625,291.16748046875,1.0,0.2055593878030777,0.8024304509162903,0.8024304509162903,1.0,1.0,-0.930014967918396,0.3665505647659302,0.5634644627571106,0.225676879286766,0.0,0.0,0.1807592511177063,30.710092544555664,31.0,-0.3588429689407348,-4983.70166015625,94.23505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,304.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8125,18000.0,0.0,0.0,0.1115561574697494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353485435247421,0.1353528201580047,-4.269546025170712e-06,0.0,0.0001132153192884,0.0,0.0,5.329677104949951,0.0,0.0,0.0,0.2753633260726928,4.0,0.0,1.0
740220,293.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5409313440322876,0.050000000745058,0.0458769761025905,293.4462585449219,297.1499938964844,293.1499938964844,0.0033017173409461,-263.3399353027344,295.6874389648437,0.5409313440322876,0.050000000745058,0.0483106635510921,293.14910888671875,297.1499938964844,293.1499938964844,0.1836006641387939,-2897.862060546875,304.1497497558594,0.9576500058174132,0.2632853388786316,0.1845368444919586,293.21484375,297.1499938964844,293.1499938964844,0.1987607628107071,-4177.39013671875,304.1565246582031,0.9775168895721436,0.2799414992332458,0.2658790647983551,293.183349609375,297.1499938964844,293.1499938964844,0.0135015323758125,-3549.780029296875,303.9753112792969,0.5409313440322876,0.050000000745058,0.2291649878025055,291.1676025390625,291.1499938964844,274.6129150390625,271.1744384765625,285.87176513671875,293.183349609375,291.1675720214844,1.0,0.2056735605001449,0.8024529814720154,0.8024529814720154,1.0,1.0,-0.9286001324653624,0.3656671047210693,0.5629330277442932,0.2260167300701141,0.0,0.0,0.1784020811319351,30.82322120666504,34.0,-0.1638640016317367,-4954.92626953125,94.13178253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27154541015625,304.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1110323593020439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341227442026138,0.1341270059347152,-4.267420990800019e-06,0.0,0.0001126837305491,0.0,0.0,5.277293205261231,0.0,0.0,0.0,0.2751615643501282,4.0,0.0,1.0
740280,293.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5409313440322876,0.050000000745058,0.0458769761025905,293.4462585449219,297.1499938964844,293.1499938964844,0.0033017173409461,-263.3399353027344,295.6874389648437,0.5409313440322876,0.050000000745058,0.0483106635510921,293.14910888671875,297.1499938964844,293.1499938964844,0.1836006641387939,-2897.862060546875,304.1497497558594,0.9576500058174132,0.2632853388786316,0.1845368444919586,293.21484375,297.1499938964844,293.1499938964844,0.1987607628107071,-4177.39013671875,304.1565246582031,0.9775168895721436,0.2799414992332458,0.2658790647983551,293.183349609375,297.1499938964844,293.1499938964844,0.0135015323758125,-3549.780029296875,303.9753112792969,0.5409313440322876,0.050000000745058,0.2291649878025055,291.1676025390625,291.1499938964844,274.6129150390625,271.1744384765625,285.87176513671875,293.183349609375,291.1675720214844,1.0,0.2056735605001449,0.8024529814720154,0.8024529814720154,1.0,1.0,-0.9286001324653624,0.3656671047210693,0.5629330277442932,0.2260167300701141,0.0,0.0,0.1784020811319351,30.82322120666504,34.0,-0.1638640016317367,-4954.92626953125,94.13178253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27154541015625,304.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1110323593020439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341227442026138,0.1341270059347152,-4.267420990800019e-06,0.0,0.0001126837305491,0.0,0.0,5.277293205261231,0.0,0.0,0.0,0.2751615643501282,4.0,0.0,1.0
740340,293.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5373469591140747,0.050000000745058,0.0459055304527282,293.43914794921875,297.1499938964844,293.1499938964844,0.0032420074567198,-258.6656188964844,295.6042785644531,0.5373469591140747,0.050000000745058,0.0483407340943813,293.1492919921875,297.1499938964844,293.1499938964844,0.1836418360471725,-2898.379638671875,304.1497497558594,0.9519454836845398,0.2632696628570556,0.1845604926347732,293.2132568359375,297.1499938964844,293.1499938964844,0.197620540857315,-4158.3984375,304.15625,0.9710007905960084,0.2786242663860321,0.2646628618240356,293.18359375,297.1499938964844,293.1499938964844,0.0134858787059783,-3548.72705078125,303.9630126953125,0.5373469591140747,0.050000000745058,0.229307621717453,291.16705322265625,291.1499938964844,274.6501770019531,271.19403076171875,285.8921813964844,293.18359375,291.1669311523437,1.0,0.2068744599819183,0.8024755716323853,0.8024755716323853,1.0,1.0,-0.9274104237556458,0.364924818277359,0.5624855756759644,0.2263016104698181,0.0,0.0,0.1761581599712371,31.582120895385746,37.0,-0.8351532220840454,-4927.93310546875,95.0922393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,304.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6328125,18000.0,0.0,0.0,0.1104666441679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329372376203537,0.1329414993524551,-4.2653177843021695e-06,0.0,0.0001121095992857,0.0,0.0,5.226660251617432,0.0,0.0,0.0,0.2749662399291992,4.0,0.0,1.0
740400,293.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5373469591140747,0.050000000745058,0.0459055304527282,293.43914794921875,297.1499938964844,293.1499938964844,0.0032420074567198,-258.6656188964844,295.6042785644531,0.5373469591140747,0.050000000745058,0.0483407340943813,293.1492919921875,297.1499938964844,293.1499938964844,0.1836418360471725,-2898.379638671875,304.1497497558594,0.9519454836845398,0.2632696628570556,0.1845604926347732,293.2132568359375,297.1499938964844,293.1499938964844,0.197620540857315,-4158.3984375,304.15625,0.9710007905960084,0.2786242663860321,0.2646628618240356,293.18359375,297.1499938964844,293.1499938964844,0.0134858787059783,-3548.72705078125,303.9630126953125,0.5373469591140747,0.050000000745058,0.229307621717453,291.16705322265625,291.1499938964844,274.6501770019531,271.19403076171875,285.8921813964844,293.18359375,291.1669311523437,1.0,0.2068744599819183,0.8024755716323853,0.8024755716323853,1.0,1.0,-0.9274104237556458,0.364924818277359,0.5624855756759644,0.2263016104698181,0.0,0.0,0.1761581599712371,31.582120895385746,37.0,-0.8351532220840454,-4927.93310546875,95.0922393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,304.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6328125,18000.0,0.0,0.0,0.1104666441679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329372376203537,0.1329414993524551,-4.2653177843021695e-06,0.0,0.0001121095992857,0.0,0.0,5.226660251617432,0.0,0.0,0.0,0.2749662399291992,4.0,0.0,1.0
740460,293.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5317054986953735,0.050000000745058,0.0459533296525478,293.43316650390625,297.1499938964844,293.1499938964844,0.0031832065433263,-254.0574645996093,295.52001953125,0.5317054986953735,0.050000000745058,0.0483910702168941,293.1498107910156,297.1499938964844,293.1499938964844,0.183648020029068,-2898.453857421875,304.1498413085937,0.9424517750740052,0.2631796598434448,0.1845486313104629,293.21173095703125,297.1499938964844,293.1499938964844,0.196527361869812,-4140.17431640625,304.1559753417969,0.9608778357505798,0.2773275673389435,0.2634860277175903,293.1840209960937,297.1499938964844,293.1499938964844,0.0134792504832148,-3549.130615234375,303.9501342773437,0.5317054986953735,0.050000000745058,0.2295463979244232,291.166015625,291.1499938964844,274.6849975585937,271.21240234375,285.91094970703125,293.1839904785156,291.1658630371094,1.0,0.2089202404022216,0.8024913668632507,0.8024913668632507,1.0,1.0,-0.9263880848884584,0.3642880618572235,0.5621000528335571,0.226542443037033,0.0,0.0,0.1740880310535431,32.85440444946289,40.0,-1.3944370746612549,-4903.39111328125,96.89279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,304.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.1098695248365402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13184854388237,0.1318528056144714,-4.26335327574634e-06,0.0,0.0001115035993279,0.0,0.0,5.180198669433594,0.0,0.0,0.0,0.2747863233089447,4.0,0.0,1.0
740520,293.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5317054986953735,0.050000000745058,0.0459533296525478,293.43316650390625,297.1499938964844,293.1499938964844,0.0031832065433263,-254.0574645996093,295.52001953125,0.5317054986953735,0.050000000745058,0.0483910702168941,293.1498107910156,297.1499938964844,293.1499938964844,0.183648020029068,-2898.453857421875,304.1498413085937,0.9424517750740052,0.2631796598434448,0.1845486313104629,293.21173095703125,297.1499938964844,293.1499938964844,0.196527361869812,-4140.17431640625,304.1559753417969,0.9608778357505798,0.2773275673389435,0.2634860277175903,293.1840209960937,297.1499938964844,293.1499938964844,0.0134792504832148,-3549.130615234375,303.9501342773437,0.5317054986953735,0.050000000745058,0.2295463979244232,291.166015625,291.1499938964844,274.6849975585937,271.21240234375,285.91094970703125,293.1839904785156,291.1658630371094,1.0,0.2089202404022216,0.8024913668632507,0.8024913668632507,1.0,1.0,-0.9263880848884584,0.3642880618572235,0.5621000528335571,0.226542443037033,0.0,0.0,0.1740880310535431,32.85440444946289,40.0,-1.3944370746612549,-4903.39111328125,96.89279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,304.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.1098695248365402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13184854388237,0.1318528056144714,-4.26335327574634e-06,0.0,0.0001115035993279,0.0,0.0,5.180198669433594,0.0,0.0,0.0,0.2747863233089447,4.0,0.0,1.0
740580,293.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5249125957489014,0.050000000745058,0.0460162535309791,293.42822265625,297.1499938964844,293.1499938964844,0.0031248745508491,-249.479248046875,295.4348449707031,0.5249125957489014,0.050000000745058,0.0484573319554328,293.15069580078125,297.1499938964844,293.1499938964844,0.1836054921150207,-2897.908203125,304.14996337890625,0.930344581604004,0.2630082070827484,0.1844932436943054,293.2103271484375,297.1499938964844,293.1499938964844,0.1954737305641174,-4122.58935546875,304.15576171875,0.9479601383209229,0.2760522365570068,0.2623449563980102,293.1846008300781,297.1499938964844,293.1499938964844,0.0134790046140551,-3550.58349609375,303.9366760253906,0.5249125957489014,0.050000000745058,0.2298607230186462,291.1647644042969,291.1499938964844,274.7171325683594,271.2294921875,285.92822265625,293.1845703125,291.1645812988281,1.0,0.2116017788648605,0.8025071620941162,0.8025071620941162,1.0,1.0,-0.9254844188690186,0.3637253940105438,0.5617590546607971,0.2267550677061081,0.0,0.0,0.1722026318311691,34.53020095825195,43.0,-1.7496367692947388,-4881.00830078125,99.3487319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.109257698059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308603286743164,0.1308645904064178,-4.261562025931198e-06,0.0,0.0001108826763811,0.0,0.0,5.138079643249512,0.0,0.0,0.0,0.2746230959892273,4.0,0.0,1.0
740640,293.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5249125957489014,0.050000000745058,0.0460162535309791,293.42822265625,297.1499938964844,293.1499938964844,0.0031248745508491,-249.479248046875,295.4348449707031,0.5249125957489014,0.050000000745058,0.0484573319554328,293.15069580078125,297.1499938964844,293.1499938964844,0.1836054921150207,-2897.908203125,304.14996337890625,0.930344581604004,0.2630082070827484,0.1844932436943054,293.2103271484375,297.1499938964844,293.1499938964844,0.1954737305641174,-4122.58935546875,304.15576171875,0.9479601383209229,0.2760522365570068,0.2623449563980102,293.1846008300781,297.1499938964844,293.1499938964844,0.0134790046140551,-3550.58349609375,303.9366760253906,0.5249125957489014,0.050000000745058,0.2298607230186462,291.1647644042969,291.1499938964844,274.7171325683594,271.2294921875,285.92822265625,293.1845703125,291.1645812988281,1.0,0.2116017788648605,0.8025071620941162,0.8025071620941162,1.0,1.0,-0.9254844188690186,0.3637253940105438,0.5617590546607971,0.2267550677061081,0.0,0.0,0.1722026318311691,34.53020095825195,43.0,-1.7496367692947388,-4881.00830078125,99.3487319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.109257698059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308603286743164,0.1308645904064178,-4.261562025931198e-06,0.0,0.0001108826763811,0.0,0.0,5.138079643249512,0.0,0.0,0.0,0.2746230959892273,4.0,0.0,1.0
740700,293.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5212958455085754,0.050000000745058,0.0460525378584861,293.4261169433594,297.1499938964844,293.1499938964844,0.0030958019196987,-247.19468688964844,295.39190673828125,0.5212958455085754,0.050000000745058,0.0484955422580242,293.1512451171875,297.1499938964844,293.1499938964844,0.1835620254278183,-2897.352783203125,304.1500549316406,0.923677384853363,0.2628890573978424,0.1844465881586074,293.2096252441406,297.1499938964844,293.1499938964844,0.1949605196714401,-4114.01513671875,304.1556396484375,0.9407177567481996,0.2754229307174682,0.2617873251438141,293.1849670410156,297.1499938964844,293.1499938964844,0.0134807312861084,-3551.62060546875,303.9296875,0.5212958455085754,0.050000000745058,0.230041965842247,291.1640930175781,291.1499938964844,274.7321472167969,271.2375793457031,285.9363098144531,293.1849060058594,291.1639099121094,1.0,0.2131350338459015,0.8025150895118713,0.8025150895118713,1.0,1.0,-0.9250661134719848,0.3634651005268097,0.5616010427474976,0.2268531024456024,0.0,0.0,0.1713327020406723,35.496707916259766,43.0,-1.848313570022583,-4870.5810546875,100.78414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2932434082031,304.3694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.1089514270424842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304056793451309,0.1304099410772323,-4.260735295247287e-06,0.0,0.0001105718474718,0.0,0.0,5.118719100952148,0.0,0.0,0.0,0.2745479941368103,4.0,0.0,1.0
740760,293.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5176282525062561,0.050000000745058,0.0460915863513946,293.4241943359375,297.1499938964844,293.1499938964844,0.0030667402315884,-244.90899658203125,295.3487548828125,0.5176282525062561,0.050000000745058,0.0485366582870483,293.1518859863281,297.1499938964844,293.1499938964844,0.1835016459226608,-2896.582275390625,304.150146484375,0.916842520236969,0.2627463340759277,0.1843858808279037,293.2089538574219,297.1499938964844,293.1499938964844,0.1944556832313537,-4105.576171875,304.155517578125,0.9331422448158264,0.27479949593544,0.2612379789352417,293.18536376953125,297.1499938964844,293.1499938964844,0.0134834107011556,-3552.82177734375,303.9225158691406,0.5176282525062561,0.050000000745058,0.2302370220422744,291.16339111328125,291.1499938964844,274.7463684082031,271.24530029296875,285.9440002441406,293.185302734375,291.1632080078125,1.0,0.2147726118564605,0.8025217056274414,0.8025217056274414,1.0,1.0,-0.9246642589569092,0.3632161319255829,0.5614481568336487,0.2269443124532699,0.0,0.0,0.1705108731985092,36.536888122558594,46.0,-1.907457709312439,-4860.62548828125,102.33755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947692871094,304.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.1086480095982551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299770623445511,0.1299813240766525,-4.259954948793165e-06,0.0,0.0001102639216696,0.0,0.0,5.100476741790772,0.0,0.0,0.0,0.2744772434234619,4.0,0.0,1.0
740820,293.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5103598833084106,0.050000000745058,0.0461766794323921,293.4209899902344,297.1499938964844,293.1499938964844,0.003008471801877,-240.3203125,295.26177978515625,0.5103598833084106,0.050000000745058,0.0486262664198875,293.1534423828125,297.1499938964844,293.1499938964844,0.1833275556564331,-2894.36328125,304.150390625,0.9035301208496094,0.2623884379863739,0.1842205226421356,293.2076721191406,297.1499938964844,293.1499938964844,0.1934697180986404,-4089.077392578125,304.15533447265625,0.9177008271217346,0.2735701203346252,0.2601630389690399,293.186279296875,297.1499938964844,293.1499938964844,0.0134909497573971,-3555.612548828125,303.9076843261719,0.5103598833084106,0.050000000745058,0.2306620776653289,291.1619873046875,291.1499938964844,274.7724609375,271.2597351074219,285.9582824707031,293.18621826171875,291.16180419921875,1.0,0.2182935923337936,0.8025349378585815,0.8025349378585815,1.0,1.0,-0.923895537853241,0.3627459704875946,0.561149537563324,0.2271032184362411,0.0,0.0,0.1690073162317276,38.803592681884766,49.0,-1.9688433408737185,-4842.0146484375,105.7405014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956237792969,304.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1080576404929161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291942447423935,0.1291985064744949,-4.25852613261668e-06,0.0,0.000109664768388,0.0,0.0,5.067185401916504,0.0,0.0,0.0,0.2743480503559112,4.0,0.0,1.0
740880,293.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5103598833084106,0.050000000745058,0.0461766794323921,293.4209899902344,297.1499938964844,293.1499938964844,0.003008471801877,-240.3203125,295.26177978515625,0.5103598833084106,0.050000000745058,0.0486262664198875,293.1534423828125,297.1499938964844,293.1499938964844,0.1833275556564331,-2894.36328125,304.150390625,0.9035301208496094,0.2623884379863739,0.1842205226421356,293.2076721191406,297.1499938964844,293.1499938964844,0.1934697180986404,-4089.077392578125,304.15533447265625,0.9177008271217346,0.2735701203346252,0.2601630389690399,293.186279296875,297.1499938964844,293.1499938964844,0.0134909497573971,-3555.612548828125,303.9076843261719,0.5103598833084106,0.050000000745058,0.2306620776653289,291.1619873046875,291.1499938964844,274.7724609375,271.2597351074219,285.9582824707031,293.18621826171875,291.16180419921875,1.0,0.2182935923337936,0.8025349378585815,0.8025349378585815,1.0,1.0,-0.923895537853241,0.3627459704875946,0.561149537563324,0.2271032184362411,0.0,0.0,0.1690073162317276,38.803592681884766,49.0,-1.9688433408737185,-4842.0146484375,105.7405014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956237792969,304.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1080576404929161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291942447423935,0.1291985064744949,-4.25852613261668e-06,0.0,0.000109664768388,0.0,0.0,5.067185401916504,0.0,0.0,0.0,0.2743480503559112,4.0,0.0,1.0
740940,293.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5033741593360901,0.050000000745058,0.0462697744369506,293.4185485839844,297.1499938964844,293.1499938964844,0.0029497500509023,-235.688232421875,295.1737060546875,0.5033741593360901,0.050000000745058,0.0487243011593818,293.1552734375,297.1499938964844,293.1499938964844,0.183073341846466,-2891.126953125,304.15069580078125,0.891028106212616,0.2619257271289825,0.1839895844459533,293.2063903808594,297.1499938964844,293.1499938964844,0.192514955997467,-4073.080810546875,304.1551513671875,0.9031735062599182,0.2723656892776489,0.2591196596622467,293.1873474121094,297.1499938964844,293.1499938964844,0.0135005945339798,-3558.80224609375,303.89208984375,0.5033741593360901,0.050000000745058,0.2311270982027053,291.1605834960937,291.1499938964844,274.7951965332031,271.27276611328125,285.9709777832031,293.1872863769531,291.1603698730469,1.0,0.2220688909292221,0.8025481700897217,0.8025481700897217,1.0,1.0,-0.9231536388397216,0.3623041212558746,0.5608495473861694,0.2272263765335083,0.0,0.0,0.167695939540863,41.28302383422852,52.0,-1.981331706047058,-4825.10546875,109.4775619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933349609375,304.3215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.1075021475553512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285120695829391,0.1285163164138794,-4.2572746679070406e-06,0.0,0.0001091010126401,0.0,0.0,5.038197040557861,0.0,0.0,0.0,0.2742354571819305,4.0,0.0,1.0
741000,293.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5033741593360901,0.050000000745058,0.0462697744369506,293.4185485839844,297.1499938964844,293.1499938964844,0.0029497500509023,-235.688232421875,295.1737060546875,0.5033741593360901,0.050000000745058,0.0487243011593818,293.1552734375,297.1499938964844,293.1499938964844,0.183073341846466,-2891.126953125,304.15069580078125,0.891028106212616,0.2619257271289825,0.1839895844459533,293.2063903808594,297.1499938964844,293.1499938964844,0.192514955997467,-4073.080810546875,304.1551513671875,0.9031735062599182,0.2723656892776489,0.2591196596622467,293.1873474121094,297.1499938964844,293.1499938964844,0.0135005945339798,-3558.80224609375,303.89208984375,0.5033741593360901,0.050000000745058,0.2311270982027053,291.1605834960937,291.1499938964844,274.7951965332031,271.27276611328125,285.9709777832031,293.1872863769531,291.1603698730469,1.0,0.2220688909292221,0.8025481700897217,0.8025481700897217,1.0,1.0,-0.9231536388397216,0.3623041212558746,0.5608495473861694,0.2272263765335083,0.0,0.0,0.167695939540863,41.28302383422852,52.0,-1.981331706047058,-4825.10546875,109.4775619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933349609375,304.3215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.1075021475553512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285120695829391,0.1285163164138794,-4.2572746679070406e-06,0.0,0.0001091010126401,0.0,0.0,5.038197040557861,0.0,0.0,0.0,0.2742354571819305,4.0,0.0,1.0
741060,293.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4967848658561706,0.050000000745058,0.0463692024350166,293.4169006347656,297.1499938964844,293.1499938964844,0.0028902667108923,-230.9886016845703,295.0843200683594,0.4967848658561706,0.050000000745058,0.0488290041685104,293.1574401855469,297.1499938964844,293.1499938964844,0.1827323734760284,-2886.78955078125,304.1510314941406,0.8787962198257446,0.2613527774810791,0.1836880296468734,293.20513916015625,297.1499938964844,293.1499938964844,0.1915922611951828,-4057.604736328125,304.15496826171875,0.8900160193443298,0.2711914777755737,0.2581095397472381,293.1885681152344,297.1499938964844,293.1499938964844,0.0135113978758454,-3562.2490234375,303.8757629394531,0.4967848658561706,0.050000000745058,0.2316237688064575,291.1591491699219,291.1499938964844,274.8143005371094,271.2843322753906,285.9820251464844,293.1884765625,291.1589660644531,1.0,0.2260131984949112,0.802561342716217,0.802561342716217,1.0,1.0,-0.9224205017089844,0.361882597208023,0.5605379343032837,0.2273096293210983,0.0,0.0,0.1665723472833633,43.93059539794922,55.0,-1.9759896993637085,-4809.8310546875,113.47428894042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.263671875,18000.0,0.0,0.0,0.1069937422871589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279269754886627,0.1279312372207641,-4.256192823959282e-06,0.0,0.0001085850453819,0.0,0.0,5.013347625732422,0.0,0.0,0.0,0.2741388082504272,4.0,0.0,1.0
741120,293.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4967848658561706,0.050000000745058,0.0463692024350166,293.4169006347656,297.1499938964844,293.1499938964844,0.0028902667108923,-230.9886016845703,295.0843200683594,0.4967848658561706,0.050000000745058,0.0488290041685104,293.1574401855469,297.1499938964844,293.1499938964844,0.1827323734760284,-2886.78955078125,304.1510314941406,0.8787962198257446,0.2613527774810791,0.1836880296468734,293.20513916015625,297.1499938964844,293.1499938964844,0.1915922611951828,-4057.604736328125,304.15496826171875,0.8900160193443298,0.2711914777755737,0.2581095397472381,293.1885681152344,297.1499938964844,293.1499938964844,0.0135113978758454,-3562.2490234375,303.8757629394531,0.4967848658561706,0.050000000745058,0.2316237688064575,291.1591491699219,291.1499938964844,274.8143005371094,271.2843322753906,285.9820251464844,293.1884765625,291.1589660644531,1.0,0.2260131984949112,0.802561342716217,0.802561342716217,1.0,1.0,-0.9224205017089844,0.361882597208023,0.5605379343032837,0.2273096293210983,0.0,0.0,0.1665723472833633,43.93059539794922,55.0,-1.9759896993637085,-4809.8310546875,113.47428894042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.263671875,18000.0,0.0,0.0,0.1069937422871589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279269754886627,0.1279312372207641,-4.256192823959282e-06,0.0,0.0001085850453819,0.0,0.0,5.013347625732422,0.0,0.0,0.0,0.2741388082504272,4.0,0.0,1.0
741180,293.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.4905555844306946,0.050000000745058,0.0464736856520175,293.4159851074219,297.1499938964844,293.1499938964844,0.002829723758623,-226.1980438232422,294.9934387207031,0.4905555844306946,0.050000000745058,0.0489390306174755,293.159912109375,297.1499938964844,293.1499938964844,0.1822967082262039,-2881.250732421875,304.1513977050781,0.8670717477798462,0.2606620490550995,0.1833095997571945,293.2038879394531,297.1499938964844,293.1499938964844,0.1907044649124145,-4042.699462890625,304.15478515625,0.8774791955947876,0.270050048828125,0.2571360468864441,293.1899108886719,297.1499938964844,293.1499938964844,0.0135226277634501,-3565.84375,303.858642578125,0.4905555844306946,0.050000000745058,0.232145681977272,291.1577453613281,291.1499938964844,274.8295593261719,271.2944030761719,285.9913024902344,293.1897888183594,291.1575622558594,1.0,0.230062648653984,0.8025745153427124,0.8025745153427124,1.0,1.0,-0.9216817617416382,0.3614750802516937,0.5602067112922668,0.2273496836423874,0.0,0.0,0.1656364947557449,46.711891174316406,58.0,-1.960327744483948,-4796.2021484375,117.67301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,304.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.106542557477951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274376660585403,0.1274419277906417,-4.255277872289298e-06,0.0,0.0001081271548173,0.0,0.0,4.992569923400879,0.0,0.0,0.0,0.2740578651428222,4.0,0.0,1.0
741240,293.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.4905555844306946,0.050000000745058,0.0464736856520175,293.4159851074219,297.1499938964844,293.1499938964844,0.002829723758623,-226.1980438232422,294.9934387207031,0.4905555844306946,0.050000000745058,0.0489390306174755,293.159912109375,297.1499938964844,293.1499938964844,0.1822967082262039,-2881.250732421875,304.1513977050781,0.8670717477798462,0.2606620490550995,0.1833095997571945,293.2038879394531,297.1499938964844,293.1499938964844,0.1907044649124145,-4042.699462890625,304.15478515625,0.8774791955947876,0.270050048828125,0.2571360468864441,293.1899108886719,297.1499938964844,293.1499938964844,0.0135226277634501,-3565.84375,303.858642578125,0.4905555844306946,0.050000000745058,0.232145681977272,291.1577453613281,291.1499938964844,274.8295593261719,271.2944030761719,285.9913024902344,293.1897888183594,291.1575622558594,1.0,0.230062648653984,0.8025745153427124,0.8025745153427124,1.0,1.0,-0.9216817617416382,0.3614750802516937,0.5602067112922668,0.2273496836423874,0.0,0.0,0.1656364947557449,46.711891174316406,58.0,-1.960327744483948,-4796.2021484375,117.67301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,304.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.106542557477951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274376660585403,0.1274419277906417,-4.255277872289298e-06,0.0,0.0001081271548173,0.0,0.0,4.992569923400879,0.0,0.0,0.0,0.2740578651428222,4.0,0.0,1.0
741300,293.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4875362515449524,0.050000000745058,0.0465274527668952,293.41583251953125,297.1499938964844,293.1499938964844,0.0027989603113383,-223.76119995117188,294.94732666015625,0.4875362515449524,0.050000000745058,0.0489956475794315,293.1612854003906,297.1499938964844,293.1499938964844,0.1820406317710876,-2877.995849609375,304.151611328125,0.861447811126709,0.2602698504924774,0.183089405298233,293.2032775878906,297.1499938964844,293.1499938964844,0.1902722418308258,-4035.437255859375,304.1547241210937,0.8715007305145264,0.2694902122020721,0.2566615343093872,293.19061279296875,297.1499938964844,293.1499938964844,0.0135281970724463,-3567.66552734375,303.84979248046875,0.4875362515449524,0.050000000745058,0.2324142605066299,291.1570739746094,291.1499938964844,274.835693359375,271.2988586425781,285.9952697753906,293.1905212402344,291.1568603515625,1.0,0.2321109473705291,0.8025810718536377,0.8025810718536377,1.0,1.0,-0.921302855014801,0.3612733781337738,0.5600295066833496,0.2273516058921814,0.0,0.0,0.1652386784553527,48.142704010009766,58.0,-1.943735122680664,-4790.01220703125,119.83059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,304.2768249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.1063409969210624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272285729646682,0.1272328197956085,-4.254881787346676e-06,0.0,0.000107922591269,0.0,0.0,4.983689785003662,0.0,0.0,0.0,0.274023175239563,4.0,0.0,1.0
741360,293.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4845493137836456,0.050000000745058,0.0465820468962192,293.41583251953125,297.1499938964844,293.1499938964844,0.002767834579572,-221.29391479492188,294.9007568359375,0.4845493137836456,0.050000000745058,0.0490531399846077,293.1626892089844,297.1499938964844,293.1499938964844,0.1817584186792373,-2874.40869140625,304.1518249511719,0.8559978008270264,0.2598461806774139,0.1828481554985046,293.20263671875,297.1499938964844,293.1499938964844,0.1898469179868698,-4028.286376953125,304.1546325683594,0.8657346367835999,0.2689371407032013,0.2561943531036377,293.1913452148437,297.1499938964844,293.1499938964844,0.0135336397215724,-3569.487548828125,303.8407287597656,0.4845493137836456,0.050000000745058,0.2326869815587997,291.1563720703125,291.1499938964844,274.8407592773437,271.3029479980469,285.9987487792969,293.1912536621094,291.1561889648437,1.0,0.23416768014431,0.8025885820388794,0.8025885820388794,1.0,1.0,-0.9209144711494446,0.361071765422821,0.5598427057266235,0.2273406684398651,0.0,0.0,0.1648851037025451,49.595314025878906,61.0,-1.916505455970764,-4784.23046875,122.01836395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,304.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.106155976653099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270420104265213,0.1270462721586227,-4.254525265423581e-06,0.0,0.0001077348206308,0.0,0.0,4.975765705108643,0.0,0.0,0.0,0.2739921808242798,4.0,0.0,1.0
741420,293.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4785524010658264,0.050000000745058,0.0466933213174343,293.4163818359375,297.1499938964844,293.1499938964844,0.0027043665759265,-216.2577972412109,294.80615234375,0.4785524010658264,0.050000000745058,0.0491703152656555,293.165771484375,297.1499938964844,293.1499938964844,0.1811139285564422,-2866.21630859375,304.1522827148437,0.8456224799156189,0.2589023113250732,0.1823010742664337,293.2014465332031,297.1499938964844,293.1499938964844,0.1890158057212829,-4014.301513671875,304.15447998046875,0.8548568487167358,0.2678506076335907,0.2552807927131653,293.1929016113281,297.1499938964844,293.1499938964844,0.0135439522564411,-3573.103759765625,303.8220520019531,0.4785524010658264,0.050000000745058,0.2332428097724914,291.155029296875,291.1499938964844,274.84765625,271.3098449707031,286.0042724609375,293.1927795410156,291.1548767089844,1.0,0.23828986287117,0.802603542804718,0.802603542804718,1.0,1.0,-0.9201027154922484,0.3606659770011902,0.5594367384910583,0.2272782027721405,0.0,0.0,0.1643046140670776,52.55489349365234,49.0,-1.8576005697250368,-4773.86962890625,126.4652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,304.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.1058359816670417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267327666282653,0.1267370134592056,-4.253924089425709e-06,0.0,0.0001074100655387,0.0,0.0,4.962623119354248,0.0,0.0,0.0,0.2739406228065491,4.0,0.0,1.0
741480,293.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4785524010658264,0.050000000745058,0.0466933213174343,293.4163818359375,297.1499938964844,293.1499938964844,0.0027043665759265,-216.2577972412109,294.80615234375,0.4785524010658264,0.050000000745058,0.0491703152656555,293.165771484375,297.1499938964844,293.1499938964844,0.1811139285564422,-2866.21630859375,304.1522827148437,0.8456224799156189,0.2589023113250732,0.1823010742664337,293.2014465332031,297.1499938964844,293.1499938964844,0.1890158057212829,-4014.301513671875,304.15447998046875,0.8548568487167358,0.2678506076335907,0.2552807927131653,293.1929016113281,297.1499938964844,293.1499938964844,0.0135439522564411,-3573.103759765625,303.8220520019531,0.4785524010658264,0.050000000745058,0.2332428097724914,291.155029296875,291.1499938964844,274.84765625,271.3098449707031,286.0042724609375,293.1927795410156,291.1548767089844,1.0,0.23828986287117,0.802603542804718,0.802603542804718,1.0,1.0,-0.9201027154922484,0.3606659770011902,0.5594367384910583,0.2272782027721405,0.0,0.0,0.1643046140670776,52.55489349365234,49.0,-1.8576005697250368,-4773.86962890625,126.4652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,304.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.1058359816670417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267327666282653,0.1267370134592056,-4.253924089425709e-06,0.0,0.0001074100655387,0.0,0.0,4.962623119354248,0.0,0.0,0.0,0.2739406228065491,4.0,0.0,1.0
741540,293.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4797508120536804,0.050000000745058,0.0466711111366748,293.41754150390625,297.1499938964844,293.1499938964844,0.0026317264419049,-210.4769897460937,294.7103576660156,0.4797508120536804,0.050000000745058,0.0491469278931617,293.1689147949219,297.1499938964844,293.1499938964844,0.1802360415458679,-2855.014892578125,304.1529846191406,0.8463667631149292,0.2578647434711456,0.1815733313560485,293.2001037597656,297.1499938964844,293.1499938964844,0.1880798935890197,-3998.45068359375,304.154541015625,0.855627715587616,0.2668133676052093,0.2542636394500732,293.19439697265625,297.1499938964844,293.1499938964844,0.0134856794029474,-3566.172607421875,303.8031005859375,0.4797508120536804,0.050000000745058,0.2331318706274032,291.1545715332031,291.1499938964844,274.8500061035156,271.31512451171875,286.0086364746094,293.1943054199219,291.1547241210937,1.0,0.2366973459720611,0.8026185631752014,0.8026185631752014,1.0,1.0,-0.9178212285041808,0.3596489429473877,0.5581722855567932,0.2267827987670898,0.0,0.0,0.1637549400329589,51.93527221679688,37.0,0.1026921346783638,-4762.39599609375,124.96571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,304.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05078125,18000.0,0.0,0.0,0.1055816486477851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264774948358535,0.1264817416667938,-4.2534616113698576e-06,0.0,0.0001071519509423,0.0,0.0,4.951817512512207,0.0,0.0,0.0,0.2738982737064361,4.0,0.0,1.0
