time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741600,293.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4797508120536804,0.050000000745058,0.0466711111366748,293.41754150390625,297.1499938964844,293.1499938964844,0.0026317264419049,-210.4769897460937,294.7103576660156,0.4797508120536804,0.050000000745058,0.0491469278931617,293.1689147949219,297.1499938964844,293.1499938964844,0.1802360415458679,-2855.014892578125,304.1529846191406,0.8463667631149292,0.2578647434711456,0.1815733313560485,293.2001037597656,297.1499938964844,293.1499938964844,0.1880798935890197,-3998.45068359375,304.154541015625,0.855627715587616,0.2668133676052093,0.2542636394500732,293.19439697265625,297.1499938964844,293.1499938964844,0.0134856794029474,-3566.172607421875,303.8031005859375,0.4797508120536804,0.050000000745058,0.2331318706274032,291.1545715332031,291.1499938964844,274.8500061035156,271.31512451171875,286.0086364746094,293.1943054199219,291.1547241210937,1.0,0.2366973459720611,0.8026185631752014,0.8026185631752014,1.0,1.0,-0.9178212285041808,0.3596489429473877,0.5581722855567932,0.2267827987670898,0.0,0.0,0.1637549400329589,51.93527221679688,37.0,0.1026921346783638,-4762.39599609375,124.96571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,304.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05078125,18000.0,0.0,0.0,0.1055816486477851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264774948358535,0.1264817416667938,-4.2534616113698576e-06,0.0,0.0001071519509423,0.0,0.0,4.951817512512207,0.0,0.0,0.0,0.2738982737064361,4.0,0.0,1.0
741660,293.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4868635237216949,0.050000000745058,0.0465396791696548,293.4191589355469,297.1499938964844,293.1499938964844,0.0025516406167298,-204.07882690429688,294.6146240234375,0.4868635237216949,0.050000000745058,0.0490085259079933,293.1719970703125,297.1499938964844,293.1499938964844,0.1791651397943496,-2841.321533203125,304.1537780761719,0.8566156625747681,0.2567624151706695,0.1807187795639038,293.1985778808594,297.1499938964844,293.1499938964844,0.187068834900856,-3981.247314453125,304.1547241210937,0.8663651347160339,0.2658581137657165,0.2532046139240265,293.1956481933594,297.1499938964844,293.1499938964844,0.0133715355768799,-3550.353515625,303.7844543457031,0.4868635237216949,0.050000000745058,0.2324753403663635,291.156494140625,291.1499938964844,274.8500061035156,271.31951904296875,286.01202392578125,293.1955871582031,291.1568298339844,1.0,0.2310518026351928,0.8026426434516907,0.8026426434516907,1.0,1.0,-0.9144129753112792,0.3581841886043548,0.556228756904602,0.2259068340063095,0.0,0.0,0.1627730280160904,48.38693237304688,25.0,2.5126633644104004,-4746.45654296875,118.65799713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22833251953125,304.229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.1053760200738906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260565966367721,0.1260608434677124,-4.252900907886215e-06,0.0,0.000106943261926,0.0,0.0,4.934240341186523,0.0,0.0,0.0,0.2738325893878937,4.0,0.0,1.0
741720,293.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4868635237216949,0.050000000745058,0.0465396791696548,293.4191589355469,297.1499938964844,293.1499938964844,0.0025516406167298,-204.07882690429688,294.6146240234375,0.4868635237216949,0.050000000745058,0.0490085259079933,293.1719970703125,297.1499938964844,293.1499938964844,0.1791651397943496,-2841.321533203125,304.1537780761719,0.8566156625747681,0.2567624151706695,0.1807187795639038,293.1985778808594,297.1499938964844,293.1499938964844,0.187068834900856,-3981.247314453125,304.1547241210937,0.8663651347160339,0.2658581137657165,0.2532046139240265,293.1956481933594,297.1499938964844,293.1499938964844,0.0133715355768799,-3550.353515625,303.7844543457031,0.4868635237216949,0.050000000745058,0.2324753403663635,291.156494140625,291.1499938964844,274.8500061035156,271.31951904296875,286.01202392578125,293.1955871582031,291.1568298339844,1.0,0.2310518026351928,0.8026426434516907,0.8026426434516907,1.0,1.0,-0.9144129753112792,0.3581841886043548,0.556228756904602,0.2259068340063095,0.0,0.0,0.1627730280160904,48.38693237304688,25.0,2.5126633644104004,-4746.45654296875,118.65799713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22833251953125,304.229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.1053760200738906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260565966367721,0.1260608434677124,-4.252900907886215e-06,0.0,0.000106943261926,0.0,0.0,4.934240341186523,0.0,0.0,0.0,0.2738325893878937,4.0,0.0,1.0
741780,293.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.498975396156311,0.050000000745058,0.0463349111378192,293.421630859375,297.1499938964844,293.1499938964844,0.0024656567256897,-197.19952392578125,294.5166320800781,0.498975396156311,0.050000000745058,0.0487928912043571,293.1754455566406,297.1499938964844,293.1499938964844,0.177901804447174,-2825.155029296875,304.1546325683594,0.8761816024780273,0.2555077970027923,0.1797173023223877,293.1968078613281,297.1499938964844,293.1499938964844,0.1860439181327819,-3963.783935546875,304.15484619140625,0.8868786692619324,0.2649832963943481,0.252145379781723,293.19659423828125,297.1499938964844,293.1499938964844,0.0132228229194879,-3528.873779296875,303.7662658691406,0.498975396156311,0.050000000745058,0.2314524799585342,291.1593017578125,291.1499938964844,274.8500061035156,271.3239440917969,286.0150146484375,293.196533203125,291.1596984863281,1.0,0.2222722619771957,0.8026667237281799,0.8026667237281799,1.0,1.0,-0.9102075099945068,0.3564200699329376,0.5537874102592468,0.224719151854515,0.0,0.0,0.1613490134477615,42.87078857421875,25.0,3.8087079524993896,-4725.93798828125,109.1748504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21826171875,304.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.1051850169897079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254189610481262,0.1254232227802276,-4.252008693583775e-06,0.0,0.0001067494231392,0.0,0.0,4.907581329345703,0.0,0.0,0.0,0.2737329602241516,4.0,0.0,1.0
741840,293.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.498975396156311,0.050000000745058,0.0463349111378192,293.421630859375,297.1499938964844,293.1499938964844,0.0024656567256897,-197.19952392578125,294.5166320800781,0.498975396156311,0.050000000745058,0.0487928912043571,293.1754455566406,297.1499938964844,293.1499938964844,0.177901804447174,-2825.155029296875,304.1546325683594,0.8761816024780273,0.2555077970027923,0.1797173023223877,293.1968078613281,297.1499938964844,293.1499938964844,0.1860439181327819,-3963.783935546875,304.15484619140625,0.8868786692619324,0.2649832963943481,0.252145379781723,293.19659423828125,297.1499938964844,293.1499938964844,0.0132228229194879,-3528.873779296875,303.7662658691406,0.498975396156311,0.050000000745058,0.2314524799585342,291.1593017578125,291.1499938964844,274.8500061035156,271.3239440917969,286.0150146484375,293.196533203125,291.1596984863281,1.0,0.2222722619771957,0.8026667237281799,0.8026667237281799,1.0,1.0,-0.9102075099945068,0.3564200699329376,0.5537874102592468,0.224719151854515,0.0,0.0,0.1613490134477615,42.87078857421875,25.0,3.8087079524993896,-4725.93798828125,109.1748504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21826171875,304.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.1051850169897079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254189610481262,0.1254232227802276,-4.252008693583775e-06,0.0,0.0001067494231392,0.0,0.0,4.907581329345703,0.0,0.0,0.0,0.2737329602241516,4.0,0.0,1.0
741900,293.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5047999620437622,0.050000000745058,0.0462498590350151,293.4232788085937,297.1499938964844,293.1499938964844,0.0024226361420005,-193.756088256836,294.4662475585937,0.5047999620437622,0.050000000745058,0.0487033277750015,293.1773986816406,297.1499938964844,293.1499938964844,0.1772227436304092,-2816.468994140625,304.155029296875,0.885455310344696,0.254797875881195,0.1791788786649704,293.1958923339844,297.1499938964844,293.1499938964844,0.1855692118406295,-3955.707763671875,304.1548156738281,0.8966682553291321,0.2645694613456726,0.2516595423221588,293.1969909667969,297.1499938964844,293.1499938964844,0.0131576349958777,-3519.4697265625,303.7572326660156,0.5047999620437622,0.050000000745058,0.2310276180505752,291.1607666015625,291.1499938964844,274.8500061035156,271.3261413574219,286.0160827636719,293.1969299316406,291.1611022949219,1.0,0.2187684774398803,0.8026788234710693,0.8026788234710693,1.0,1.0,-0.908258318901062,0.355618268251419,0.5526400804519653,0.2241304963827133,0.0,0.0,0.1604834198951721,40.57607269287109,25.0,3.7137603759765625,-4714.84814453125,105.21295928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2150573730469,304.2037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1050839051604271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250224560499191,0.1250267028808593,-4.251430254953448e-06,0.0,0.000106646803033,0.0,0.0,4.890986919403076,0.0,0.0,0.0,0.2736706733703613,4.0,0.0,1.0
741960,293.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5101249814033508,0.050000000745058,0.0461797080934047,293.4252624511719,297.1499938964844,293.1499938964844,0.002379699377343,-190.3223114013672,294.414306640625,0.5101249814033508,0.050000000745058,0.048629455268383,293.1796264648437,297.1499938964844,293.1499938964844,0.1765086650848388,-2807.339599609375,304.1553955078125,0.8935702443122864,0.2540143132209778,0.1786050051450729,293.19500732421875,297.1499938964844,293.1499938964844,0.1851255595684051,-3948.175537109375,304.1547546386719,0.9053764939308168,0.2641629576683044,0.251198947429657,293.1973876953125,297.1499938964844,293.1499938964844,0.0131005104631185,-3511.331787109375,303.7481384277344,0.5101249814033508,0.050000000745058,0.2306772023439407,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.0168762207031,293.19732666015625,291.16192626953125,1.0,0.2156683951616287,0.8027079105377197,0.8027079105377197,1.0,1.0,-0.906423270702362,0.3548736572265625,0.5515496134757996,0.223555639386177,0.0,0.0,0.1595965325832367,38.67989730834961,25.0,2.816267728805542,-4703.64306640625,101.90533447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21319580078125,304.19293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1049743816256523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245960220694542,0.124600276350975,-4.250771780789364e-06,0.0,0.0001065356555045,0.0,0.0,4.873108863830566,0.0,0.0,0.0,0.2736032903194427,4.0,0.0,1.0
742020,293.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5198816061019897,0.050000000745058,0.0460674241185188,293.4303283691406,297.1499938964844,293.1499938964844,0.00229282816872,-183.38169860839844,294.30548095703125,0.5198816061019897,0.050000000745058,0.0485112182796001,293.184814453125,297.1499938964844,293.1499938964844,0.1749349683523178,-2787.216796875,304.1562194824219,0.9074863195419312,0.2522149682044983,0.1773199439048767,293.1933288574219,297.1499938964844,293.1499938964844,0.1843015998601913,-3934.21484375,304.154541015625,0.9219421148300172,0.2633650600910187,0.2503239214420318,293.1981811523437,297.1499938964844,293.1499938964844,0.0130012836307287,-3497.454345703125,303.7295227050781,0.5198816061019897,0.050000000745058,0.2301163375377655,291.1623840332031,291.1499938964844,274.8500061035156,271.332763671875,286.0179138183594,293.1981201171875,291.162353515625,1.0,0.2105126231908798,0.8027662038803101,0.8027662038803101,1.0,1.0,-0.9028806686401368,0.3534631431102752,0.5494174957275391,0.2223817408084869,0.0,0.0,0.1578965932130813,35.63512420654297,25.0,0.9906059503555298,-4682.54541015625,96.50225830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.1730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.1047233492136001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237636879086494,0.1237679347395896,-4.2493766159168445e-06,0.0,0.0001062808878486,0.0,0.0,4.838119029998779,0.0,0.0,0.0,0.2734696269035339,4.0,0.0,1.0
742080,293.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5198816061019897,0.050000000745058,0.0460674241185188,293.4303283691406,297.1499938964844,293.1499938964844,0.00229282816872,-183.38169860839844,294.30548095703125,0.5198816061019897,0.050000000745058,0.0485112182796001,293.184814453125,297.1499938964844,293.1499938964844,0.1749349683523178,-2787.216796875,304.1562194824219,0.9074863195419312,0.2522149682044983,0.1773199439048767,293.1933288574219,297.1499938964844,293.1499938964844,0.1843015998601913,-3934.21484375,304.154541015625,0.9219421148300172,0.2633650600910187,0.2503239214420318,293.1981811523437,297.1499938964844,293.1499938964844,0.0130012836307287,-3497.454345703125,303.7295227050781,0.5198816061019897,0.050000000745058,0.2301163375377655,291.1623840332031,291.1499938964844,274.8500061035156,271.332763671875,286.0179138183594,293.1981201171875,291.162353515625,1.0,0.2105126231908798,0.8027662038803101,0.8027662038803101,1.0,1.0,-0.9028806686401368,0.3534631431102752,0.5494174957275391,0.2223817408084869,0.0,0.0,0.1578965932130813,35.63512420654297,25.0,0.9906059503555298,-4682.54541015625,96.50225830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.1730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.1047233492136001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237636879086494,0.1237679347395896,-4.2493766159168445e-06,0.0,0.0001062808878486,0.0,0.0,4.838119029998779,0.0,0.0,0.0,0.2734696269035339,4.0,0.0,1.0
742140,293.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5283486247062683,0.050000000745058,0.0459837689995765,293.436767578125,297.1499938964844,293.1499938964844,0.0022036801092326,-176.26022338867188,294.1905212402344,0.5283486247062683,0.050000000745058,0.0484231226146221,293.1908874511719,297.1499938964844,293.1499938964844,0.1731367260217666,-2764.189453125,304.1571655273437,0.9191704392433168,0.2501042783260345,0.17584028840065,293.1917724609375,297.1499938964844,293.1499938964844,0.1835309416055679,-3921.160888671875,304.1543273925781,0.9360575079917908,0.2625825405120849,0.2494947016239166,293.1990966796875,297.1499938964844,293.1499938964844,0.0129158152267336,-3485.755126953125,303.7102355957031,0.5283486247062683,0.050000000745058,0.229698434472084,291.16229248046875,291.1499938964844,274.8500061035156,271.337158203125,286.018310546875,293.19903564453125,291.1622314453125,1.0,0.2064614593982696,0.8028244972229004,0.8028244972229004,1.0,1.0,-0.8994016647338867,0.3521111905574798,0.5472905039787292,0.2211489379405975,0.0,0.0,0.1562618017196655,33.3528938293457,25.0,0.0103018041700124,-4663.0546875,92.31873321533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216796875,304.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1044276133179664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229723915457725,0.1229766383767128,-4.248021923558554e-06,0.0,0.0001059807545971,0.0,0.0,4.804859638214111,0.0,0.0,0.0,0.2733417451381683,4.0,0.0,1.0
742200,293.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5283486247062683,0.050000000745058,0.0459837689995765,293.436767578125,297.1499938964844,293.1499938964844,0.0022036801092326,-176.26022338867188,294.1905212402344,0.5283486247062683,0.050000000745058,0.0484231226146221,293.1908874511719,297.1499938964844,293.1499938964844,0.1731367260217666,-2764.189453125,304.1571655273437,0.9191704392433168,0.2501042783260345,0.17584028840065,293.1917724609375,297.1499938964844,293.1499938964844,0.1835309416055679,-3921.160888671875,304.1543273925781,0.9360575079917908,0.2625825405120849,0.2494947016239166,293.1990966796875,297.1499938964844,293.1499938964844,0.0129158152267336,-3485.755126953125,303.7102355957031,0.5283486247062683,0.050000000745058,0.229698434472084,291.16229248046875,291.1499938964844,274.8500061035156,271.337158203125,286.018310546875,293.19903564453125,291.1622314453125,1.0,0.2064614593982696,0.8028244972229004,0.8028244972229004,1.0,1.0,-0.8994016647338867,0.3521111905574798,0.5472905039787292,0.2211489379405975,0.0,0.0,0.1562618017196655,33.3528938293457,25.0,0.0103018041700124,-4663.0546875,92.31873321533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216796875,304.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1044276133179664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229723915457725,0.1229766383767128,-4.248021923558554e-06,0.0,0.0001059807545971,0.0,0.0,4.804859638214111,0.0,0.0,0.0,0.2733417451381683,4.0,0.0,1.0
742260,293.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.535468339920044,0.050000000745058,0.0459212027490139,293.44451904296875,297.1499938964844,293.1499938964844,0.002111533191055,-168.89730834960938,294.0694885253906,0.535468339920044,0.050000000745058,0.0483572371304035,293.1976928710937,297.1499938964844,293.1499938964844,0.1711023598909378,-2738.08740234375,304.1581420898437,0.9280166625976562,0.2476870715618133,0.1741618812084198,293.1903381347656,297.1499938964844,293.1499938964844,0.1827967315912246,-3908.7138671875,304.15411376953125,0.9471783638000488,0.261813223361969,0.2487004548311233,293.2001953125,297.1499938964844,293.1499938964844,0.0128393806517124,-3475.492431640625,303.6901550292969,0.535468339920044,0.050000000745058,0.2293859124183654,291.1620178222656,291.1499938964844,274.8500061035156,271.3415832519531,286.0181884765625,293.2001037597656,291.1619567871094,1.0,0.2032511830329895,0.8028885722160339,0.8028885722160339,1.0,1.0,-0.8959046006202698,0.3507830202579498,0.5451216101646423,0.2198372334241867,0.0,0.0,0.1546785235404968,31.631423950195312,25.0,-0.3397341668605804,-4644.59619140625,89.01713562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227783203125,304.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1040888875722885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222115606069564,0.1222158074378967,-4.246725438861176e-06,0.0,0.0001056369874277,0.0,0.0,4.772921085357666,0.0,0.0,0.0,0.2732190489768982,4.0,0.0,1.0
742320,293.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.535468339920044,0.050000000745058,0.0459212027490139,293.44451904296875,297.1499938964844,293.1499938964844,0.002111533191055,-168.89730834960938,294.0694885253906,0.535468339920044,0.050000000745058,0.0483572371304035,293.1976928710937,297.1499938964844,293.1499938964844,0.1711023598909378,-2738.08740234375,304.1581420898437,0.9280166625976562,0.2476870715618133,0.1741618812084198,293.1903381347656,297.1499938964844,293.1499938964844,0.1827967315912246,-3908.7138671875,304.15411376953125,0.9471783638000488,0.261813223361969,0.2487004548311233,293.2001953125,297.1499938964844,293.1499938964844,0.0128393806517124,-3475.492431640625,303.6901550292969,0.535468339920044,0.050000000745058,0.2293859124183654,291.1620178222656,291.1499938964844,274.8500061035156,271.3415832519531,286.0181884765625,293.2001037597656,291.1619567871094,1.0,0.2032511830329895,0.8028885722160339,0.8028885722160339,1.0,1.0,-0.8959046006202698,0.3507830202579498,0.5451216101646423,0.2198372334241867,0.0,0.0,0.1546785235404968,31.631423950195312,25.0,-0.3397341668605804,-4644.59619140625,89.01713562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227783203125,304.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1040888875722885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222115606069564,0.1222158074378967,-4.246725438861176e-06,0.0,0.0001056369874277,0.0,0.0,4.772921085357666,0.0,0.0,0.0,0.2732190489768982,4.0,0.0,1.0
742380,293.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.541317880153656,0.050000000745058,0.0458741597831249,293.4535217285156,297.1499938964844,293.1499938964844,0.0020159275736659,-161.25515747070312,293.94244384765625,0.541317880153656,0.050000000745058,0.0483076982200145,293.2051086425781,297.1499938964844,293.1499938964844,0.1688340604305267,-2708.91748046875,304.1592102050781,0.934018850326538,0.2449760884046554,0.1722888350486755,293.18902587890625,297.1499938964844,293.1499938964844,0.1820890605449676,-3896.699951171875,304.1539001464844,0.955639660358429,0.2610564529895782,0.2479344606399536,293.20147705078125,297.1499938964844,293.1499938964844,0.0127687379717826,-3466.15478515625,303.6692199707031,0.541317880153656,0.050000000745058,0.2291509211063385,291.1617736816406,291.1499938964844,274.8500061035156,271.3459777832031,286.017578125,293.2013854980469,291.1617431640625,1.0,0.2006727755069732,0.8029527068138123,0.8029527068138123,1.0,1.0,-0.8923391699790955,0.3494568765163421,0.5428823232650757,0.2184331268072128,0.0,0.0,0.1531231701374054,30.321571350097656,25.0,-0.3042524755001068,-4626.71875,86.35186004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1037120372056961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214722469449043,0.1214764937758445,-4.245476247888291e-06,0.0,0.0001052545339916,0.0,0.0,4.74193000793457,0.0,0.0,0.0,0.2731001079082489,4.0,0.0,1.0
742440,293.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.541317880153656,0.050000000745058,0.0458741597831249,293.4535217285156,297.1499938964844,293.1499938964844,0.0020159275736659,-161.25515747070312,293.94244384765625,0.541317880153656,0.050000000745058,0.0483076982200145,293.2051086425781,297.1499938964844,293.1499938964844,0.1688340604305267,-2708.91748046875,304.1592102050781,0.934018850326538,0.2449760884046554,0.1722888350486755,293.18902587890625,297.1499938964844,293.1499938964844,0.1820890605449676,-3896.699951171875,304.1539001464844,0.955639660358429,0.2610564529895782,0.2479344606399536,293.20147705078125,297.1499938964844,293.1499938964844,0.0127687379717826,-3466.15478515625,303.6692199707031,0.541317880153656,0.050000000745058,0.2291509211063385,291.1617736816406,291.1499938964844,274.8500061035156,271.3459777832031,286.017578125,293.2013854980469,291.1617431640625,1.0,0.2006727755069732,0.8029527068138123,0.8029527068138123,1.0,1.0,-0.8923391699790955,0.3494568765163421,0.5428823232650757,0.2184331268072128,0.0,0.0,0.1531231701374054,30.321571350097656,25.0,-0.3042524755001068,-4626.71875,86.35186004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1037120372056961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214722469449043,0.1214764937758445,-4.245476247888291e-06,0.0,0.0001052545339916,0.0,0.0,4.74193000793457,0.0,0.0,0.0,0.2731001079082489,4.0,0.0,1.0
742500,293.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5437899231910706,0.050000000745058,0.0458553098142147,293.4584045410156,297.1499938964844,293.1499938964844,0.0019666985608637,-157.31900024414062,293.87664794921875,0.5437899231910706,0.050000000745058,0.0482878498733043,293.208984375,297.1499938964844,293.1499938964844,0.1676121354103088,-2693.17431640625,304.1597595214844,0.9360212683677672,0.2435121536254882,0.1712794005870819,293.1884155273437,297.1499938964844,293.1499938964844,0.1817435175180435,-3890.826904296875,304.1538391113281,0.9590028524398804,0.2606827914714813,0.2475608736276626,293.2021789550781,297.1499938964844,293.1499938964844,0.0127349272370338,-3461.7294921875,303.65838623046875,0.5437899231910706,0.050000000745058,0.2290567755699157,291.1617431640625,291.1499938964844,274.8500061035156,271.3481750488281,286.01708984375,293.2020874023437,291.1617126464844,1.0,0.1995762884616851,0.8029847741127014,0.8029847741127014,1.0,1.0,-0.8905197381973267,0.3487899601459503,0.5417298078536987,0.2176933586597442,0.0,0.0,0.1523469686508178,29.790233612060547,25.0,-0.2197485417127609,-4617.85009765625,85.20704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233642578125,304.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.1035108491778373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211062222719192,0.1211104691028595,-4.244863248459296e-06,0.0,0.0001050503487931,0.0,0.0,4.726603984832764,0.0,0.0,0.0,0.2730413675308227,4.0,0.0,1.0
742560,293.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5460010170936584,0.050000000745058,0.045838925987482,293.46356201171875,297.1499938964844,293.1499938964844,0.0019165225094184,-153.30653381347656,293.8093566894531,0.5460010170936584,0.050000000745058,0.0482705980539321,293.2129821777344,297.1499938964844,293.1499938964844,0.1663362979888916,-2676.7138671875,304.1603088378906,0.9374518394470216,0.2419817447662353,0.1702248752117157,293.1878356933594,297.1499938964844,293.1499938964844,0.1814026981592178,-3885.030029296875,304.1537475585937,0.9618940353393556,0.2603121101856231,0.2471926659345626,293.20294189453125,297.1499938964844,293.1499938964844,0.0127018261700868,-3457.419189453125,303.6473083496094,0.5460010170936584,0.050000000745058,0.2289749234914779,291.1617126464844,291.1499938964844,274.8500061035156,271.35040283203125,286.0164794921875,293.20281982421875,291.16168212890625,1.0,0.1985817402601242,0.8030204176902771,0.8030204176902771,1.0,1.0,-0.8886734843254089,0.3481197953224182,0.5405536890029907,0.2169279605150222,0.0,0.0,0.1515685021877288,29.32392311096192,25.0,-0.1270921528339386,-4608.97265625,84.15989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23736572265625,304.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.814453125,18000.0,0.0,0.0,0.1033025383949279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207407563924789,0.1207450032234191,-4.24425479650381e-06,0.0,0.0001048389385687,0.0,0.0,4.711312294006348,0.0,0.0,0.0,0.2729827761650085,4.0,0.0,1.0
742620,293.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.549691915512085,0.050000000745058,0.0458125136792659,293.4745788574219,297.1499938964844,293.1499938964844,0.0018131938995793,-145.0423126220703,293.6703186035156,0.549691915512085,0.050000000745058,0.0482427813112735,293.22119140625,297.1499938964844,293.1499938964844,0.1636244803667068,-2641.650146484375,304.161376953125,0.9387211799621582,0.2387230396270752,0.1679808944463729,293.18670654296875,297.1499938964844,293.1499938964844,0.1807348132133484,-3873.657958984375,304.15362548828125,0.9664347171783448,0.2595797479152679,0.2464715242385864,293.2045593261719,297.1499938964844,293.1499938964844,0.0126372203230857,-3449.064453125,303.6244812011719,0.549691915512085,0.050000000745058,0.2288429886102676,291.1617431640625,291.1499938964844,274.8500061035156,271.35479736328125,286.0148620605469,293.2044372558594,291.1617431640625,1.0,0.1968563199043274,0.8030916452407837,0.8030916452407837,1.0,1.0,-0.884891152381897,0.3467655479907989,0.5381256341934204,0.2153163850307464,0.0,0.0,0.1500003784894943,28.558565139770508,25.0,0.0297217573970556,-4591.0810546875,82.31295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445068359375,304.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1028669327497482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200086176395416,0.1200128644704818,-4.243041530571645e-06,0.0,0.00010439685866,0.0,0.0,4.680708408355713,0.0,0.0,0.0,0.2728656828403473,4.0,0.0,1.0
742680,293.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.549691915512085,0.050000000745058,0.0458125136792659,293.4745788574219,297.1499938964844,293.1499938964844,0.0018131938995793,-145.0423126220703,293.6703186035156,0.549691915512085,0.050000000745058,0.0482427813112735,293.22119140625,297.1499938964844,293.1499938964844,0.1636244803667068,-2641.650146484375,304.161376953125,0.9387211799621582,0.2387230396270752,0.1679808944463729,293.18670654296875,297.1499938964844,293.1499938964844,0.1807348132133484,-3873.657958984375,304.15362548828125,0.9664347171783448,0.2595797479152679,0.2464715242385864,293.2045593261719,297.1499938964844,293.1499938964844,0.0126372203230857,-3449.064453125,303.6244812011719,0.549691915512085,0.050000000745058,0.2288429886102676,291.1617431640625,291.1499938964844,274.8500061035156,271.35479736328125,286.0148620605469,293.2044372558594,291.1617431640625,1.0,0.1968563199043274,0.8030916452407837,0.8030916452407837,1.0,1.0,-0.884891152381897,0.3467655479907989,0.5381256341934204,0.2153163850307464,0.0,0.0,0.1500003784894943,28.558565139770508,25.0,0.0297217573970556,-4591.0810546875,82.31295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445068359375,304.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1028669327497482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200086176395416,0.1200128644704818,-4.243041530571645e-06,0.0,0.00010439685866,0.0,0.0,4.680708408355713,0.0,0.0,0.0,0.2728656828403473,4.0,0.0,1.0
742740,293.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5525371432304382,0.050000000745058,0.0457929000258445,293.48638916015625,297.1499938964844,293.1499938964844,0.0017058632802218,-136.45692443847656,293.5252685546875,0.5525371432304382,0.050000000745058,0.0482221283018589,293.2295837402344,297.1499938964844,293.1499938964844,0.1607119739055633,-2603.871337890625,304.1624450683594,0.9381319284439088,0.2352155297994613,0.1655656695365905,293.1856994628906,297.1499938964844,293.1499938964844,0.180082768201828,-3862.54150390625,304.15350341796875,0.9696268439292908,0.2588562965393066,0.2457673102617263,293.206298828125,297.1499938964844,293.1499938964844,0.012574010528624,-3440.94970703125,303.6007080078125,0.5525371432304382,0.050000000745058,0.2287450134754181,291.1618347167969,291.1499938964844,274.8500061035156,271.35919189453125,286.0127258300781,293.2061767578125,291.1618347167969,1.0,0.1954124718904495,0.8031628727912903,0.8031628727912903,1.0,1.0,-0.8809810876846313,0.3453901708126068,0.5355909466743469,0.2135931402444839,0.0,0.0,0.1484151631593704,27.97150993347168,25.0,0.1174287050962448,-4572.923828125,80.72449493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8203125,18000.0,0.0,0.0,0.1024109125137329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192731708288192,0.1192774176597595,-4.24182826463948e-06,0.0,0.000103934056824,0.0,0.0,4.6500020027160645,0.0,0.0,0.0,0.2727482616901397,4.0,0.0,1.0
742800,293.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5525371432304382,0.050000000745058,0.0457929000258445,293.48638916015625,297.1499938964844,293.1499938964844,0.0017058632802218,-136.45692443847656,293.5252685546875,0.5525371432304382,0.050000000745058,0.0482221283018589,293.2295837402344,297.1499938964844,293.1499938964844,0.1607119739055633,-2603.871337890625,304.1624450683594,0.9381319284439088,0.2352155297994613,0.1655656695365905,293.1856994628906,297.1499938964844,293.1499938964844,0.180082768201828,-3862.54150390625,304.15350341796875,0.9696268439292908,0.2588562965393066,0.2457673102617263,293.206298828125,297.1499938964844,293.1499938964844,0.012574010528624,-3440.94970703125,303.6007080078125,0.5525371432304382,0.050000000745058,0.2287450134754181,291.1618347167969,291.1499938964844,274.8500061035156,271.35919189453125,286.0127258300781,293.2061767578125,291.1618347167969,1.0,0.1954124718904495,0.8031628727912903,0.8031628727912903,1.0,1.0,-0.8809810876846313,0.3453901708126068,0.5355909466743469,0.2135931402444839,0.0,0.0,0.1484151631593704,27.97150993347168,25.0,0.1174287050962448,-4572.923828125,80.72449493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8203125,18000.0,0.0,0.0,0.1024109125137329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192731708288192,0.1192774176597595,-4.24182826463948e-06,0.0,0.000103934056824,0.0,0.0,4.6500020027160645,0.0,0.0,0.0,0.2727482616901397,4.0,0.0,1.0
742860,293.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5546659827232361,0.050000000745058,0.0457786247134208,293.4989318847656,297.1499938964844,293.1499938964844,0.0015943200560286,-127.53424835205078,293.3741149902344,0.5546659827232361,0.050000000745058,0.0482070967555046,293.2380676269531,297.1499938964844,293.1499938964844,0.1576137840747833,-2563.54296875,304.1634521484375,0.9359226822853088,0.2314764708280563,0.1629891395568847,293.184814453125,297.1499938964844,293.1499938964844,0.1794397830963134,-3851.565185546875,304.1534118652344,0.9717398285865784,0.258134126663208,0.2450712919235229,293.20819091796875,297.1499938964844,293.1499938964844,0.0125115755945444,-3432.97998046875,303.5759582519531,0.5546659827232361,0.050000000745058,0.2286737114191055,291.16192626953125,291.1499938964844,274.8500061035156,271.3636169433594,286.0097961425781,293.2080383300781,291.16192626953125,1.0,0.1941867768764495,0.8032425045967102,0.8032425045967102,1.0,1.0,-0.8769325017929077,0.3440021574497223,0.5329303741455078,0.2117255330085754,0.0,0.0,0.1468179374933242,27.52314567565918,25.0,0.0904979780316352,-4554.5146484375,79.33073425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25653076171875,304.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.1019398942589759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185355186462402,0.1185397580265998,-4.240613179717911e-06,0.0,0.0001034560336847,0.0,0.0,4.619235515594482,0.0,0.0,0.0,0.2726306319236755,4.0,0.0,1.0
742920,293.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5546659827232361,0.050000000745058,0.0457786247134208,293.4989318847656,297.1499938964844,293.1499938964844,0.0015943200560286,-127.53424835205078,293.3741149902344,0.5546659827232361,0.050000000745058,0.0482070967555046,293.2380676269531,297.1499938964844,293.1499938964844,0.1576137840747833,-2563.54296875,304.1634521484375,0.9359226822853088,0.2314764708280563,0.1629891395568847,293.184814453125,297.1499938964844,293.1499938964844,0.1794397830963134,-3851.565185546875,304.1534118652344,0.9717398285865784,0.258134126663208,0.2450712919235229,293.20819091796875,297.1499938964844,293.1499938964844,0.0125115755945444,-3432.97998046875,303.5759582519531,0.5546659827232361,0.050000000745058,0.2286737114191055,291.16192626953125,291.1499938964844,274.8500061035156,271.3636169433594,286.0097961425781,293.2080383300781,291.16192626953125,1.0,0.1941867768764495,0.8032425045967102,0.8032425045967102,1.0,1.0,-0.8769325017929077,0.3440021574497223,0.5329303741455078,0.2117255330085754,0.0,0.0,0.1468179374933242,27.52314567565918,25.0,0.0904979780316352,-4554.5146484375,79.33073425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25653076171875,304.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.1019398942589759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185355186462402,0.1185397580265998,-4.240613179717911e-06,0.0,0.0001034560336847,0.0,0.0,4.619235515594482,0.0,0.0,0.0,0.2726306319236755,4.0,0.0,1.0
742980,293.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5562061071395874,0.050000000745058,0.0457685105502605,293.5122375488281,297.1499938964844,293.1499938964844,0.0014781643403694,-118.24311065673828,293.2162780761719,0.5562061071395874,0.050000000745058,0.0481964461505413,293.2465209960937,297.1499938964844,293.1499938964844,0.154353067278862,-2520.93798828125,304.1643981933594,0.9323238730430604,0.2275305986404419,0.1602671444416046,293.1840209960937,297.1499938964844,293.1499938964844,0.1788056790828704,-3840.73095703125,304.1533203125,0.9730050563812256,0.2574137449264526,0.2443809658288955,293.2101745605469,297.1499938964844,293.1499938964844,0.012449556030333,-3425.1064453125,303.5502624511719,0.5562061071395874,0.050000000745058,0.2286231964826584,291.161865234375,291.1499938964844,274.8500061035156,271.3680114746094,286.0055236816406,293.21002197265625,291.1618347167969,1.0,0.1931269466876983,0.8033221960067749,0.8033221960067749,1.0,1.0,-0.8727512359619141,0.3426285684108734,0.530122697353363,0.2096523940563202,0.0,0.0,0.1452375799417495,27.18071746826172,25.0,-0.1431003957986831,-4536.1123046875,78.08203887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,304.0606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.783203125,18000.0,0.0,0.0,0.1014596223831176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178054958581924,0.1178097352385521,-4.239404006511904e-06,0.0,0.0001029686172842,0.0,0.0,4.588809967041016,0.0,0.0,0.0,0.2725142538547516,4.0,0.0,1.0
743040,293.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5562061071395874,0.050000000745058,0.0457685105502605,293.5122375488281,297.1499938964844,293.1499938964844,0.0014781643403694,-118.24311065673828,293.2162780761719,0.5562061071395874,0.050000000745058,0.0481964461505413,293.2465209960937,297.1499938964844,293.1499938964844,0.154353067278862,-2520.93798828125,304.1643981933594,0.9323238730430604,0.2275305986404419,0.1602671444416046,293.1840209960937,297.1499938964844,293.1499938964844,0.1788056790828704,-3840.73095703125,304.1533203125,0.9730050563812256,0.2574137449264526,0.2443809658288955,293.2101745605469,297.1499938964844,293.1499938964844,0.012449556030333,-3425.1064453125,303.5502624511719,0.5562061071395874,0.050000000745058,0.2286231964826584,291.161865234375,291.1499938964844,274.8500061035156,271.3680114746094,286.0055236816406,293.21002197265625,291.1618347167969,1.0,0.1931269466876983,0.8033221960067749,0.8033221960067749,1.0,1.0,-0.8727512359619141,0.3426285684108734,0.530122697353363,0.2096523940563202,0.0,0.0,0.1452375799417495,27.18071746826172,25.0,-0.1431003957986831,-4536.1123046875,78.08203887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,304.0606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.783203125,18000.0,0.0,0.0,0.1014596223831176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178054958581924,0.1178097352385521,-4.239404006511904e-06,0.0,0.0001029686172842,0.0,0.0,4.588809967041016,0.0,0.0,0.0,0.2725142538547516,4.0,0.0,1.0
743100,293.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5567851662635803,0.050000000745058,0.0457647554576396,293.5192565917969,297.1499938964844,293.1499938964844,0.00141810066998,-113.4390869140625,293.1345520019531,0.5567851662635803,0.050000000745058,0.0481924898922443,293.2507019042969,297.1499938964844,293.1499938964844,0.1526677906513214,-2498.851806640625,304.16485595703125,0.9300572276115416,0.2254862934350967,0.1588555127382278,293.18365478515625,297.1499938964844,293.1499938964844,0.1784926801919937,-3835.381103515625,304.1532897949219,0.9733704924583436,0.2570542991161346,0.2440379410982132,293.2112121582031,297.1499938964844,293.1499938964844,0.0124186063185334,-3421.195068359375,303.5370483398437,0.5567851662635803,0.050000000745058,0.2286044210195541,291.1617431640625,291.1499938964844,274.8500061035156,271.3702087402344,286.0027160644531,293.2110595703125,291.1616516113281,1.0,0.1926479190587997,0.8033620119094849,0.8033620119094849,1.0,1.0,-0.8706133961677551,0.3419546782970428,0.5286587476730347,0.2085237205028534,0.0,0.0,0.1444697678089141,27.04209327697754,25.0,-0.3333260715007782,-4527.05224609375,77.5014877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,304.052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.1012179479002952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174498423933982,0.1174540817737579,-4.238809196976945e-06,0.0,0.0001027233520289,0.0,0.0,4.573991775512695,0.0,0.0,0.0,0.272457480430603,4.0,0.0,1.0
743160,293.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5572612881660461,0.050000000745058,0.0457616858184337,293.5265197753906,297.1499938964844,293.1499938964844,0.0013567366404458,-108.53130340576172,293.0509338378906,0.5572612881660461,0.050000000745058,0.0481892600655555,293.2547912597656,297.1499938964844,293.1499938964844,0.1509528309106826,-2476.328857421875,304.1652526855469,0.927531898021698,0.2234041839838028,0.1574155390262603,293.1833190917969,297.1499938964844,293.1499938964844,0.1781822293996811,-3830.073974609375,304.1532592773437,0.9735938310623168,0.256695419549942,0.2436960786581039,293.2122802734375,297.1499938964844,293.1499938964844,0.0123876305297017,-3417.28955078125,303.5235900878906,0.5572612881660461,0.050000000745058,0.2285891026258468,291.1614990234375,291.1499938964844,274.8500061035156,271.3724365234375,285.9994506835937,293.2121276855469,291.1614074707031,1.0,0.1921952217817306,0.8034089207649231,0.8034089207649231,1.0,1.0,-0.868448793888092,0.3412938714027405,0.5271549224853516,0.2073303908109665,0.0,0.0,0.1437245905399322,26.920391082763672,25.0,-0.5518296957015991,-4518.16748046875,76.94364166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,304.04522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6640625,18000.0,0.0,0.0,0.1009765490889549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117104098200798,0.1171083375811576,-4.238226665620459e-06,0.0,0.0001024783632601,0.0,0.0,4.559588432312012,0.0,0.0,0.0,0.2724022269248962,4.0,0.0,1.0
743220,293.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5579484701156616,0.050000000745058,0.0457572974264621,293.5418395996094,297.1499938964844,293.1499938964844,0.0012296924833208,-98.37118530273438,292.8774108886719,0.5579484701156616,0.050000000745058,0.0481846369802951,293.2625427246094,297.1499938964844,293.1499938964844,0.1474688202142715,-2430.4267578125,304.1659851074219,0.9218611121177672,0.2191767245531082,0.154479905962944,293.18267822265625,297.1499938964844,293.1499938964844,0.1775691211223602,-3819.590576171875,304.1531982421875,0.9736774563789368,0.2559789419174194,0.2430155873298645,293.2145080566406,297.1499938964844,293.1499938964844,0.012325195595622,-3409.44140625,303.4958190917969,0.5579484701156616,0.050000000745058,0.2285671830177307,291.1607971191406,291.1499938964844,274.8500061035156,271.3768310546875,285.9913330078125,293.2143249511719,291.16064453125,1.0,0.191358745098114,0.8035027384757996,0.8035027384757996,1.0,1.0,-0.8640713095664978,0.340025931596756,0.5240453481674194,0.2047520726919174,0.0,0.0,0.1423302292823791,26.719581604003903,25.0,-1.0427290201187134,-4501.171875,75.88909149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,304.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.1004989668726921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164543703198432,0.1164586097002029,-4.237116627336945e-06,0.0,0.0001019936753436,0.0,0.0,4.532524108886719,0.0,0.0,0.0,0.2722982168197632,4.0,0.0,1.0
743280,293.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5579484701156616,0.050000000745058,0.0457572974264621,293.5418395996094,297.1499938964844,293.1499938964844,0.0012296924833208,-98.37118530273438,292.8774108886719,0.5579484701156616,0.050000000745058,0.0481846369802951,293.2625427246094,297.1499938964844,293.1499938964844,0.1474688202142715,-2430.4267578125,304.1659851074219,0.9218611121177672,0.2191767245531082,0.154479905962944,293.18267822265625,297.1499938964844,293.1499938964844,0.1775691211223602,-3819.590576171875,304.1531982421875,0.9736774563789368,0.2559789419174194,0.2430155873298645,293.2145080566406,297.1499938964844,293.1499938964844,0.012325195595622,-3409.44140625,303.4958190917969,0.5579484701156616,0.050000000745058,0.2285671830177307,291.1607971191406,291.1499938964844,274.8500061035156,271.3768310546875,285.9913330078125,293.2143249511719,291.16064453125,1.0,0.191358745098114,0.8035027384757996,0.8035027384757996,1.0,1.0,-0.8640713095664978,0.340025931596756,0.5240453481674194,0.2047520726919174,0.0,0.0,0.1423302292823791,26.719581604003903,25.0,-1.0427290201187134,-4501.171875,75.88909149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,304.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.1004989668726921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164543703198432,0.1164586097002029,-4.237116627336945e-06,0.0,0.0001019936753436,0.0,0.0,4.532524108886719,0.0,0.0,0.0,0.2722982168197632,4.0,0.0,1.0
743340,293.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5583445429801941,0.050000000745058,0.0457547977566719,293.55828857421875,297.1499938964844,293.1499938964844,0.0010965828550979,-87.72637176513672,292.6952514648437,0.5583445429801941,0.050000000745058,0.0481820069253444,293.2696838378906,297.1499938964844,293.1499938964844,0.1439398527145385,-2383.72314453125,304.1665344238281,0.9155756831169128,0.2148741632699966,0.1514919698238372,293.18212890625,297.1499938964844,293.1499938964844,0.1769651919603347,-3809.261474609375,304.15313720703125,0.9733629822731018,0.255264014005661,0.2423385828733444,293.2168884277344,297.1499938964844,293.1499938964844,0.0122618256136775,-3401.49267578125,303.466796875,0.5583445429801941,0.050000000745058,0.2285546958446502,291.15972900390625,291.1499938964844,274.8500061035156,271.3812255859375,285.981201171875,293.2167053222656,291.1595458984375,1.0,0.1905977576971054,0.803596556186676,0.803596556186676,1.0,1.0,-0.8596511483192444,0.3388353586196899,0.5208157896995544,0.2019325792789459,0.0,0.0,0.1411009430885315,26.56445503234864,25.0,-1.494835376739502,-4485.51123046875,74.90271759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,304.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.1000362187623977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158775314688682,0.1158817708492279,-4.2361107261967845e-06,0.0,0.0001015240486594,0.0,0.0,4.508493423461914,0.0,0.0,0.0,0.272205501794815,4.0,0.0,1.0
