time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5583445429801941,0.050000000745058,0.0457547977566719,293.55828857421875,297.1499938964844,293.1499938964844,0.0010965828550979,-87.72637176513672,292.6952514648437,0.5583445429801941,0.050000000745058,0.0481820069253444,293.2696838378906,297.1499938964844,293.1499938964844,0.1439398527145385,-2383.72314453125,304.1665344238281,0.9155756831169128,0.2148741632699966,0.1514919698238372,293.18212890625,297.1499938964844,293.1499938964844,0.1769651919603347,-3809.261474609375,304.15313720703125,0.9733629822731018,0.255264014005661,0.2423385828733444,293.2168884277344,297.1499938964844,293.1499938964844,0.0122618256136775,-3401.49267578125,303.466796875,0.5583445429801941,0.050000000745058,0.2285546958446502,291.15972900390625,291.1499938964844,274.8500061035156,271.3812255859375,285.981201171875,293.2167053222656,291.1595458984375,1.0,0.1905977576971054,0.803596556186676,0.803596556186676,1.0,1.0,-0.8596511483192444,0.3388353586196899,0.5208157896995544,0.2019325792789459,0.0,0.0,0.1411009430885315,26.56445503234864,25.0,-1.494835376739502,-4485.51123046875,74.90271759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,304.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.1000362187623977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158775314688682,0.1158817708492279,-4.2361107261967845e-06,0.0,0.0001015240486594,0.0,0.0,4.508493423461914,0.0,0.0,0.0,0.272205501794815,4.0,0.0,1.0
743460,293.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5585117340087891,0.050000000745058,0.0457537733018398,293.5756530761719,297.1499938964844,293.1499938964844,0.00095742684789,-76.59748077392578,292.5045166015625,0.5585117340087891,0.050000000745058,0.0481809265911579,293.2762756347656,297.1499938964844,293.1499938964844,0.1403724402189254,-2336.279052734375,304.1669616699219,0.9089144468307496,0.2105066478252411,0.1484570950269699,293.181640625,297.1499938964844,293.1499938964844,0.1763672828674316,-3799.02880859375,304.153076171875,0.972733199596405,0.2545503973960876,0.2416644096374511,293.21942138671875,297.1499938964844,293.1499938964844,0.0121971275657415,-3393.360107421875,303.43658447265625,0.5585117340087891,0.050000000745058,0.2285495698451995,291.1584777832031,291.1499938964844,274.8500061035156,271.3856201171875,285.9694519042969,293.2195129394531,291.1582946777344,1.0,0.1898947805166244,0.8036924600601196,0.8036924600601196,1.0,1.0,-0.8551905155181885,0.3377108871936798,0.5174795985221863,0.1989041119813919,0.0,0.0,0.1400532573461532,26.4445743560791,25.0,-1.7067701816558838,-4471.30615234375,73.96883392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,304.0030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.0995985865592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153844520449638,0.1153886914253234,-4.235235337546328e-06,0.0,0.0001010799096547,0.0,0.0,4.487950801849365,0.0,0.0,0.0,0.2721259891986847,4.0,0.0,1.0
743520,293.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5585117340087891,0.050000000745058,0.0457537733018398,293.5756530761719,297.1499938964844,293.1499938964844,0.00095742684789,-76.59748077392578,292.5045166015625,0.5585117340087891,0.050000000745058,0.0481809265911579,293.2762756347656,297.1499938964844,293.1499938964844,0.1403724402189254,-2336.279052734375,304.1669616699219,0.9089144468307496,0.2105066478252411,0.1484570950269699,293.181640625,297.1499938964844,293.1499938964844,0.1763672828674316,-3799.02880859375,304.153076171875,0.972733199596405,0.2545503973960876,0.2416644096374511,293.21942138671875,297.1499938964844,293.1499938964844,0.0121971275657415,-3393.360107421875,303.43658447265625,0.5585117340087891,0.050000000745058,0.2285495698451995,291.1584777832031,291.1499938964844,274.8500061035156,271.3856201171875,285.9694519042969,293.2195129394531,291.1582946777344,1.0,0.1898947805166244,0.8036924600601196,0.8036924600601196,1.0,1.0,-0.8551905155181885,0.3377108871936798,0.5174795985221863,0.1989041119813919,0.0,0.0,0.1400532573461532,26.4445743560791,25.0,-1.7067701816558838,-4471.30615234375,73.96883392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636108398437,304.0030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.0995985865592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153844520449638,0.1153886914253234,-4.235235337546328e-06,0.0,0.0001010799096547,0.0,0.0,4.487950801849365,0.0,0.0,0.0,0.2721259891986847,4.0,0.0,1.0
743580,293.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5585048198699951,0.050000000745058,0.0457538589835166,293.5937805175781,297.1499938964844,293.1499938964844,0.0008125190506689,-65.00587463378906,292.3061828613281,0.5585048198699951,0.050000000745058,0.048181015998125,293.2822570800781,297.1499938964844,293.1499938964844,0.1367714703083038,-2288.1279296875,304.16729736328125,0.9021888971328736,0.2060904055833816,0.1453860104084015,293.1811828613281,297.1499938964844,293.1499938964844,0.175762802362442,-3788.65771484375,304.153076171875,0.9718594551086426,0.2538380920886993,0.2409926056861877,293.2220458984375,297.1499938964844,293.1499938964844,0.0121302856132388,-3384.826171875,303.4052124023437,0.5585048198699951,0.050000000745058,0.2285500019788742,291.15777587890625,291.1499938964844,274.8500061035156,271.3900451660156,285.96051025390625,293.2294921875,291.15777587890625,1.0,0.1892364770174026,0.803788423538208,0.803788423538208,1.0,1.0,-0.8506986498832703,0.3366377651691437,0.514060914516449,0.1957157850265503,0.0,0.0,0.1390795707702636,26.35155296325684,25.0,-0.6087948679924011,-4457.216796875,73.0761947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,303.9926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.0991938784718513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149487346410751,0.1149529665708541,-4.234485459164716e-06,0.0,0.0001006691745715,0.0,0.0,4.469833850860596,0.0,0.0,0.0,0.2720559537410736,4.0,0.0,1.0
743640,293.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5585048198699951,0.050000000745058,0.0457538589835166,293.5937805175781,297.1499938964844,293.1499938964844,0.0008125190506689,-65.00587463378906,292.3061828613281,0.5585048198699951,0.050000000745058,0.048181015998125,293.2822570800781,297.1499938964844,293.1499938964844,0.1367714703083038,-2288.1279296875,304.16729736328125,0.9021888971328736,0.2060904055833816,0.1453860104084015,293.1811828613281,297.1499938964844,293.1499938964844,0.175762802362442,-3788.65771484375,304.153076171875,0.9718594551086426,0.2538380920886993,0.2409926056861877,293.2220458984375,297.1499938964844,293.1499938964844,0.0121302856132388,-3384.826171875,303.4052124023437,0.5585048198699951,0.050000000745058,0.2285500019788742,291.15777587890625,291.1499938964844,274.8500061035156,271.3900451660156,285.96051025390625,293.2294921875,291.15777587890625,1.0,0.1892364770174026,0.803788423538208,0.803788423538208,1.0,1.0,-0.8506986498832703,0.3366377651691437,0.514060914516449,0.1957157850265503,0.0,0.0,0.1390795707702636,26.35155296325684,25.0,-0.6087948679924011,-4457.216796875,73.0761947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,303.9926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.0991938784718513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149487346410751,0.1149529665708541,-4.234485459164716e-06,0.0,0.0001006691745715,0.0,0.0,4.469833850860596,0.0,0.0,0.0,0.2720559537410736,4.0,0.0,1.0
743700,293.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5584483742713928,0.050000000745058,0.0457542426884174,293.60302734375,297.1499938964844,293.1499938964844,0.0007380074821412,-59.044246673583984,292.2044982910156,0.5584483742713928,0.050000000745058,0.0481814183294773,293.2850341796875,297.1499938964844,293.1499938964844,0.1349596381187439,-2263.79541015625,304.1674499511719,0.8988019227981567,0.2038680911064148,0.1438396871089935,293.1809997558594,297.1499938964844,293.1499938964844,0.1754546761512756,-3783.357666015625,304.153076171875,0.9713469743728638,0.2534826695919037,0.2406576573848724,293.223388671875,297.1499938964844,293.1499938964844,0.0120958695188164,-3380.352294921875,303.3891296386719,0.5584483742713928,0.050000000745058,0.228551909327507,291.15789794921875,291.1499938964844,274.8500061035156,271.3922424316406,285.955810546875,293.2348937988281,291.1579284667969,1.0,0.1889214962720871,0.8038364052772522,0.8038364052772522,1.0,1.0,-0.8484438061714172,0.3361146152019501,0.5123292207717896,0.1940800100564956,0.0,0.0,0.1385407745838165,26.313419342041016,25.0,-0.1216463819146156,-4449.87255859375,72.6432113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567443847656,303.9866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.744140625,18000.0,0.0,0.0,0.0990050658583641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147164851427078,0.1147207245230674,-4.234122116031358e-06,0.0,0.0001004775549517,0.0,0.0,4.460219860076904,0.0,0.0,0.0,0.2720193564891815,4.0,0.0,1.0
743760,293.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5583649277687073,0.050000000745058,0.0457547940313816,293.6123352050781,297.1499938964844,293.1499938964844,0.0006621655775234,-52.976295471191406,292.10107421875,0.5583649277687073,0.050000000745058,0.0481820032000541,293.28765869140625,297.1499938964844,293.1499938964844,0.1331468075513839,-2239.382568359375,304.1675720214844,0.8953441381454468,0.2016394436359405,0.1422882676124572,293.1807861328125,297.1499938964844,293.1499938964844,0.1751476973295211,-3778.076171875,304.153076171875,0.9707952737808228,0.2531280219554901,0.2403234988451004,293.2247314453125,297.1499938964844,293.1499938964844,0.0120611395686864,-3375.824951171875,303.3727722167969,0.5583649277687073,0.050000000745058,0.228554680943489,291.15802001953125,291.1499938964844,274.8500061035156,271.3944396972656,285.9508972167969,293.24029541015625,291.15802001953125,1.0,0.1886141300201416,0.8038868308067322,0.8038868308067322,1.0,1.0,-0.8461852669715881,0.3355976045131683,0.5105876326560974,0.1924270391464233,0.0,0.0,0.1379932463169098,26.27968406677246,25.0,0.0597389936447143,-4442.34619140625,72.21768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538146972656,303.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.806640625,18000.0,0.0,0.0,0.0988241732120513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144744157791137,0.1144786551594734,-4.233742856740719e-06,0.0,0.0001002939752652,0.0,0.0,4.450201511383057,0.0,0.0,0.0,0.2719813585281372,4.0,0.0,1.0
743820,293.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.558137059211731,0.050000000745058,0.0457562953233718,293.63092041015625,297.1499938964844,293.1499938964844,0.0005207867361605,-40.526615142822266,291.88934326171875,0.558137059211731,0.050000000745058,0.0481835827231407,293.2925109863281,297.1499938964844,293.1499938964844,0.1295267045497894,-2190.42578125,304.1677551269531,0.888264536857605,0.1971715092658996,0.1391759663820266,293.1804504394531,297.1499938964844,293.1499938964844,0.174539178609848,-3767.60595703125,304.1530456542969,0.9696010947227478,0.2524214386940002,0.2396579831838607,293.2274475097656,297.1499938964844,293.1499938964844,0.011990925297141,-3366.64111328125,303.33935546875,0.558137059211731,0.050000000745058,0.2285621762275695,291.1580810546875,291.1499938964844,274.8500061035156,271.3988342285156,285.9405212402344,293.2508239746094,291.1580505371094,1.0,0.1880182921886444,0.8039876818656921,0.8039876818656921,1.0,1.0,-0.8416634798049927,0.3345723450183868,0.5070911049842834,0.1891005486249923,0.0,0.0,0.1369091272354126,26.22275352478028,25.0,0.0532336384057998,-4427.3466796875,71.38616180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476806640625,303.9659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0984826833009719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139908507466316,0.1139950826764106,-4.232962965033948e-06,0.0,9.99474068521522e-05,0.0,0.0,4.430173873901367,0.0,0.0,0.0,0.2719050347805023,4.0,0.0,1.0
743880,293.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.558137059211731,0.050000000745058,0.0457562953233718,293.63092041015625,297.1499938964844,293.1499938964844,0.0005207867361605,-40.526615142822266,291.88934326171875,0.558137059211731,0.050000000745058,0.0481835827231407,293.2925109863281,297.1499938964844,293.1499938964844,0.1295267045497894,-2190.42578125,304.1677551269531,0.888264536857605,0.1971715092658996,0.1391759663820266,293.1804504394531,297.1499938964844,293.1499938964844,0.174539178609848,-3767.60595703125,304.1530456542969,0.9696010947227478,0.2524214386940002,0.2396579831838607,293.2274475097656,297.1499938964844,293.1499938964844,0.011990925297141,-3366.64111328125,303.33935546875,0.558137059211731,0.050000000745058,0.2285621762275695,291.1580810546875,291.1499938964844,274.8500061035156,271.3988342285156,285.9405212402344,293.2508239746094,291.1580505371094,1.0,0.1880182921886444,0.8039876818656921,0.8039876818656921,1.0,1.0,-0.8416634798049927,0.3345723450183868,0.5070911049842834,0.1891005486249923,0.0,0.0,0.1369091272354126,26.22275352478028,25.0,0.0532336384057998,-4427.3466796875,71.38616180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476806640625,303.9659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0984826833009719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139908507466316,0.1139950826764106,-4.232962965033948e-06,0.0,9.99474068521522e-05,0.0,0.0,4.430173873901367,0.0,0.0,0.0,0.2719050347805023,4.0,0.0,1.0
743940,293.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5578464269638062,0.050000000745058,0.045758206397295,293.64923095703125,297.1499938964844,293.1499938964844,0.000502920243889,-37.46988296508789,291.67169189453125,0.5578464269638062,0.050000000745058,0.0481855943799018,293.2967529296875,297.1499938964844,293.1499938964844,0.1259209662675857,-2141.3798828125,304.1678466796875,0.8810222744941711,0.192696139216423,0.1360576301813125,293.1800842285156,297.1499938964844,293.1499938964844,0.1739369332790374,-3757.239501953125,304.1530456542969,0.9683110117912292,0.2517194747924804,0.2389969229698181,293.2301940917969,297.1499938964844,293.1499938964844,0.0119195412844419,-3357.244140625,303.304931640625,0.5578464269638062,0.050000000745058,0.2285717129707336,291.15802001953125,291.1499938964844,274.8500061035156,271.4032287597656,285.9295349121094,293.2607727050781,291.1579895019531,1.0,0.1874444037675857,0.8040885329246521,0.8040885329246521,1.0,1.0,-0.8371431827545166,0.3335485458374023,0.5035946369171143,0.185782179236412,0.0,0.0,0.1358433216810226,26.177509307861328,25.0,-0.0697298198938369,-4412.6240234375,70.57826232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24151611328125,303.9519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.794921875,18000.0,0.0,0.0,0.0981660410761833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135168001055717,0.1135210320353508,-4.232187166053336e-06,0.0,9.962604963220656e-05,0.0,0.0,4.410541534423828,0.0,0.0,0.0,0.2718299925327301,4.0,0.0,1.0
744000,293.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5578464269638062,0.050000000745058,0.045758206397295,293.64923095703125,297.1499938964844,293.1499938964844,0.000502920243889,-37.46988296508789,291.67169189453125,0.5578464269638062,0.050000000745058,0.0481855943799018,293.2967529296875,297.1499938964844,293.1499938964844,0.1259209662675857,-2141.3798828125,304.1678466796875,0.8810222744941711,0.192696139216423,0.1360576301813125,293.1800842285156,297.1499938964844,293.1499938964844,0.1739369332790374,-3757.239501953125,304.1530456542969,0.9683110117912292,0.2517194747924804,0.2389969229698181,293.2301940917969,297.1499938964844,293.1499938964844,0.0119195412844419,-3357.244140625,303.304931640625,0.5578464269638062,0.050000000745058,0.2285717129707336,291.15802001953125,291.1499938964844,274.8500061035156,271.4032287597656,285.9295349121094,293.2607727050781,291.1579895019531,1.0,0.1874444037675857,0.8040885329246521,0.8040885329246521,1.0,1.0,-0.8371431827545166,0.3335485458374023,0.5035946369171143,0.185782179236412,0.0,0.0,0.1358433216810226,26.177509307861328,25.0,-0.0697298198938369,-4412.6240234375,70.57826232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24151611328125,303.9519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.794921875,18000.0,0.0,0.0,0.0981660410761833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135168001055717,0.1135210320353508,-4.232187166053336e-06,0.0,9.962604963220656e-05,0.0,0.0,4.410541534423828,0.0,0.0,0.0,0.2718299925327301,4.0,0.0,1.0
744060,293.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5575075745582581,0.050000000745058,0.0457604266703128,293.6667785644531,297.1499938964844,293.1499938964844,0.0003849967615678,-14.858200073242188,291.4498596191406,0.5575075745582581,0.050000000745058,0.0481879338622093,293.3006286621094,297.1499938964844,293.1499938964844,0.1223214641213417,-2092.119873046875,304.1678771972656,0.8736411929130554,0.1881943494081497,0.1329254508018493,293.1797790527344,297.1499938964844,293.1499938964844,0.1733411699533462,-3746.97900390625,304.15301513671875,0.966945469379425,0.2510233223438263,0.2383414506912231,293.2329406738281,297.1499938964844,293.1499938964844,0.011847048997879,-3347.628173828125,303.26953125,0.5575075745582581,0.050000000745058,0.228582814335823,291.15789794921875,291.1499938964844,274.8500061035156,271.4076538085937,285.9180908203125,293.27001953125,291.1578369140625,1.0,0.1868878602981567,0.8041942119598389,0.8041942119598389,1.0,1.0,-0.8326157331466675,0.3325143158435821,0.5001013875007629,0.182491272687912,0.0,0.0,0.1348009407520294,26.1418514251709,25.0,-0.1595378965139389,-4398.23291015625,69.78926849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356872558594,303.93853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75,18000.0,0.0,0.0,0.0978704467415809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130543947219848,0.1130586266517639,-4.2314286474720575e-06,0.0,9.932606189977378e-05,0.0,0.0,4.391401290893555,0.0,0.0,0.0,0.2717567980289459,4.0,0.0,1.0
744120,293.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5575075745582581,0.050000000745058,0.0457604266703128,293.6667785644531,297.1499938964844,293.1499938964844,0.0003849967615678,-14.858200073242188,291.4498596191406,0.5575075745582581,0.050000000745058,0.0481879338622093,293.3006286621094,297.1499938964844,293.1499938964844,0.1223214641213417,-2092.119873046875,304.1678771972656,0.8736411929130554,0.1881943494081497,0.1329254508018493,293.1797790527344,297.1499938964844,293.1499938964844,0.1733411699533462,-3746.97900390625,304.15301513671875,0.966945469379425,0.2510233223438263,0.2383414506912231,293.2329406738281,297.1499938964844,293.1499938964844,0.011847048997879,-3347.628173828125,303.26953125,0.5575075745582581,0.050000000745058,0.228582814335823,291.15789794921875,291.1499938964844,274.8500061035156,271.4076538085937,285.9180908203125,293.27001953125,291.1578369140625,1.0,0.1868878602981567,0.8041942119598389,0.8041942119598389,1.0,1.0,-0.8326157331466675,0.3325143158435821,0.5001013875007629,0.182491272687912,0.0,0.0,0.1348009407520294,26.1418514251709,25.0,-0.1595378965139389,-4398.23291015625,69.78926849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356872558594,303.93853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75,18000.0,0.0,0.0,0.0978704467415809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130543947219848,0.1130586266517639,-4.2314286474720575e-06,0.0,9.932606189977378e-05,0.0,0.0,4.391401290893555,0.0,0.0,0.0,0.2717567980289459,4.0,0.0,1.0
744180,293.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.557131290435791,0.050000000745058,0.045762900263071,293.6832275390625,297.1499938964844,293.1499938964844,0.0002814048202708,-1.900894284248352,291.2250366210937,0.557131290435791,0.050000000745058,0.0481905378401279,293.30419921875,297.1499938964844,293.1499938964844,0.1187111362814903,-2042.3946533203125,304.1679382324219,0.8661240935325623,0.1836488097906112,0.1297643780708313,293.179443359375,297.1499938964844,293.1499938964844,0.1727505773305893,-3736.799072265625,304.1529846191406,0.9655193090438844,0.2503336668014526,0.2376921623945236,293.23565673828125,297.1499938964844,293.1499938964844,0.011773481965065,-3337.776123046875,303.2332763671875,0.557131290435791,0.050000000745058,0.2285951673984527,291.1578063964844,291.1499938964844,274.8500061035156,271.4120483398437,285.906494140625,293.27850341796875,291.15777587890625,1.0,0.1863446533679962,0.8042998909950256,0.8042998909950256,1.0,1.0,-0.8280631303787231,0.3314457237720489,0.4966174364089966,0.1792630702257156,0.0,0.0,0.1337693631649017,26.11456298828125,25.0,-0.0701136291027069,-4384.0791015625,69.01437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,303.92584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71875,18000.0,0.0,0.0,0.0975918546319007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126011759042739,0.1126054003834724,-4.230689683026867e-06,0.0,9.904332546284422e-05,0.0,0.0,4.372656345367432,0.0,0.0,0.0,0.2716851234436035,4.0,0.0,1.0
744240,293.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.557131290435791,0.050000000745058,0.045762900263071,293.6832275390625,297.1499938964844,293.1499938964844,0.0002814048202708,-1.900894284248352,291.2250366210937,0.557131290435791,0.050000000745058,0.0481905378401279,293.30419921875,297.1499938964844,293.1499938964844,0.1187111362814903,-2042.3946533203125,304.1679382324219,0.8661240935325623,0.1836488097906112,0.1297643780708313,293.179443359375,297.1499938964844,293.1499938964844,0.1727505773305893,-3736.799072265625,304.1529846191406,0.9655193090438844,0.2503336668014526,0.2376921623945236,293.23565673828125,297.1499938964844,293.1499938964844,0.011773481965065,-3337.776123046875,303.2332763671875,0.557131290435791,0.050000000745058,0.2285951673984527,291.1578063964844,291.1499938964844,274.8500061035156,271.4120483398437,285.906494140625,293.27850341796875,291.15777587890625,1.0,0.1863446533679962,0.8042998909950256,0.8042998909950256,1.0,1.0,-0.8280631303787231,0.3314457237720489,0.4966174364089966,0.1792630702257156,0.0,0.0,0.1337693631649017,26.11456298828125,25.0,-0.0701136291027069,-4384.0791015625,69.01437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,303.92584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71875,18000.0,0.0,0.0,0.0975918546319007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126011759042739,0.1126054003834724,-4.230689683026867e-06,0.0,9.904332546284422e-05,0.0,0.0,4.372656345367432,0.0,0.0,0.0,0.2716851234436035,4.0,0.0,1.0
744300,293.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5569348335266113,0.050000000745058,0.0457641966640949,293.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.205078125,0.5569348335266113,0.050000000745058,0.0481919012963771,293.305908203125,297.1499938964844,293.1499938964844,0.1169021129608154,-2017.3555908203125,304.16796875,0.8623293042182922,0.1813629567623138,0.1281733512878418,293.1792907714844,297.1499938964844,293.1499938964844,0.172456681728363,-3731.72900390625,304.1529846191406,0.9647917151451112,0.2499914914369583,0.237370029091835,293.2369689941406,297.1499938964844,293.1499938964844,0.0117363147437572,-3332.755859375,303.21484375,0.5569348335266113,0.050000000745058,0.2286016345024109,291.1578063964844,291.1499938964844,274.8500061035156,271.41424560546875,285.9007873535156,293.282470703125,291.1578063964844,1.0,0.1860769540071487,0.8043527007102966,0.8043527007102966,1.0,1.0,-0.8257777690887451,0.3308919370174408,0.4948858618736267,0.1776893436908722,0.0,0.0,0.1332464963197708,26.103416442871094,25.0,0.0484090223908424,-4376.99365234375,68.63131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279968261719,303.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.72265625,18000.0,0.0,0.0,0.0974574163556099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123738437891006,0.1123780757188797,-4.230323611409403e-06,0.0,9.890688670566306e-05,0.0,0.0,4.363263130187988,0.0,0.0,0.0,0.2716492712497711,4.0,0.0,1.0
744360,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5567364692687988,0.050000000745058,0.0457655042409896,293.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5567364692687988,0.050000000745058,0.0481932796537876,293.3074951171875,297.1499938964844,293.1499938964844,0.1150937527418136,-1992.2420654296875,304.1679992675781,0.8585250377655029,0.1790742725133896,0.1265784054994583,293.1791381835937,297.1499938964844,293.1499938964844,0.1721633374691009,-3726.6650390625,304.1529846191406,0.9640600085258484,0.2496513426303863,0.2370496690273285,293.2383117675781,297.1499938964844,293.1499938964844,0.011698861606419,-3327.66357421875,303.1962585449219,0.5567364692687988,0.050000000745058,0.2286081612110138,291.15789794921875,291.1499938964844,274.8500061035156,271.4164428710937,285.8952941894531,293.286376953125,291.1579284667969,1.0,0.1858114898204803,0.8044098615646362,0.8044098615646362,1.0,1.0,-0.8234899640083313,0.3303231596946716,0.4931667745113373,0.1761530041694641,0.0,0.0,0.1327104121446609,26.09349822998047,25.0,0.2420611679553985,-4369.84423828125,68.25114440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,303.9136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7421875,18000.0,0.0,0.0,0.0973252803087234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121429651975631,0.1121471971273422,-4.229955720802536e-06,0.0,9.877278353087604e-05,0.0,0.0,4.353730201721191,0.0,0.0,0.0,0.2716129422187805,4.0,0.0,1.0
744420,293.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5563468933105469,0.050000000745058,0.0457680784165859,293.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5563468933105469,0.050000000745058,0.0481959916651248,293.310302734375,297.1499938964844,293.1499938964844,0.1114975437521934,-1942.0477294921875,304.1679992675781,0.8509467244148254,0.1745146960020065,0.1233933568000793,293.1788330078125,297.1499938964844,293.1499938964844,0.1715787053108215,-3716.56201171875,304.1529541015625,0.9626041054725648,0.248977780342102,0.2364150285720825,293.24090576171875,297.1499938964844,293.1499938964844,0.0116230770945549,-3317.25439453125,303.1584777832031,0.5563468933105469,0.050000000745058,0.2286210358142852,291.1583557128906,291.1499938964844,274.8500061035156,271.4208374023437,285.8848571777344,293.2933349609375,291.1584167480469,1.0,0.1852867752313614,0.8045241832733154,0.8045241832733154,1.0,1.0,-0.8189271092414856,0.3291376829147339,0.4897894263267517,0.173223465681076,0.0,0.0,0.131570279598236,26.075883865356445,25.0,0.6380938291549683,-4355.16845703125,67.50052642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,303.9013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0970646366477012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116572022438049,0.1116614267230033,-4.2291976569686085e-06,0.0,9.85082660918124e-05,0.0,0.0,4.33369779586792,0.0,0.0,0.0,0.2715367972850799,4.0,0.0,1.0
744480,293.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5563468933105469,0.050000000745058,0.0457680784165859,293.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5563468933105469,0.050000000745058,0.0481959916651248,293.310302734375,297.1499938964844,293.1499938964844,0.1114975437521934,-1942.0477294921875,304.1679992675781,0.8509467244148254,0.1745146960020065,0.1233933568000793,293.1788330078125,297.1499938964844,293.1499938964844,0.1715787053108215,-3716.56201171875,304.1529541015625,0.9626041054725648,0.248977780342102,0.2364150285720825,293.24090576171875,297.1499938964844,293.1499938964844,0.0116230770945549,-3317.25439453125,303.1584777832031,0.5563468933105469,0.050000000745058,0.2286210358142852,291.1583557128906,291.1499938964844,274.8500061035156,271.4208374023437,285.8848571777344,293.2933349609375,291.1584167480469,1.0,0.1852867752313614,0.8045241832733154,0.8045241832733154,1.0,1.0,-0.8189271092414856,0.3291376829147339,0.4897894263267517,0.173223465681076,0.0,0.0,0.131570279598236,26.075883865356445,25.0,0.6380938291549683,-4355.16845703125,67.50052642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,303.9013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0970646366477012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116572022438049,0.1116614267230033,-4.2291976569686085e-06,0.0,9.85082660918124e-05,0.0,0.0,4.33369779586792,0.0,0.0,0.0,0.2715367972850799,4.0,0.0,1.0
744540,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5559877753257751,0.050000000745058,0.0457704626023769,293.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5559877753257751,0.050000000745058,0.048198502510786,293.3123779296875,297.1499938964844,293.1499938964844,0.1079691275954246,-1892.4713134765625,304.1678771972656,0.8435131907463074,0.1700320988893509,0.1202497035264968,293.1784973144531,297.1499938964844,293.1499938964844,0.1710008084774017,-3706.566650390625,304.1529235839844,0.9611921310424804,0.2483150213956833,0.235789805650711,293.2434387207031,297.1499938964844,293.1499938964844,0.0115464059635996,-3306.601806640625,303.1199951171875,0.5559877753257751,0.050000000745058,0.2286329418420791,291.1589660644531,291.1499938964844,274.8500061035156,271.4252319335937,285.87481689453125,293.29803466796875,291.1590270996094,1.0,0.1847703158855438,0.8046385049819946,0.8046385049819946,1.0,1.0,-0.814423680305481,0.3278889656066894,0.4865347146987915,0.1705366224050521,0.0,0.0,0.130336508154869,26.05872917175293,25.0,0.7970646619796753,-4340.0146484375,66.76593780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200927734375,303.8880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.990234375,18000.0,0.0,0.0,0.096802644431591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111325398087501,0.1111367642879486,-4.228385478199925e-06,0.0,9.82423807727173e-05,0.0,0.0,4.312081813812256,0.0,0.0,0.0,0.2714548110961914,4.0,0.0,1.0
744600,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5559877753257751,0.050000000745058,0.0457704626023769,293.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5559877753257751,0.050000000745058,0.048198502510786,293.3123779296875,297.1499938964844,293.1499938964844,0.1079691275954246,-1892.4713134765625,304.1678771972656,0.8435131907463074,0.1700320988893509,0.1202497035264968,293.1784973144531,297.1499938964844,293.1499938964844,0.1710008084774017,-3706.566650390625,304.1529235839844,0.9611921310424804,0.2483150213956833,0.235789805650711,293.2434387207031,297.1499938964844,293.1499938964844,0.0115464059635996,-3306.601806640625,303.1199951171875,0.5559877753257751,0.050000000745058,0.2286329418420791,291.1589660644531,291.1499938964844,274.8500061035156,271.4252319335937,285.87481689453125,293.29803466796875,291.1590270996094,1.0,0.1847703158855438,0.8046385049819946,0.8046385049819946,1.0,1.0,-0.814423680305481,0.3278889656066894,0.4865347146987915,0.1705366224050521,0.0,0.0,0.130336508154869,26.05872917175293,25.0,0.7970646619796753,-4340.0146484375,66.76593780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200927734375,303.8880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.990234375,18000.0,0.0,0.0,0.096802644431591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111325398087501,0.1111367642879486,-4.228385478199925e-06,0.0,9.82423807727173e-05,0.0,0.0,4.312081813812256,0.0,0.0,0.0,0.2714548110961914,4.0,0.0,1.0
744660,293.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5556830167770386,0.050000000745058,0.0457724966108799,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5556830167770386,0.050000000745058,0.0482006408274173,293.3134460449219,297.1499938964844,293.1499938964844,0.1045641079545021,-1844.317138671875,304.1675720214844,0.8363468050956726,0.1656987518072128,0.1171964779496193,293.1781311035156,297.1499938964844,293.1499938964844,0.1704356372356414,-3696.7890625,304.15289306640625,0.9598650932312012,0.2476658970117569,0.2351763099431991,293.2458801269531,297.1499938964844,293.1499938964844,0.0114692887291312,-3295.79248046875,303.0809326171875,0.5556830167770386,0.050000000745058,0.2286430895328521,291.1594543457031,291.1499938964844,274.8500061035156,271.4296569824219,285.8648681640625,293.2992553710937,291.15948486328125,1.0,0.1842633187770843,0.8047640919685364,0.8047640919685364,1.0,1.0,-0.8100398778915405,0.3265849351882934,0.4834549129009247,0.1681521832942962,0.0,0.0,0.1290422677993774,26.039175033569336,25.0,0.6222426891326904,-4324.732421875,66.05255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,303.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.0965326577425003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105794757604599,0.1105837076902389,-4.227519639243837e-06,0.0,9.796837548492476e-05,0.0,0.0,4.28930139541626,0.0,0.0,0.0,0.2713682949542999,4.0,0.0,1.0
744720,293.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5556830167770386,0.050000000745058,0.0457724966108799,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5556830167770386,0.050000000745058,0.0482006408274173,293.3134460449219,297.1499938964844,293.1499938964844,0.1045641079545021,-1844.317138671875,304.1675720214844,0.8363468050956726,0.1656987518072128,0.1171964779496193,293.1781311035156,297.1499938964844,293.1499938964844,0.1704356372356414,-3696.7890625,304.15289306640625,0.9598650932312012,0.2476658970117569,0.2351763099431991,293.2458801269531,297.1499938964844,293.1499938964844,0.0114692887291312,-3295.79248046875,303.0809326171875,0.5556830167770386,0.050000000745058,0.2286430895328521,291.1594543457031,291.1499938964844,274.8500061035156,271.4296569824219,285.8648681640625,293.2992553710937,291.15948486328125,1.0,0.1842633187770843,0.8047640919685364,0.8047640919685364,1.0,1.0,-0.8100398778915405,0.3265849351882934,0.4834549129009247,0.1681521832942962,0.0,0.0,0.1290422677993774,26.039175033569336,25.0,0.6222426891326904,-4324.732421875,66.05255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,303.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.0965326577425003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105794757604599,0.1105837076902389,-4.227519639243837e-06,0.0,9.796837548492476e-05,0.0,0.0,4.28930139541626,0.0,0.0,0.0,0.2713682949542999,4.0,0.0,1.0
744780,293.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5554531812667847,0.050000000745058,0.0457740388810634,293.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5554531812667847,0.050000000745058,0.0482022650539875,293.31329345703125,297.1499938964844,293.1499938964844,0.1013390347361564,-1798.422607421875,304.1670837402344,0.8295512199401855,0.1615894585847854,0.1142854243516922,293.177734375,297.1499938964844,293.1499938964844,0.1698888093233108,-3687.33154296875,304.15283203125,0.9586607217788696,0.2470338344573974,0.234577476978302,293.2481689453125,297.1499938964844,293.1499938964844,0.0113921053707599,-3284.900390625,303.04132080078125,0.5554531812667847,0.050000000745058,0.2286507934331894,291.1596069335937,291.1499938964844,274.8500061035156,271.4340515136719,285.85479736328125,293.29595947265625,291.1596069335937,1.0,0.1837681382894516,0.8048897385597229,0.8048897385597229,1.0,1.0,-0.8058401942253113,0.3252362012863159,0.4806039929389953,0.1661227345466613,0.0,0.0,0.1277447491884231,26.014812469482425,25.0,0.1724086105823516,-4309.83935546875,65.36663055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196655273437,303.859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.099609375,18000.0,0.0,0.0,0.0962508246302604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100206896662712,0.1100249141454696,-4.226626970194047e-06,0.0,9.76823503151536e-05,0.0,0.0,4.26628303527832,0.0,0.0,0.0,0.2712806165218353,4.0,0.0,1.0
744840,293.6239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5554531812667847,0.050000000745058,0.0457740388810634,293.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5554531812667847,0.050000000745058,0.0482022650539875,293.31329345703125,297.1499938964844,293.1499938964844,0.1013390347361564,-1798.422607421875,304.1670837402344,0.8295512199401855,0.1615894585847854,0.1142854243516922,293.177734375,297.1499938964844,293.1499938964844,0.1698888093233108,-3687.33154296875,304.15283203125,0.9586607217788696,0.2470338344573974,0.234577476978302,293.2481689453125,297.1499938964844,293.1499938964844,0.0113921053707599,-3284.900390625,303.04132080078125,0.5554531812667847,0.050000000745058,0.2286507934331894,291.1596069335937,291.1499938964844,274.8500061035156,271.4340515136719,285.85479736328125,293.29595947265625,291.1596069335937,1.0,0.1837681382894516,0.8048897385597229,0.8048897385597229,1.0,1.0,-0.8058401942253113,0.3252362012863159,0.4806039929389953,0.1661227345466613,0.0,0.0,0.1277447491884231,26.014812469482425,25.0,0.1724086105823516,-4309.83935546875,65.36663055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196655273437,303.859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.099609375,18000.0,0.0,0.0,0.0962508246302604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100206896662712,0.1100249141454696,-4.226626970194047e-06,0.0,9.76823503151536e-05,0.0,0.0,4.26628303527832,0.0,0.0,0.0,0.2712806165218353,4.0,0.0,1.0
744900,293.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5553717613220215,0.050000000745058,0.0457745864987373,293.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5553717613220215,0.050000000745058,0.048202846199274,293.3126525878906,297.1499938964844,293.1499938964844,0.0998112186789512,-1776.583251953125,304.166748046875,0.8263198733329773,0.1596421152353286,0.1128995195031166,293.1775207519531,297.1499938964844,293.1499938964844,0.1696237921714782,-3682.750244140625,304.1528015136719,0.9581152200698853,0.2467253357172012,0.2342846244573593,293.249267578125,297.1499938964844,293.1499938964844,0.0113535784184932,-3279.439453125,303.0213623046875,0.5553717613220215,0.050000000745058,0.2286535501480102,291.1595458984375,291.1499938964844,274.8500061035156,271.4362487792969,285.8496398925781,293.29229736328125,291.15948486328125,1.0,0.1835259795188903,0.8049525022506714,0.8049525022506714,1.0,1.0,-0.8038299083709717,0.3245493471622467,0.479280561208725,0.1652562767267227,0.0,0.0,0.1271154433488845,26.00020980834961,25.0,-0.1287001520395279,-4302.7158203125,65.03610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,303.8521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.06640625,18000.0,0.0,0.0,0.0961052626371383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097476407885551,0.1097518652677536,-4.226182682032231e-06,0.0,9.753462654771285e-05,0.0,0.0,4.255033016204834,0.0,0.0,0.0,0.2712376415729522,4.0,0.0,1.0
744960,293.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5553154945373535,0.050000000745058,0.045774970203638,293.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5553154945373535,0.050000000745058,0.0482032485306263,293.3116455078125,297.1499938964844,293.1499938964844,0.0983494147658348,-1755.6314697265625,304.1663818359375,0.8232150077819824,0.1577797979116439,0.1115693747997284,293.1772766113281,297.1499938964844,293.1499938964844,0.1693651974201202,-3678.28173828125,304.1527709960937,0.9576131105422974,0.2464226186275482,0.2339967340230941,293.2503356933594,297.1499938964844,293.1499938964844,0.0113151390105485,-3273.976806640625,303.0013122558594,0.5553154945373535,0.050000000745058,0.228655457496643,291.1593322753906,291.1499938964844,274.8500061035156,271.4384460449219,285.8443603515625,293.28717041015625,291.15924072265625,1.0,0.1832881271839141,0.8050214052200317,0.8050214052200317,1.0,1.0,-0.8018911480903625,0.3238573968410492,0.4780337512493133,0.1644968539476394,0.0,0.0,0.1265120655298233,25.983701705932617,25.0,-0.4667334854602813,-4295.91357421875,64.71514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220947265625,303.8451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.005859375,18000.0,0.0,0.0,0.0959570035338401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094841137528419,0.109488345682621,-4.225747488817433e-06,0.0,9.738416702020912e-05,0.0,0.0,4.244173049926758,0.0,0.0,0.0,0.2711960673332214,4.0,0.0,1.0
745020,293.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5552840828895569,0.050000000745058,0.0457752011716365,293.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5552840828895569,0.050000000745058,0.0482034906744957,293.3083801269531,297.1499938964844,293.1499938964844,0.0956443473696708,-1716.753662109375,304.1654052734375,0.8174223899841309,0.1543427556753158,0.1090994104743003,293.1767578125,297.1499938964844,293.1499938964844,0.1688689887523651,-3669.71435546875,304.1526794433594,0.9567519426345824,0.2458360642194748,0.2334375530481338,293.2523193359375,297.1499938964844,293.1499938964844,0.011238619685173,-3263.06201171875,302.9609680175781,0.5552840828895569,0.050000000745058,0.228656604886055,291.1585388183594,291.1499938964844,274.8500061035156,271.4428405761719,285.8333435058594,293.2720642089844,291.1583557128906,1.0,0.1828272491693496,0.8051590919494629,0.8051590919494629,1.0,1.0,-0.7982574105262756,0.3224634826183319,0.4757939279079437,0.1633184254169464,0.0,0.0,0.125420868396759,25.944385528564453,25.0,-1.2000430822372437,-4283.5439453125,64.10526275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,303.8319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.794921875,18000.0,0.0,0.0,0.0956557169556617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090015396475792,0.1090057641267776,-4.224928943585837e-06,0.0,9.707839490147308e-05,0.0,0.0,4.224274158477783,0.0,0.0,0.0,0.2711195647716522,4.0,0.0,1.0
745080,293.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5552840828895569,0.050000000745058,0.0457752011716365,293.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5552840828895569,0.050000000745058,0.0482034906744957,293.3083801269531,297.1499938964844,293.1499938964844,0.0956443473696708,-1716.753662109375,304.1654052734375,0.8174223899841309,0.1543427556753158,0.1090994104743003,293.1767578125,297.1499938964844,293.1499938964844,0.1688689887523651,-3669.71435546875,304.1526794433594,0.9567519426345824,0.2458360642194748,0.2334375530481338,293.2523193359375,297.1499938964844,293.1499938964844,0.011238619685173,-3263.06201171875,302.9609680175781,0.5552840828895569,0.050000000745058,0.228656604886055,291.1585388183594,291.1499938964844,274.8500061035156,271.4428405761719,285.8333435058594,293.2720642089844,291.1583557128906,1.0,0.1828272491693496,0.8051590919494629,0.8051590919494629,1.0,1.0,-0.7982574105262756,0.3224634826183319,0.4757939279079437,0.1633184254169464,0.0,0.0,0.125420868396759,25.944385528564453,25.0,-1.2000430822372437,-4283.5439453125,64.10526275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,303.8319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.794921875,18000.0,0.0,0.0,0.0956557169556617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090015396475792,0.1090057641267776,-4.224928943585837e-06,0.0,9.707839490147308e-05,0.0,0.0,4.224274158477783,0.0,0.0,0.0,0.2711195647716522,4.0,0.0,1.0
745140,293.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5553713440895081,0.050000000745058,0.0457746423780918,293.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5553713440895081,0.050000000745058,0.0482029020786285,293.3033447265625,297.1499938964844,293.1499938964844,0.0932711660861969,-1682.584228515625,304.16424560546875,0.8122847080230713,0.1513523012399673,0.1069274246692657,293.1761779785156,297.1499938964844,293.1499938964844,0.1684011369943618,-3661.64306640625,304.1525573730469,0.9561038613319396,0.2452779710292816,0.2329034358263015,293.2541198730469,297.1499938964844,293.1499938964844,0.0111625408753752,-3252.1357421875,302.9203796386719,0.5553713440895081,0.050000000745058,0.2286538034677505,291.1573486328125,291.1499938964844,274.8500061035156,271.4472351074219,285.8244934082031,293.25445556640625,291.1571655273437,1.0,0.1823901236057281,0.8052968382835388,0.8052968382835388,1.0,1.0,-0.7950047850608826,0.3210711479187011,0.473933607339859,0.1626264303922653,0.0,0.0,0.1245223134756088,25.89570426940918,25.0,-1.4325847625732422,-4272.61572265625,63.54451370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232971191406,303.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.0953552275896072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085993871092796,0.108603611588478,-4.224219082971104e-06,0.0,9.67734376899898e-05,0.0,0.0,4.2076735496521,0.0,0.0,0.0,0.2710552811622619,4.0,0.0,1.0
