time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745200,293.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5553713440895081,0.050000000745058,0.0457746423780918,293.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5553713440895081,0.050000000745058,0.0482029020786285,293.3033447265625,297.1499938964844,293.1499938964844,0.0932711660861969,-1682.584228515625,304.16424560546875,0.8122847080230713,0.1513523012399673,0.1069274246692657,293.1761779785156,297.1499938964844,293.1499938964844,0.1684011369943618,-3661.64306640625,304.1525573730469,0.9561038613319396,0.2452779710292816,0.2329034358263015,293.2541198730469,297.1499938964844,293.1499938964844,0.0111625408753752,-3252.1357421875,302.9203796386719,0.5553713440895081,0.050000000745058,0.2286538034677505,291.1573486328125,291.1499938964844,274.8500061035156,271.4472351074219,285.8244934082031,293.25445556640625,291.1571655273437,1.0,0.1823901236057281,0.8052968382835388,0.8052968382835388,1.0,1.0,-0.7950047850608826,0.3210711479187011,0.473933607339859,0.1626264303922653,0.0,0.0,0.1245223134756088,25.89570426940918,25.0,-1.4325847625732422,-4272.61572265625,63.54451370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232971191406,303.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.0953552275896072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085993871092796,0.108603611588478,-4.224219082971104e-06,0.0,9.67734376899898e-05,0.0,0.0,4.2076735496521,0.0,0.0,0.0,0.2710552811622619,4.0,0.0,1.0
745260,293.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5555673241615295,0.050000000745058,0.0457733608782291,293.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5555673241615295,0.050000000745058,0.0482015535235405,293.2966613769531,297.1499938964844,293.1499938964844,0.0912358090281486,-1653.2435302734375,304.1628723144531,0.8078780770301819,0.1488187462091446,0.1050822213292121,293.1755065917969,297.1499938964844,293.1499938964844,0.1679259985685348,-3653.38720703125,304.1524963378906,0.9556612372398376,0.244751751422882,0.2323980331420898,293.25567626953125,297.1499938964844,293.1499938964844,0.011085283011198,-3240.63720703125,302.8800964355469,0.5555673241615295,0.050000000745058,0.2286474108695984,291.1581726074219,291.1499938964844,274.8500061035156,271.4516296386719,285.8296203613281,293.25555419921875,291.1585998535156,1.0,0.1819812804460525,0.8054458498954773,0.8054458498954773,1.0,1.0,-0.7921727299690247,0.3197363317012787,0.4724363982677459,0.1623340845108032,0.0,0.0,0.1234200969338417,25.838001251220703,25.0,2.006573438644409,-4259.93408203125,63.03837585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22332763671875,303.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.0950612798333168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081854328513145,0.108189657330513,-4.223601990815951e-06,0.0,9.647510887589306e-05,0.0,0.0,4.190706253051758,0.0,0.0,0.0,0.2709904313087463,4.0,0.0,1.0
745320,293.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5555673241615295,0.050000000745058,0.0457733608782291,293.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5555673241615295,0.050000000745058,0.0482015535235405,293.2966613769531,297.1499938964844,293.1499938964844,0.0912358090281486,-1653.2435302734375,304.1628723144531,0.8078780770301819,0.1488187462091446,0.1050822213292121,293.1755065917969,297.1499938964844,293.1499938964844,0.1679259985685348,-3653.38720703125,304.1524963378906,0.9556612372398376,0.244751751422882,0.2323980331420898,293.25567626953125,297.1499938964844,293.1499938964844,0.011085283011198,-3240.63720703125,302.8800964355469,0.5555673241615295,0.050000000745058,0.2286474108695984,291.1581726074219,291.1499938964844,274.8500061035156,271.4516296386719,285.8296203613281,293.25555419921875,291.1585998535156,1.0,0.1819812804460525,0.8054458498954773,0.8054458498954773,1.0,1.0,-0.7921727299690247,0.3197363317012787,0.4724363982677459,0.1623340845108032,0.0,0.0,0.1234200969338417,25.838001251220703,25.0,2.006573438644409,-4259.93408203125,63.03837585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22332763671875,303.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.0950612798333168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081854328513145,0.108189657330513,-4.223601990815951e-06,0.0,9.647510887589306e-05,0.0,0.0,4.190706253051758,0.0,0.0,0.0,0.2709904313087463,4.0,0.0,1.0
745380,293.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5557723641395569,0.050000000745058,0.0457720197737216,293.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5557723641395569,0.050000000745058,0.0482001416385173,293.28936767578125,297.1499938964844,293.1499938964844,0.0894448980689048,-1627.4056396484375,304.1615905761719,0.8039023280143738,0.1465805172920227,0.1034721657633781,293.1757202148437,297.1499938964844,293.1499938964844,0.1673596948385238,-3643.4697265625,304.1526184082031,0.9551133513450624,0.2440621107816696,0.231813833117485,293.2568054199219,297.1499938964844,293.1499938964844,0.0110086314380168,-3228.912109375,302.84063720703125,0.5557723641395569,0.050000000745058,0.2286407202482223,291.1610107421875,291.1499938964844,274.8500061035156,271.4560241699219,285.8363647460937,293.2567138671875,291.1614074707031,1.0,0.1815994679927826,0.8055948615074158,0.8055948615074158,1.0,1.0,-0.7895280122756958,0.3184049427509308,0.4711230993270874,0.1622727513313293,0.0,0.0,0.1217627450823783,25.78425025939941,25.0,3.402351856231689,-4243.2001953125,62.56831359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235412597656,303.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.455078125,18000.0,0.0,0.0,0.0947657600045204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075397506356239,0.1075439676642417,-4.222750703775091e-06,0.0,9.617520117899404e-05,0.0,0.0,4.164366245269775,0.0,0.0,0.0,0.2708927392959595,4.0,0.0,1.0
745440,293.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5557723641395569,0.050000000745058,0.0457720197737216,293.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5557723641395569,0.050000000745058,0.0482001416385173,293.28936767578125,297.1499938964844,293.1499938964844,0.0894448980689048,-1627.4056396484375,304.1615905761719,0.8039023280143738,0.1465805172920227,0.1034721657633781,293.1757202148437,297.1499938964844,293.1499938964844,0.1673596948385238,-3643.4697265625,304.1526184082031,0.9551133513450624,0.2440621107816696,0.231813833117485,293.2568054199219,297.1499938964844,293.1499938964844,0.0110086314380168,-3228.912109375,302.84063720703125,0.5557723641395569,0.050000000745058,0.2286407202482223,291.1610107421875,291.1499938964844,274.8500061035156,271.4560241699219,285.8363647460937,293.2567138671875,291.1614074707031,1.0,0.1815994679927826,0.8055948615074158,0.8055948615074158,1.0,1.0,-0.7895280122756958,0.3184049427509308,0.4711230993270874,0.1622727513313293,0.0,0.0,0.1217627450823783,25.78425025939941,25.0,3.402351856231689,-4243.2001953125,62.56831359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235412597656,303.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.455078125,18000.0,0.0,0.0,0.0947657600045204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075397506356239,0.1075439676642417,-4.222750703775091e-06,0.0,9.617520117899404e-05,0.0,0.0,4.164366245269775,0.0,0.0,0.0,0.2708927392959595,4.0,0.0,1.0
745500,293.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5558444261550903,0.050000000745058,0.0457715541124343,293.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5558444261550903,0.050000000745058,0.0481996499001979,293.28564453125,297.1499938964844,293.1499938964844,0.0886222496628761,-1615.5391845703125,304.1609802246094,0.802018404006958,0.1455520391464233,0.1027323082089424,293.1763000488281,297.1499938964844,293.1499938964844,0.1669912934303283,-3637.000244140625,304.1528015136719,0.9546416401863098,0.2436253875494003,0.2314210087060928,293.2571716308594,297.1499938964844,293.1499938964844,0.0109714576974511,-3223.19873046875,302.8212585449219,0.5558444261550903,0.050000000745058,0.2286383807659149,291.16229248046875,291.1499938964844,274.8500061035156,271.4582214355469,285.84033203125,293.2571105957031,291.1626892089844,1.0,0.1814159303903579,0.8056693077087402,0.8056693077087402,1.0,1.0,-0.7881646752357483,0.3176919817924499,0.4704727232456207,0.1623061001300811,0.0,0.0,0.1208117753267288,25.76365852355957,25.0,3.557755947113037,-4233.75048828125,62.336456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,303.78515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.732421875,18000.0,0.0,0.0,0.0946114733815193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071598008275032,0.1071640253067016,-4.222210009174887e-06,0.0,9.60186152951792e-05,0.0,0.0,4.148837566375732,0.0,0.0,0.0,0.2708345949649811,4.0,0.0,1.0
745560,293.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5559151768684387,0.050000000745058,0.0457710921764373,293.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5559151768684387,0.050000000745058,0.0481991618871688,293.28179931640625,297.1499938964844,293.1499938964844,0.0878477245569229,-1604.3709716796875,304.160400390625,0.8002389073371887,0.1445897966623306,0.1020362600684166,293.1769104003906,297.1499938964844,293.1499938964844,0.1665985882282257,-3630.1044921875,304.15301513671875,0.954124391078949,0.2431720346212387,0.2310003340244293,293.2574462890625,297.1499938964844,293.1499938964844,0.0109349219128489,-3217.55908203125,302.8021240234375,0.5559151768684387,0.050000000745058,0.228636085987091,291.1635437011719,291.1499938964844,274.8500061035156,271.4604187011719,285.8446655273437,293.25738525390625,291.1639099121094,1.0,0.1812368482351303,0.8057479858398438,0.8057479858398438,1.0,1.0,-0.7868205904960632,0.3169697523117065,0.4698508381843567,0.1623874902725219,0.0,0.0,0.1197812184691429,25.74431228637696,25.0,3.542954206466675,-4223.80078125,62.10972213745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225341796875,303.77276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.984375,18000.0,0.0,0.0,0.094450369477272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067485511302948,0.1067527756094932,-4.221614744892577e-06,0.0,9.585511725163089e-05,0.0,0.0,4.13202714920044,0.0,0.0,0.0,0.2707714140415191,4.0,0.0,1.0
745620,293.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5560751557350159,0.050000000745058,0.0457700490951538,293.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5560751557350159,0.050000000745058,0.0481980666518211,293.2740783691406,297.1499938964844,293.1499938964844,0.0864308476448059,-1583.9561767578125,304.1593017578125,0.7969933152198792,0.1428153961896896,0.1007623374462127,293.177978515625,297.1499938964844,293.1499938964844,0.1658045351505279,-3616.179443359375,304.1533203125,0.9530910849571228,0.2422706484794616,0.2301452904939651,293.25762939453125,297.1499938964844,293.1499938964844,0.0108640138059854,-3206.574462890625,302.7645874023437,0.5560751557350159,0.050000000745058,0.2286308705806732,291.16571044921875,291.1499938964844,274.8500061035156,271.4648132324219,285.8542785644531,293.25762939453125,291.1659851074219,1.0,0.1808926165103912,0.8059053421020508,0.8059053421020508,1.0,1.0,-0.7842566967010498,0.3155295848846435,0.4687270820140838,0.1626975238323211,0.0,0.0,0.1175333335995674,25.705909729003903,25.0,2.92954421043396,-4202.75732421875,61.67680740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293395996094,303.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.0941016972064971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058442145586013,0.1058484315872192,-4.2202777876809705e-06,0.0,9.550125832902268e-05,0.0,0.0,4.095063209533691,0.0,0.0,0.0,0.2706320881843567,4.0,0.0,1.0
745680,293.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5560751557350159,0.050000000745058,0.0457700490951538,293.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5560751557350159,0.050000000745058,0.0481980666518211,293.2740783691406,297.1499938964844,293.1499938964844,0.0864308476448059,-1583.9561767578125,304.1593017578125,0.7969933152198792,0.1428153961896896,0.1007623374462127,293.177978515625,297.1499938964844,293.1499938964844,0.1658045351505279,-3616.179443359375,304.1533203125,0.9530910849571228,0.2422706484794616,0.2301452904939651,293.25762939453125,297.1499938964844,293.1499938964844,0.0108640138059854,-3206.574462890625,302.7645874023437,0.5560751557350159,0.050000000745058,0.2286308705806732,291.16571044921875,291.1499938964844,274.8500061035156,271.4648132324219,285.8542785644531,293.25762939453125,291.1659851074219,1.0,0.1808926165103912,0.8059053421020508,0.8059053421020508,1.0,1.0,-0.7842566967010498,0.3155295848846435,0.4687270820140838,0.1626975238323211,0.0,0.0,0.1175333335995674,25.705909729003903,25.0,2.92954421043396,-4202.75732421875,61.67680740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293395996094,303.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.0941016972064971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058442145586013,0.1058484315872192,-4.2202777876809705e-06,0.0,9.550125832902268e-05,0.0,0.0,4.095063209533691,0.0,0.0,0.0,0.2706320881843567,4.0,0.0,1.0
745740,293.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5562614798545837,0.050000000745058,0.0457688346505165,293.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5562614798545837,0.050000000745058,0.0481967851519584,293.2666015625,297.1499938964844,293.1499938964844,0.0851431638002395,-1565.4234619140625,304.1583557128906,0.7940545678138733,0.141188159584999,0.0996006205677986,293.1786804199219,297.1499938964844,293.1499938964844,0.1650501191616058,-3602.982666015625,304.1534729003906,0.9521439075469972,0.2414194494485855,0.2293261438608169,293.2574462890625,297.1499938964844,293.1499938964844,0.0107961287721991,-3196.042236328125,302.7279968261719,0.5562614798545837,0.050000000745058,0.2286248058080673,291.1671447753906,291.1499938964844,274.8500061035156,271.4692077636719,285.8650207519531,293.2574768066406,291.16729736328125,1.0,0.1805671602487564,0.8060626983642578,0.8060626983642578,1.0,1.0,-0.781869113445282,0.3141049742698669,0.467764139175415,0.1631924510002136,0.0,0.0,0.1151419654488563,25.667469024658203,25.0,1.934043288230896,-4180.99560546875,61.27195358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,303.7131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.09371118247509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048750132322311,0.104879230260849,-4.218798494548537e-06,0.0,9.510494419373572e-05,0.0,0.0,4.055448532104492,0.0,0.0,0.0,0.2704820334911346,4.0,0.0,1.0
745800,293.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5562614798545837,0.050000000745058,0.0457688346505165,293.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5562614798545837,0.050000000745058,0.0481967851519584,293.2666015625,297.1499938964844,293.1499938964844,0.0851431638002395,-1565.4234619140625,304.1583557128906,0.7940545678138733,0.141188159584999,0.0996006205677986,293.1786804199219,297.1499938964844,293.1499938964844,0.1650501191616058,-3602.982666015625,304.1534729003906,0.9521439075469972,0.2414194494485855,0.2293261438608169,293.2574462890625,297.1499938964844,293.1499938964844,0.0107961287721991,-3196.042236328125,302.7279968261719,0.5562614798545837,0.050000000745058,0.2286248058080673,291.1671447753906,291.1499938964844,274.8500061035156,271.4692077636719,285.8650207519531,293.2574768066406,291.16729736328125,1.0,0.1805671602487564,0.8060626983642578,0.8060626983642578,1.0,1.0,-0.781869113445282,0.3141049742698669,0.467764139175415,0.1631924510002136,0.0,0.0,0.1151419654488563,25.667469024658203,25.0,1.934043288230896,-4180.99560546875,61.27195358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,303.7131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.09371118247509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048750132322311,0.104879230260849,-4.218798494548537e-06,0.0,9.510494419373572e-05,0.0,0.0,4.055448532104492,0.0,0.0,0.0,0.2704820334911346,4.0,0.0,1.0
745860,293.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.556483805179596,0.050000000745058,0.0457673855125904,293.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.556483805179596,0.050000000745058,0.048195257782936,293.2591857910156,297.1499938964844,293.1499938964844,0.0839828848838806,-1548.7509765625,304.1575012207031,0.7914426326751709,0.1397388279438018,0.0985510945320129,293.1789245605469,297.1499938964844,293.1499938964844,0.1643611937761306,-3590.9609375,304.1534729003906,0.9513447880744934,0.2406420409679412,0.2285725474357605,293.25689697265625,297.1499938964844,293.1499938964844,0.0107311364263296,-3185.942138671875,302.6923217773437,0.556483805179596,0.050000000745058,0.2286175638437271,291.1679077148437,291.1499938964844,274.8500061035156,271.4736022949219,285.8767395019531,293.2569580078125,291.16796875,1.0,0.1802611351013183,0.806230902671814,0.806230902671814,1.0,1.0,-0.7796929478645325,0.3127194344997406,0.4669734835624695,0.163860946893692,0.0,0.0,0.1126981228590011,25.627344131469727,25.0,0.977027952671051,-4159.29248046875,60.897762298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.693359375,18000.0,0.0,0.0,0.0932766422629356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038849726319313,0.1038891896605491,-4.217256901029032e-06,0.0,9.466393385082485e-05,0.0,0.0,4.015000820159912,0.0,0.0,0.0,0.2703282833099365,4.0,0.0,1.0
745920,293.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.556483805179596,0.050000000745058,0.0457673855125904,293.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.556483805179596,0.050000000745058,0.048195257782936,293.2591857910156,297.1499938964844,293.1499938964844,0.0839828848838806,-1548.7509765625,304.1575012207031,0.7914426326751709,0.1397388279438018,0.0985510945320129,293.1789245605469,297.1499938964844,293.1499938964844,0.1643611937761306,-3590.9609375,304.1534729003906,0.9513447880744934,0.2406420409679412,0.2285725474357605,293.25689697265625,297.1499938964844,293.1499938964844,0.0107311364263296,-3185.942138671875,302.6923217773437,0.556483805179596,0.050000000745058,0.2286175638437271,291.1679077148437,291.1499938964844,274.8500061035156,271.4736022949219,285.8767395019531,293.2569580078125,291.16796875,1.0,0.1802611351013183,0.806230902671814,0.806230902671814,1.0,1.0,-0.7796929478645325,0.3127194344997406,0.4669734835624695,0.163860946893692,0.0,0.0,0.1126981228590011,25.627344131469727,25.0,0.977027952671051,-4159.29248046875,60.897762298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.693359375,18000.0,0.0,0.0,0.0932766422629356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038849726319313,0.1038891896605491,-4.217256901029032e-06,0.0,9.466393385082485e-05,0.0,0.0,4.015000820159912,0.0,0.0,0.0,0.2703282833099365,4.0,0.0,1.0
745980,293.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5567517876625061,0.050000000745058,0.0457656383514404,293.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5567517876625061,0.050000000745058,0.0481934212148189,293.251708984375,297.1499938964844,293.1499938964844,0.082984372973442,-1534.4365234375,304.1566772460937,0.7892677187919617,0.1384921818971634,0.0976467281579971,293.17877197265625,297.1499938964844,293.1499938964844,0.1637443602085113,-3580.2216796875,304.1533203125,0.9507225751876832,0.2399418205022812,0.2278918921947479,293.25604248046875,297.1499938964844,293.1499938964844,0.0106690190732479,-3176.272216796875,302.6576843261719,0.5567517876625061,0.050000000745058,0.2286088466644287,291.1680603027344,291.1499938964844,274.8500061035156,271.4779968261719,285.8891906738281,293.2561340332031,291.16802978515625,1.0,0.1799765527248382,0.8063991069793701,0.8063991069793701,1.0,1.0,-0.7777759432792664,0.3114016056060791,0.4663743674755096,0.1646907776594162,0.0,0.0,0.1102761924266815,25.58397102355957,25.0,0.1166593059897422,-4138.16796875,60.55878829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251708984375,303.64703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.0928012430667877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029049158096313,0.1029091328382492,-4.215708486299263e-06,0.0,9.418146510142832e-05,0.0,0.0,3.974988222122192,0.0,0.0,0.0,0.2701758444309234,4.0,0.0,1.0
746040,293.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5567517876625061,0.050000000745058,0.0457656383514404,293.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5567517876625061,0.050000000745058,0.0481934212148189,293.251708984375,297.1499938964844,293.1499938964844,0.082984372973442,-1534.4365234375,304.1566772460937,0.7892677187919617,0.1384921818971634,0.0976467281579971,293.17877197265625,297.1499938964844,293.1499938964844,0.1637443602085113,-3580.2216796875,304.1533203125,0.9507225751876832,0.2399418205022812,0.2278918921947479,293.25604248046875,297.1499938964844,293.1499938964844,0.0106690190732479,-3176.272216796875,302.6576843261719,0.5567517876625061,0.050000000745058,0.2286088466644287,291.1680603027344,291.1499938964844,274.8500061035156,271.4779968261719,285.8891906738281,293.2561340332031,291.16802978515625,1.0,0.1799765527248382,0.8063991069793701,0.8063991069793701,1.0,1.0,-0.7777759432792664,0.3114016056060791,0.4663743674755096,0.1646907776594162,0.0,0.0,0.1102761924266815,25.58397102355957,25.0,0.1166593059897422,-4138.16796875,60.55878829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251708984375,303.64703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.0928012430667877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029049158096313,0.1029091328382492,-4.215708486299263e-06,0.0,9.418146510142832e-05,0.0,0.0,3.974988222122192,0.0,0.0,0.0,0.2701758444309234,4.0,0.0,1.0
746100,293.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5568944811820984,0.050000000745058,0.0457647107541561,293.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5568944811820984,0.050000000745058,0.0481924451887607,293.248291015625,297.1499938964844,293.1499938964844,0.0825188308954238,-1527.768310546875,304.15631103515625,0.7882660627365112,0.1378781348466873,0.0972237735986709,293.1784362792969,297.1499938964844,293.1499938964844,0.1634697914123535,-3575.452880859375,304.1532287597656,0.9504782557487488,0.2396437972784042,0.2275873273611068,293.2555236816406,297.1499938964844,293.1499938964844,0.0106390230357646,-3171.595458984375,302.6407775878906,0.5568944811820984,0.050000000745058,0.2286042124032974,291.1679382324219,291.1499938964844,274.8500061035156,271.4801940917969,285.8956298828125,293.255615234375,291.1678771972656,1.0,0.1798423677682876,0.806483268737793,0.806483268737793,1.0,1.0,-0.7768950462341309,0.3107620179653168,0.4661330580711365,0.1651560217142105,0.0,0.0,0.1090928390622139,25.562244415283203,25.0,-0.2194381058216095,-4127.9072265625,60.40105819702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,303.6303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.0925507172942161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024273484945297,0.1024315580725669,-4.214947239233879e-06,0.0,9.39272140385583e-05,0.0,0.0,3.955501317977905,0.0,0.0,0.0,0.2701015472412109,4.0,0.0,1.0
746160,293.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.557036817073822,0.050000000745058,0.045763786882162,293.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.557036817073822,0.050000000745058,0.0481914728879928,293.2453308105469,297.1499938964844,293.1499938964844,0.082029215991497,-1520.7496337890625,304.15606689453125,0.7871946096420288,0.137217029929161,0.0967771485447883,293.17779541015625,297.1499938964844,293.1499938964844,0.1632400006055832,-3571.4794921875,304.1530456542969,0.950310230255127,0.2394057959318161,0.2273332923650741,293.2549133300781,297.1499938964844,293.1499938964844,0.0106096761301159,-3167.010009765625,302.62408447265625,0.557036817073822,0.050000000745058,0.2285995930433273,291.167724609375,291.1499938964844,274.8500061035156,271.4823913574219,285.9022521972656,293.2550354003906,291.16766357421875,1.0,0.1797130554914474,0.8065716028213501,0.8065716028213501,1.0,1.0,-0.7760463953018188,0.3101284801959991,0.4659179151058197,0.1656476557254791,0.0,0.0,0.1079300567507743,25.541296005249023,25.0,-0.4610012471675873,-4117.83154296875,60.24932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,303.6138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.092293731868267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019599139690399,0.1019641309976577,-4.214199634589022e-06,0.0,9.36664073378779e-05,0.0,0.0,3.936437368392944,0.0,0.0,0.0,0.2700288295745849,4.0,0.0,1.0
746220,293.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5573185682296753,0.050000000745058,0.0457619614899158,293.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5573185682296753,0.050000000745058,0.0481895469129085,293.2400817871094,297.1499938964844,293.1499938964844,0.0810008943080902,-1506.0096435546875,304.15576171875,0.7849060297012329,0.1358681768178939,0.095837153494358,293.1761779785156,297.1499938964844,293.1499938964844,0.1628908812999725,-3565.48046875,304.1526184082031,0.95015949010849,0.2390327453613281,0.2269493788480758,293.2535095214844,297.1499938964844,293.1499938964844,0.0105527779087424,-3158.080322265625,302.591552734375,0.5573185682296753,0.050000000745058,0.2285904586315155,291.1672668457031,291.1499938964844,274.8500061035156,271.4867858886719,285.915771484375,293.253662109375,291.16717529296875,1.0,0.1794687509536743,0.8067483901977539,0.8067483901977539,1.0,1.0,-0.774442195892334,0.3088828027248382,0.4655593633651733,0.1666950732469558,0.0,0.0,0.1056626886129379,25.50178337097168,25.0,-0.6943537592887878,-4098.1806640625,59.96329879760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,303.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.0917655527591705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010551750659942,0.1010593846440315,-4.212753992760554e-06,0.0,9.313037298852578e-05,0.0,0.0,3.899569988250733,0.0,0.0,0.0,0.2698882520198822,4.0,0.0,1.0
746280,293.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5573185682296753,0.050000000745058,0.0457619614899158,293.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5573185682296753,0.050000000745058,0.0481895469129085,293.2400817871094,297.1499938964844,293.1499938964844,0.0810008943080902,-1506.0096435546875,304.15576171875,0.7849060297012329,0.1358681768178939,0.095837153494358,293.1761779785156,297.1499938964844,293.1499938964844,0.1628908812999725,-3565.48046875,304.1526184082031,0.95015949010849,0.2390327453613281,0.2269493788480758,293.2535095214844,297.1499938964844,293.1499938964844,0.0105527779087424,-3158.080322265625,302.591552734375,0.5573185682296753,0.050000000745058,0.2285904586315155,291.1672668457031,291.1499938964844,274.8500061035156,271.4867858886719,285.915771484375,293.253662109375,291.16717529296875,1.0,0.1794687509536743,0.8067483901977539,0.8067483901977539,1.0,1.0,-0.774442195892334,0.3088828027248382,0.4655593633651733,0.1666950732469558,0.0,0.0,0.1056626886129379,25.50178337097168,25.0,-0.6943537592887878,-4098.1806640625,59.96329879760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,303.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.0917655527591705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010551750659942,0.1010593846440315,-4.212753992760554e-06,0.0,9.313037298852578e-05,0.0,0.0,3.899569988250733,0.0,0.0,0.0,0.2698882520198822,4.0,0.0,1.0
746340,293.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5575966835021973,0.050000000745058,0.0457601621747016,293.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5575966835021973,0.050000000745058,0.0481876544654369,293.2352600097656,297.1499938964844,293.1499938964844,0.0799901708960533,-1491.544921875,304.155517578125,0.7826446294784546,0.1345629543066024,0.0949139520525932,293.17437744140625,297.1499938964844,293.1499938964844,0.1626200675964355,-3560.843017578125,304.1521911621094,0.9501338005065918,0.2387340515851974,0.2266509234905243,293.251953125,297.1499938964844,293.1499938964844,0.0104980673640966,-3149.437744140625,302.5599975585937,0.5575966835021973,0.050000000745058,0.2285814732313156,291.1667175292969,291.1499938964844,274.8500061035156,271.4911804199219,285.92950439453125,293.2521057128906,291.1666259765625,1.0,0.1792424917221069,0.8069251775741577,0.8069251775741577,1.0,1.0,-0.7729609608650208,0.3076750338077545,0.4652859270572662,0.1678034365177154,0.0,0.0,0.1034702584147453,25.46494483947754,25.0,-0.7893293499946594,-4079.10693359375,59.69950866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728881835937,303.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.0912281945347786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001876592636108,0.1001918688416481,-4.21137201556121e-06,0.0,9.258501813746987e-05,0.0,0.0,3.864261388778688,0.0,0.0,0.0,0.2697537541389465,4.0,0.0,1.0
746400,293.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5575966835021973,0.050000000745058,0.0457601621747016,293.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5575966835021973,0.050000000745058,0.0481876544654369,293.2352600097656,297.1499938964844,293.1499938964844,0.0799901708960533,-1491.544921875,304.155517578125,0.7826446294784546,0.1345629543066024,0.0949139520525932,293.17437744140625,297.1499938964844,293.1499938964844,0.1626200675964355,-3560.843017578125,304.1521911621094,0.9501338005065918,0.2387340515851974,0.2266509234905243,293.251953125,297.1499938964844,293.1499938964844,0.0104980673640966,-3149.437744140625,302.5599975585937,0.5575966835021973,0.050000000745058,0.2285814732313156,291.1667175292969,291.1499938964844,274.8500061035156,271.4911804199219,285.92950439453125,293.2521057128906,291.1666259765625,1.0,0.1792424917221069,0.8069251775741577,0.8069251775741577,1.0,1.0,-0.7729609608650208,0.3076750338077545,0.4652859270572662,0.1678034365177154,0.0,0.0,0.1034702584147453,25.46494483947754,25.0,-0.7893293499946594,-4079.10693359375,59.69950866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728881835937,303.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.0912281945347786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001876592636108,0.1001918688416481,-4.21137201556121e-06,0.0,9.258501813746987e-05,0.0,0.0,3.864261388778688,0.0,0.0,0.0,0.2697537541389465,4.0,0.0,1.0
746460,293.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5578675866127014,0.050000000745058,0.0457584112882614,293.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5578675866127014,0.050000000745058,0.0481858104467392,293.2307434082031,297.1499938964844,293.1499938964844,0.0790255218744278,-1477.769287109375,304.1553039550781,0.780483067035675,0.1333221197128296,0.0940341651439666,293.1725769042969,297.1499938964844,293.1499938964844,0.162395030260086,-3556.991943359375,304.15185546875,0.9501700401306152,0.2384812235832214,0.2264002710580825,293.250244140625,297.1499938964844,293.1499938964844,0.0104453889653086,-3141.06689453125,302.52935791015625,0.5578675866127014,0.050000000745058,0.228572741150856,291.1661071777344,291.1499938964844,274.8500061035156,271.4955749511719,285.9432067871094,293.2503967285156,291.166015625,1.0,0.1790326833724975,0.8071073889732361,0.8071073889732361,1.0,1.0,-0.7715895771980286,0.3065126538276672,0.4650769531726837,0.1689390987157821,0.0,0.0,0.1013606861233711,25.4306755065918,25.0,-0.8862913250923157,-4060.60107421875,59.45574188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,303.5145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.0906925797462463,0.0,0.0,0.0,0.0,1.0,0.000111312707304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099357970058918,0.0994039252400398,-4.595665450324304e-05,0.0,9.204143862007186e-05,0.0,0.0,3.8321359157562256,0.0,0.0,0.0,0.2696293890476227,4.0,0.0,1.0
746520,293.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5578675866127014,0.050000000745058,0.0457584112882614,293.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5578675866127014,0.050000000745058,0.0481858104467392,293.2307434082031,297.1499938964844,293.1499938964844,0.0790255218744278,-1477.769287109375,304.1553039550781,0.780483067035675,0.1333221197128296,0.0940341651439666,293.1725769042969,297.1499938964844,293.1499938964844,0.162395030260086,-3556.991943359375,304.15185546875,0.9501700401306152,0.2384812235832214,0.2264002710580825,293.250244140625,297.1499938964844,293.1499938964844,0.0104453889653086,-3141.06689453125,302.52935791015625,0.5578675866127014,0.050000000745058,0.228572741150856,291.1661071777344,291.1499938964844,274.8500061035156,271.4955749511719,285.9432067871094,293.2503967285156,291.166015625,1.0,0.1790326833724975,0.8071073889732361,0.8071073889732361,1.0,1.0,-0.7715895771980286,0.3065126538276672,0.4650769531726837,0.1689390987157821,0.0,0.0,0.1013606861233711,25.4306755065918,25.0,-0.8862913250923157,-4060.60107421875,59.45574188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,303.5145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.0906925797462463,0.0,0.0,0.0,0.0,1.0,0.000111312707304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099357970058918,0.0994039252400398,-4.595665450324304e-05,0.0,9.204143862007186e-05,0.0,0.0,3.8321359157562256,0.0,0.0,0.0,0.2696293890476227,4.0,0.0,1.0
746580,293.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5581264495849609,0.050000000745058,0.045756746083498,293.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5581264495849609,0.050000000745058,0.0481840558350086,293.2264709472656,297.1499938964844,293.1499938964844,0.0781095176935195,-1464.7177734375,304.1550598144531,0.7784233689308167,0.1321446895599365,0.0931997001171112,293.1708374023437,297.1499938964844,293.1499938964844,0.1622068285942077,-3553.772705078125,304.15155029296875,0.9502444267272948,0.2382659316062927,0.2261868268251419,293.2484436035156,297.1499938964844,293.1499938964844,0.0103946952149271,-3132.97216796875,302.49957275390625,0.5581264495849609,0.050000000745058,0.2285644263029098,291.1654052734375,291.1499938964844,274.8500061035156,271.4999389648437,285.95654296875,293.24859619140625,291.165283203125,1.0,0.1788384765386581,0.8072896003723145,0.8072896003723145,1.0,1.0,-0.7703180313110352,0.3054046630859375,0.4649133682250976,0.1700663715600967,0.0,0.0,0.0993541106581687,25.399089813232425,25.0,-1.037409782409668,-4042.760986328125,59.23053359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778625488281,303.48095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.0901691615581512,0.0,0.0,0.0,0.0,1.0,0.0003479218285065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985716208815574,0.0988546907901763,-0.0002830730227287,0.0,9.151023550657555e-05,0.0,0.0,3.809377193450928,0.0,0.0,0.0,0.2695311307907104,4.0,0.0,1.0
746640,293.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5581264495849609,0.050000000745058,0.045756746083498,293.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5581264495849609,0.050000000745058,0.0481840558350086,293.2264709472656,297.1499938964844,293.1499938964844,0.0781095176935195,-1464.7177734375,304.1550598144531,0.7784233689308167,0.1321446895599365,0.0931997001171112,293.1708374023437,297.1499938964844,293.1499938964844,0.1622068285942077,-3553.772705078125,304.15155029296875,0.9502444267272948,0.2382659316062927,0.2261868268251419,293.2484436035156,297.1499938964844,293.1499938964844,0.0103946952149271,-3132.97216796875,302.49957275390625,0.5581264495849609,0.050000000745058,0.2285644263029098,291.1654052734375,291.1499938964844,274.8500061035156,271.4999389648437,285.95654296875,293.24859619140625,291.165283203125,1.0,0.1788384765386581,0.8072896003723145,0.8072896003723145,1.0,1.0,-0.7703180313110352,0.3054046630859375,0.4649133682250976,0.1700663715600967,0.0,0.0,0.0993541106581687,25.399089813232425,25.0,-1.037409782409668,-4042.760986328125,59.23053359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778625488281,303.48095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.0901691615581512,0.0,0.0,0.0,0.0,1.0,0.0003479218285065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985716208815574,0.0988546907901763,-0.0002830730227287,0.0,9.151023550657555e-05,0.0,0.0,3.809377193450928,0.0,0.0,0.0,0.2695311307907104,4.0,0.0,1.0
746700,293.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5582500100135803,0.050000000745058,0.0457559525966644,293.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5582500100135803,0.050000000745058,0.0481832213699817,293.2244567871094,297.1499938964844,293.1499938964844,0.0776680931448936,-1458.43896484375,304.1549377441406,0.7774261236190796,0.1315770745277404,0.0927978083491325,293.16998291015625,297.1499938964844,293.1499938964844,0.1621249169111251,-3552.372802734375,304.15142822265625,0.9502909779548644,0.2381705939769745,0.2260922044515609,293.2474975585937,297.1499938964844,293.1499938964844,0.0103700570762157,-3129.026123046875,302.4849853515625,0.5582500100135803,0.050000000745058,0.2285604476928711,291.1650085449219,291.1499938964844,274.8500061035156,271.50213623046875,285.9630126953125,293.2476501464844,291.16485595703125,1.0,0.1787467449903488,0.807380735874176,0.807380735874176,1.0,1.0,-0.7697154879570007,0.3048736751079559,0.4648418128490448,0.1706153452396392,0.0,0.0,0.0983961746096611,25.38428497314453,25.0,-1.1336485147476196,-4034.139404296875,59.12422180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777404785156,303.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7734375,18000.0,0.0,0.0,0.0899149775505065,0.0,0.0,0.0,0.0,1.0,0.0004854188591707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981969386339187,0.0987104550004005,-0.0005135202081874,0.0,9.12522737053223e-05,0.0,0.0,3.803115367889404,0.0,0.0,0.0,0.269496202468872,4.0,0.0,1.0
746760,293.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.558368980884552,0.050000000745058,0.0457551889121532,293.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.558368980884552,0.050000000745058,0.0481824167072773,293.22247314453125,297.1499938964844,293.1499938964844,0.0772365257143974,-1452.3072509765625,304.1548156738281,0.7764467597007751,0.1310218721628189,0.0924049764871597,293.16912841796875,297.1499938964844,293.1499938964844,0.1620504111051559,-3551.101318359375,304.1513061523437,0.950341522693634,0.2380827665328979,0.2260048538446426,293.2465515136719,297.1499938964844,293.1499938964844,0.0103458715602755,-3125.1455078125,302.4706115722656,0.558368980884552,0.050000000745058,0.2285566329956054,291.16455078125,291.1499938964844,274.8500061035156,271.5043334960937,285.96923828125,293.2467041015625,291.1643981933594,1.0,0.1786583513021469,0.8074746131896973,0.8074746131896973,1.0,1.0,-0.7691327929496765,0.3043595552444458,0.4647732377052307,0.1711485087871551,0.0,0.0,0.0974720939993858,25.37013053894043,25.0,-1.241390347480774,-4025.7490234375,59.021751403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27703857421875,303.44757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.0896671637892723,0.0,0.0,0.0,0.0,1.0,0.0006240783259272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978359803557396,0.0986507982015609,-0.0008148231427185,0.0,9.100077295443044e-05,0.0,0.0,3.800187826156616,0.0,0.0,0.0,0.269470751285553,4.0,0.0,1.0
746820,293.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.558590829372406,0.050000000745058,0.0457537658512592,293.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.558590829372406,0.050000000745058,0.0481809191405773,293.21875,297.1499938964844,293.1499938964844,0.0764001905918121,-1440.4447021484375,304.15460205078125,0.7745329141616821,0.1299448013305664,0.0916438847780227,293.1675109863281,297.1499938964844,293.1499938964844,0.1619225442409515,-3548.923583984375,304.1510925292969,0.9504491686820984,0.2379280626773834,0.2258507311344146,293.24462890625,297.1499938964844,293.1499938964844,0.0102988108992576,-3117.5771484375,302.4423828125,0.558590829372406,0.050000000745058,0.2285495400428772,291.1635131835937,291.1499938964844,274.8500061035156,271.5087280273437,285.98095703125,293.2447814941406,291.163330078125,1.0,0.1784910708665847,0.8076623678207397,0.8076623678207397,1.0,1.0,-0.7680225372314453,0.3033863008022308,0.4646362066268921,0.1721497625112533,0.0,0.0,0.0957395285367965,25.34377098083496,25.0,-1.474018096923828,-4009.77490234375,58.827613830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740173339844,303.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.587890625,18000.0,0.0,0.0,0.0891949832439422,0.0,0.0,0.0,0.0,1.0,0.0008824351825751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971605032682418,0.0987209677696228,-0.0015604655491188,0.0,9.052156383404508e-05,0.0,0.0,3.801857471466065,0.0,0.0,0.0,0.2694427967071533,4.0,0.0,1.0
746880,293.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.558590829372406,0.050000000745058,0.0457537658512592,293.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.558590829372406,0.050000000745058,0.0481809191405773,293.21875,297.1499938964844,293.1499938964844,0.0764001905918121,-1440.4447021484375,304.15460205078125,0.7745329141616821,0.1299448013305664,0.0916438847780227,293.1675109863281,297.1499938964844,293.1499938964844,0.1619225442409515,-3548.923583984375,304.1510925292969,0.9504491686820984,0.2379280626773834,0.2258507311344146,293.24462890625,297.1499938964844,293.1499938964844,0.0102988108992576,-3117.5771484375,302.4423828125,0.558590829372406,0.050000000745058,0.2285495400428772,291.1635131835937,291.1499938964844,274.8500061035156,271.5087280273437,285.98095703125,293.2447814941406,291.163330078125,1.0,0.1784910708665847,0.8076623678207397,0.8076623678207397,1.0,1.0,-0.7680225372314453,0.3033863008022308,0.4646362066268921,0.1721497625112533,0.0,0.0,0.0957395285367965,25.34377098083496,25.0,-1.474018096923828,-4009.77490234375,58.827613830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740173339844,303.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.587890625,18000.0,0.0,0.0,0.0891949832439422,0.0,0.0,0.0,0.0,1.0,0.0008824351825751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971605032682418,0.0987209677696228,-0.0015604655491188,0.0,9.052156383404508e-05,0.0,0.0,3.801857471466065,0.0,0.0,0.0,0.2694427967071533,4.0,0.0,1.0
746940,293.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5587882399559021,0.050000000745058,0.045752502977848,293.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5587882399559021,0.050000000745058,0.0481795892119407,293.2153015136719,297.1499938964844,293.1499938964844,0.0755937173962593,-1429.03125,304.1544189453125,0.7726609110832214,0.1289045363664627,0.0909101292490959,293.1659545898437,297.1499938964844,293.1499938964844,0.1618198305368423,-3547.1826171875,304.15087890625,0.9505560994148254,0.2377980947494506,0.2257209569215774,293.24267578125,297.1499938964844,293.1499938964844,0.0102533772587776,-3110.249755859375,302.414794921875,0.5587882399559021,0.050000000745058,0.2285432368516922,291.1623229980469,291.1499938964844,274.8500061035156,271.5131225585937,285.9914245605469,293.24285888671875,291.162109375,1.0,0.1783352792263031,0.8078500628471375,0.8078500628471375,1.0,1.0,-0.7669755816459656,0.3024924695491791,0.4644831418991089,0.1730368584394455,0.0,0.0,0.0941774770617485,25.31993865966797,25.0,-1.713228702545166,-3995.016357421875,58.64628601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,303.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.189453125,18000.0,0.0,0.0,0.0887593030929565,0.0,0.0,0.0,0.0,1.0,0.001098682754673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965524762868881,0.0989206805825233,-0.0023682080209255,0.0,9.007941116578876e-05,0.0,0.0,3.80875825881958,0.0,0.0,0.0,0.2694333493709564,4.0,0.0,1.0
