time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747000,293.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5587882399559021,0.050000000745058,0.045752502977848,293.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5587882399559021,0.050000000745058,0.0481795892119407,293.2153015136719,297.1499938964844,293.1499938964844,0.0755937173962593,-1429.03125,304.1544189453125,0.7726609110832214,0.1289045363664627,0.0909101292490959,293.1659545898437,297.1499938964844,293.1499938964844,0.1618198305368423,-3547.1826171875,304.15087890625,0.9505560994148254,0.2377980947494506,0.2257209569215774,293.24267578125,297.1499938964844,293.1499938964844,0.0102533772587776,-3110.249755859375,302.414794921875,0.5587882399559021,0.050000000745058,0.2285432368516922,291.1623229980469,291.1499938964844,274.8500061035156,271.5131225585937,285.9914245605469,293.24285888671875,291.162109375,1.0,0.1783352792263031,0.8078500628471375,0.8078500628471375,1.0,1.0,-0.7669755816459656,0.3024924695491791,0.4644831418991089,0.1730368584394455,0.0,0.0,0.0941774770617485,25.31993865966797,25.0,-1.713228702545166,-3995.016357421875,58.64628601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,303.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.189453125,18000.0,0.0,0.0,0.0887593030929565,0.0,0.0,0.0,0.0,1.0,0.001098682754673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965524762868881,0.0989206805825233,-0.0023682080209255,0.0,9.007941116578876e-05,0.0,0.0,3.80875825881958,0.0,0.0,0.0,0.2694333493709564,4.0,0.0,1.0
747060,293.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5589579343795776,0.050000000745058,0.0457514226436615,293.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5589579343795776,0.050000000745058,0.0481784492731094,293.2121276855469,297.1499938964844,293.1499938964844,0.0748111829161644,-1417.9810791015625,304.1542663574219,0.7708131074905396,0.1278936117887497,0.090198315680027,293.1645202636719,297.1499938964844,293.1499938964844,0.1617393940687179,-3545.828369140625,304.1507263183594,0.9506527185440063,0.2376897633075714,0.2256125807762146,293.2407531738281,297.1499938964844,293.1499938964844,0.0102094355970621,-3103.144775390625,302.3878479003906,0.5589579343795776,0.050000000745058,0.2285378277301788,291.16094970703125,291.1499938964844,274.8500061035156,271.5175170898437,286.0003662109375,293.2409362792969,291.1607360839844,1.0,0.1781898587942123,0.8080407381057739,0.8080407381057739,1.0,1.0,-0.7659822106361389,0.3016846477985382,0.4642975628376007,0.173782542347908,0.0,0.0,0.0928085371851921,25.2985897064209,25.0,-1.9368430376052856,-3981.649658203125,58.47622680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,303.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.0883664712309837,0.0,0.0,0.0,0.0,1.0,0.0012694365577772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960191860795021,0.0991425886750221,-0.0031234060879796,0.0,8.96807323442772e-05,0.0,0.0,3.816681146621704,0.0,0.0,0.0,0.2694309651851654,4.0,0.0,1.0
747120,293.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5589579343795776,0.050000000745058,0.0457514226436615,293.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5589579343795776,0.050000000745058,0.0481784492731094,293.2121276855469,297.1499938964844,293.1499938964844,0.0748111829161644,-1417.9810791015625,304.1542663574219,0.7708131074905396,0.1278936117887497,0.090198315680027,293.1645202636719,297.1499938964844,293.1499938964844,0.1617393940687179,-3545.828369140625,304.1507263183594,0.9506527185440063,0.2376897633075714,0.2256125807762146,293.2407531738281,297.1499938964844,293.1499938964844,0.0102094355970621,-3103.144775390625,302.3878479003906,0.5589579343795776,0.050000000745058,0.2285378277301788,291.16094970703125,291.1499938964844,274.8500061035156,271.5175170898437,286.0003662109375,293.2409362792969,291.1607360839844,1.0,0.1781898587942123,0.8080407381057739,0.8080407381057739,1.0,1.0,-0.7659822106361389,0.3016846477985382,0.4642975628376007,0.173782542347908,0.0,0.0,0.0928085371851921,25.2985897064209,25.0,-1.9368430376052856,-3981.649658203125,58.47622680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,303.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.0883664712309837,0.0,0.0,0.0,0.0,1.0,0.0012694365577772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960191860795021,0.0991425886750221,-0.0031234060879796,0.0,8.96807323442772e-05,0.0,0.0,3.816681146621704,0.0,0.0,0.0,0.2694309651851654,4.0,0.0,1.0
747180,293.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5590977668762207,0.050000000745058,0.0457505322992801,293.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5590977668762207,0.050000000745058,0.0481775142252445,293.2092590332031,297.1499938964844,293.1499938964844,0.0740476250648498,-1407.2227783203125,304.15411376953125,0.7689759135246277,0.1269062906503677,0.089504137635231,293.16314697265625,297.1499938964844,293.1499938964844,0.1616782993078231,-3544.81005859375,304.1506042480469,0.9507317543029784,0.2376003414392471,0.2255229502916336,293.2388916015625,297.1499938964844,293.1499938964844,0.0101668396964669,-3096.238037109375,302.3614501953125,0.5590977668762207,0.050000000745058,0.2285333722829818,291.1594543457031,291.1499938964844,274.8500061035156,271.5219116210937,286.0076599121094,293.2390441894531,291.1592102050781,1.0,0.1780537962913513,0.8082313537597656,0.8082313537597656,1.0,1.0,-0.7650340795516968,0.3009665012359619,0.4640675783157348,0.1743674129247665,0.0,0.0,0.0916522517800331,25.27964210510254,25.0,-2.1110265254974365,-3969.827392578125,58.31610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,303.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.015625,18000.0,0.0,0.0,0.0880221724510192,0.0,0.0,0.0,0.0,1.0,0.0014002189273014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095566987991333,0.0993382036685943,-0.0037712168414145,0.0,8.933131903177127e-05,0.0,0.0,3.823709011077881,0.0,0.0,0.0,0.2694302499294281,4.0,0.0,1.0
747240,293.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5590977668762207,0.050000000745058,0.0457505322992801,293.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5590977668762207,0.050000000745058,0.0481775142252445,293.2092590332031,297.1499938964844,293.1499938964844,0.0740476250648498,-1407.2227783203125,304.15411376953125,0.7689759135246277,0.1269062906503677,0.089504137635231,293.16314697265625,297.1499938964844,293.1499938964844,0.1616782993078231,-3544.81005859375,304.1506042480469,0.9507317543029784,0.2376003414392471,0.2255229502916336,293.2388916015625,297.1499938964844,293.1499938964844,0.0101668396964669,-3096.238037109375,302.3614501953125,0.5590977668762207,0.050000000745058,0.2285333722829818,291.1594543457031,291.1499938964844,274.8500061035156,271.5219116210937,286.0076599121094,293.2390441894531,291.1592102050781,1.0,0.1780537962913513,0.8082313537597656,0.8082313537597656,1.0,1.0,-0.7650340795516968,0.3009665012359619,0.4640675783157348,0.1743674129247665,0.0,0.0,0.0916522517800331,25.27964210510254,25.0,-2.1110265254974365,-3969.827392578125,58.31610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,303.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.015625,18000.0,0.0,0.0,0.0880221724510192,0.0,0.0,0.0,0.0,1.0,0.0014002189273014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095566987991333,0.0993382036685943,-0.0037712168414145,0.0,8.933131903177127e-05,0.0,0.0,3.823709011077881,0.0,0.0,0.0,0.2694302499294281,4.0,0.0,1.0
747300,293.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5591562986373901,0.050000000745058,0.0457501597702503,293.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5591562986373901,0.050000000745058,0.0481771230697631,293.2079162597656,297.1499938964844,293.1499938964844,0.0736715868115425,-1401.93310546875,304.154052734375,0.7680580615997314,0.1264198571443557,0.0891625061631202,293.1625061035156,297.1499938964844,293.1499938964844,0.1616540551185608,-3544.41015625,304.1505432128906,0.9507630467414856,0.2375618815422058,0.2254843860864639,293.2379455566406,297.1499938964844,293.1499938964844,0.0101459911093115,-3092.849365234375,302.3484191894531,0.5591562986373901,0.050000000745058,0.2285315245389938,291.1586608886719,291.1499938964844,274.8500061035156,271.52410888671875,286.0106506347656,293.2381286621094,291.1584167480469,1.0,0.1779889464378357,0.8083266615867615,0.8083266615867615,1.0,1.0,-0.7645746469497681,0.3006412386894226,0.4639334380626678,0.1745962053537368,0.0,0.0,0.0911572575569152,25.27102470397949,25.0,-2.1734731197357178,-3964.52587890625,58.239356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24859619140625,303.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.013671875,18000.0,0.0,0.0,0.0878695473074913,0.0,0.0,0.0,0.0,1.0,0.001453012577258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953723639249801,0.0994219854474067,-0.0040496257133781,0.0,8.917642117012292e-05,0.0,0.0,3.826719284057617,0.0,0.0,0.0,0.2694299817085266,4.0,0.0,1.0
747360,293.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5592072606086731,0.050000000745058,0.0457498356699943,293.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5592072606086731,0.050000000745058,0.0481767803430557,293.2066345214844,297.1499938964844,293.1499938964844,0.0732985958456993,-1396.692138671875,304.15399169921875,0.7671393752098083,0.1259374916553497,0.0888238996267318,293.161865234375,297.1499938964844,293.1499938964844,0.1616334021091461,-3544.072265625,304.1504821777344,0.9507883787155152,0.2375271767377853,0.2254494875669479,293.237060546875,297.1499938964844,293.1499938964844,0.0101254107430577,-3089.497314453125,302.3355407714844,0.5592072606086731,0.050000000745058,0.2285299003124237,291.1578674316406,291.1499938964844,274.8500061035156,271.5262756347656,286.01318359375,293.2372131347656,291.1576232910156,1.0,0.1779260039329528,0.808421790599823,0.808421790599823,1.0,1.0,-0.7641236782073975,0.3003379702568054,0.4637857377529144,0.1747823804616928,0.0,0.0,0.0907172337174415,25.26294136047364,25.0,-2.212110757827759,-3959.6328125,58.164581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243408203125,303.30438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.009765625,18000.0,0.0,0.0,0.0877302065491676,0.0,0.0,0.0,0.0,1.0,0.0014987441245466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951985344290733,0.0994971245527267,-0.0042985957115888,0.0,8.903500565793365e-05,0.0,0.0,3.82942008972168,0.0,0.0,0.0,0.2694297730922699,4.0,0.0,1.0
747420,293.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5592879056930542,0.050000000745058,0.0457493253052234,293.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5592879056930542,0.050000000745058,0.0481762439012527,293.20428466796875,297.1499938964844,293.1499938964844,0.0725592747330665,-1386.3204345703125,304.1539001464844,0.7652952075004578,0.1249815374612808,0.0881536900997161,293.1606750488281,297.1499938964844,293.1499938964844,0.1616010069847107,-3543.5498046875,304.1503601074219,0.9508205056190492,0.2374672144651413,0.2253892123699188,293.2352905273437,297.1499938964844,293.1499938964844,0.0100849336013197,-3082.881591796875,302.3099975585937,0.5592879056930542,0.050000000745058,0.2285273522138595,291.1562805175781,291.1499938964844,274.8500061035156,271.5306701660156,286.0170288085937,293.2354431152344,291.156005859375,1.0,0.177805095911026,0.8086119890213013,0.8086119890213013,1.0,1.0,-0.7632427215576172,0.2997936308383941,0.463449090719223,0.1750304698944091,0.0,0.0,0.0899900496006012,25.24821281433105,25.0,-2.233675241470337,-3951.002197265625,58.02008819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323608398437,303.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0874897912144661,0.0,0.0,0.0,0.0,1.0,0.0015728205908089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949087142944336,0.0996258705854415,-0.0047171590849757,0.0,8.879101369529963e-05,0.0,0.0,3.8340563774108887,0.0,0.0,0.0,0.2694297730922699,4.0,0.0,1.0
747480,293.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5592879056930542,0.050000000745058,0.0457493253052234,293.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5592879056930542,0.050000000745058,0.0481762439012527,293.20428466796875,297.1499938964844,293.1499938964844,0.0725592747330665,-1386.3204345703125,304.1539001464844,0.7652952075004578,0.1249815374612808,0.0881536900997161,293.1606750488281,297.1499938964844,293.1499938964844,0.1616010069847107,-3543.5498046875,304.1503601074219,0.9508205056190492,0.2374672144651413,0.2253892123699188,293.2352905273437,297.1499938964844,293.1499938964844,0.0100849336013197,-3082.881591796875,302.3099975585937,0.5592879056930542,0.050000000745058,0.2285273522138595,291.1562805175781,291.1499938964844,274.8500061035156,271.5306701660156,286.0170288085937,293.2354431152344,291.156005859375,1.0,0.177805095911026,0.8086119890213013,0.8086119890213013,1.0,1.0,-0.7632427215576172,0.2997936308383941,0.463449090719223,0.1750304698944091,0.0,0.0,0.0899900496006012,25.24821281433105,25.0,-2.233675241470337,-3951.002197265625,58.02008819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323608398437,303.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0874897912144661,0.0,0.0,0.0,0.0,1.0,0.0015728205908089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949087142944336,0.0996258705854415,-0.0047171590849757,0.0,8.879101369529963e-05,0.0,0.0,3.8340563774108887,0.0,0.0,0.0,0.2694297730922699,4.0,0.0,1.0
747540,293.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.559341311454773,0.050000000745058,0.0457489900290966,293.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.559341311454773,0.050000000745058,0.0481758899986743,293.2021789550781,297.1499938964844,293.1499938964844,0.0718259885907173,-1376.055419921875,304.15380859375,0.7634379863739014,0.1240347549319267,0.0874906703829765,293.1595764160156,297.1499938964844,293.1499938964844,0.1615789085626602,-3543.20263671875,304.1502990722656,0.9508286118507384,0.2374192178249359,0.2253408432006836,293.233642578125,297.1499938964844,293.1499938964844,0.0100452732294797,-3076.362060546875,302.28485107421875,0.559341311454773,0.050000000745058,0.2285256683826446,291.1547241210937,291.1499938964844,274.8500061035156,271.5350646972656,286.01934814453125,293.2337646484375,291.15447998046875,1.0,0.1776904910802841,0.8088021874427795,0.8088021874427795,1.0,1.0,-0.76238614320755,0.2993245124816894,0.4630616009235382,0.1751273572444915,0.0,0.0,0.0894703790545463,25.235435485839844,25.0,-2.1339540481567383,-3943.94482421875,57.88185119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,303.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0873041898012161,0.0,0.0,0.0,0.0,1.0,0.0016262283315882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946978032588958,0.0997283905744552,-0.0050305859185755,0.0,8.860265370458364e-05,0.0,0.0,3.837773084640503,0.0,0.0,0.0,0.2694306671619415,4.0,0.0,1.0
747600,293.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.559341311454773,0.050000000745058,0.0457489900290966,293.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.559341311454773,0.050000000745058,0.0481758899986743,293.2021789550781,297.1499938964844,293.1499938964844,0.0718259885907173,-1376.055419921875,304.15380859375,0.7634379863739014,0.1240347549319267,0.0874906703829765,293.1595764160156,297.1499938964844,293.1499938964844,0.1615789085626602,-3543.20263671875,304.1502990722656,0.9508286118507384,0.2374192178249359,0.2253408432006836,293.233642578125,297.1499938964844,293.1499938964844,0.0100452732294797,-3076.362060546875,302.28485107421875,0.559341311454773,0.050000000745058,0.2285256683826446,291.1547241210937,291.1499938964844,274.8500061035156,271.5350646972656,286.01934814453125,293.2337646484375,291.15447998046875,1.0,0.1776904910802841,0.8088021874427795,0.8088021874427795,1.0,1.0,-0.76238614320755,0.2993245124816894,0.4630616009235382,0.1751273572444915,0.0,0.0,0.0894703790545463,25.235435485839844,25.0,-2.1339540481567383,-3943.94482421875,57.88185119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,303.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0873041898012161,0.0,0.0,0.0,0.0,1.0,0.0016262283315882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946978032588958,0.0997283905744552,-0.0050305859185755,0.0,8.860265370458364e-05,0.0,0.0,3.837773084640503,0.0,0.0,0.0,0.2694306671619415,4.0,0.0,1.0
747660,293.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5593714118003845,0.050000000745058,0.0457488000392913,293.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5593714118003845,0.050000000745058,0.0481756888329982,293.2003173828125,297.1499938964844,293.1499938964844,0.0710949674248695,-1365.8433837890625,304.1537780761719,0.7615653872489929,0.1230932027101516,0.0868321135640144,293.1585693359375,297.1499938964844,293.1499938964844,0.1615639626979828,-3542.974853515625,304.15020751953125,0.9508162140846252,0.2373813986778259,0.2253025472164154,293.2320556640625,297.1499938964844,293.1499938964844,0.0100062265992164,-3069.89453125,302.2600402832031,0.5593714118003845,0.050000000745058,0.2285247296094894,291.1533203125,291.1499938964844,274.8500061035156,271.5394592285156,286.0203857421875,293.2322082519531,291.1531066894531,1.0,0.177581176161766,0.8089901208877563,0.8089901208877563,1.0,1.0,-0.7615482211112976,0.2989167273044586,0.462631493806839,0.175099179148674,0.0,0.0,0.0891240984201431,25.22438240051269,25.0,-1.9030548334121704,-3938.2548828125,57.74872970581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.25347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0871704667806625,0.0,0.0,0.0,0.0,1.0,0.0016636729706078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945542007684707,0.099810317158699,-0.0052561215125024,0.0,8.84669425431639e-05,0.0,0.0,3.840776681900024,0.0,0.0,0.0,0.2694325447082519,4.0,0.0,1.0
747720,293.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5593714118003845,0.050000000745058,0.0457488000392913,293.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5593714118003845,0.050000000745058,0.0481756888329982,293.2003173828125,297.1499938964844,293.1499938964844,0.0710949674248695,-1365.8433837890625,304.1537780761719,0.7615653872489929,0.1230932027101516,0.0868321135640144,293.1585693359375,297.1499938964844,293.1499938964844,0.1615639626979828,-3542.974853515625,304.15020751953125,0.9508162140846252,0.2373813986778259,0.2253025472164154,293.2320556640625,297.1499938964844,293.1499938964844,0.0100062265992164,-3069.89453125,302.2600402832031,0.5593714118003845,0.050000000745058,0.2285247296094894,291.1533203125,291.1499938964844,274.8500061035156,271.5394592285156,286.0203857421875,293.2322082519531,291.1531066894531,1.0,0.177581176161766,0.8089901208877563,0.8089901208877563,1.0,1.0,-0.7615482211112976,0.2989167273044586,0.462631493806839,0.175099179148674,0.0,0.0,0.0891240984201431,25.22438240051269,25.0,-1.9030548334121704,-3938.2548828125,57.74872970581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.25347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0871704667806625,0.0,0.0,0.0,0.0,1.0,0.0016636729706078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945542007684707,0.099810317158699,-0.0052561215125024,0.0,8.84669425431639e-05,0.0,0.0,3.840776681900024,0.0,0.0,0.0,0.2694325447082519,4.0,0.0,1.0
747780,293.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5593826174736023,0.050000000745058,0.045748732984066,293.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5593826174736023,0.050000000745058,0.0481756180524826,293.1986694335937,297.1499938964844,293.1499938964844,0.0703630596399307,-1355.6400146484375,304.1537170410156,0.7596766948699951,0.1221541687846183,0.0861758068203926,293.1576538085937,297.1499938964844,293.1499938964844,0.1615540385246276,-3542.827392578125,304.150146484375,0.9507886171340942,0.23735311627388,0.2252735793590545,293.2305908203125,297.1499938964844,293.1499938964844,0.0099676707759499,-3063.447509765625,302.2355041503906,0.5593826174736023,0.050000000745058,0.2285244017839431,291.1521911621094,291.1499938964844,274.8500061035156,271.5438232421875,286.0205078125,293.230712890625,291.1520080566406,1.0,0.1774764955043792,0.8091781139373779,0.8091781139373779,1.0,1.0,-0.760725200176239,0.2985544204711914,0.4621707797050476,0.1749799251556396,0.0,0.0,0.0889168381690979,25.21493148803711,25.0,-1.540554165840149,-3933.7197265625,57.62001419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,303.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.0870869532227516,0.0,0.0,0.0,0.0,1.0,0.0016883793286979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944660604000091,0.0998736023902893,-0.0054075419902801,0.0,8.838219218887389e-05,0.0,0.0,3.84312891960144,0.0,0.0,0.0,0.2694350481033325,4.0,0.0,1.0
747840,293.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5593826174736023,0.050000000745058,0.045748732984066,293.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5593826174736023,0.050000000745058,0.0481756180524826,293.1986694335937,297.1499938964844,293.1499938964844,0.0703630596399307,-1355.6400146484375,304.1537170410156,0.7596766948699951,0.1221541687846183,0.0861758068203926,293.1576538085937,297.1499938964844,293.1499938964844,0.1615540385246276,-3542.827392578125,304.150146484375,0.9507886171340942,0.23735311627388,0.2252735793590545,293.2305908203125,297.1499938964844,293.1499938964844,0.0099676707759499,-3063.447509765625,302.2355041503906,0.5593826174736023,0.050000000745058,0.2285244017839431,291.1521911621094,291.1499938964844,274.8500061035156,271.5438232421875,286.0205078125,293.230712890625,291.1520080566406,1.0,0.1774764955043792,0.8091781139373779,0.8091781139373779,1.0,1.0,-0.760725200176239,0.2985544204711914,0.4621707797050476,0.1749799251556396,0.0,0.0,0.0889168381690979,25.21493148803711,25.0,-1.540554165840149,-3933.7197265625,57.62001419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,303.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.0870869532227516,0.0,0.0,0.0,0.0,1.0,0.0016883793286979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944660604000091,0.0998736023902893,-0.0054075419902801,0.0,8.838219218887389e-05,0.0,0.0,3.84312891960144,0.0,0.0,0.0,0.2694350481033325,4.0,0.0,1.0
747900,293.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5593825578689575,0.050000000745058,0.0457487367093563,293.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5593825578689575,0.050000000745058,0.0481756217777729,293.1979064941406,297.1499938964844,293.1499938964844,0.0699960887432098,-1350.5321044921875,304.1537170410156,0.7587268352508545,0.1216850355267524,0.0858480557799339,293.1572265625,297.1499938964844,293.1499938964844,0.1615504026412964,-3542.773681640625,304.150146484375,0.950771152973175,0.2373423278331756,0.2252623587846756,293.2298889160156,297.1499938964844,293.1499938964844,0.0099485339596867,-3060.22216796875,302.2233581542969,0.5593825578689575,0.050000000745058,0.2285244017839431,291.1517333984375,291.1499938964844,274.8500061035156,271.5460205078125,286.02032470703125,293.2300109863281,291.1515808105469,1.0,0.1774256825447082,0.8092721104621887,0.8092721104621887,1.0,1.0,-0.760318398475647,0.2983858585357666,0.4619325399398803,0.1748958975076675,0.0,0.0,0.0888499319553375,25.210737228393555,25.0,-1.3221406936645508,-3931.791259765625,57.557090759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898193359375,303.2385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.0870623737573623,0.0,0.0,0.0,0.0,1.0,0.0016970747383311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944373235106468,0.0998986512422561,-0.005461330525577,0.0,8.835724293021485e-05,0.0,0.0,3.844069480895996,0.0,0.0,0.0,0.2694363594055176,4.0,0.0,1.0
747960,293.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5593791604042053,0.050000000745058,0.0457487590610981,293.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5593791604042053,0.050000000745058,0.0481756478548049,293.1972045898437,297.1499938964844,293.1499938964844,0.0696283802390098,-1345.41943359375,304.1537170410156,0.7577739357948303,0.1212164983153343,0.0855205804109573,293.15679931640625,297.1499938964844,293.1499938964844,0.1615475267171859,-3542.731201171875,304.1501159667969,0.9507518410682678,0.2373338639736175,0.2252533137798309,293.2292175292969,297.1499938964844,293.1499938964844,0.0099294856190681,-3056.993896484375,302.2112731933594,0.5593791604042053,0.050000000745058,0.2285245209932327,291.1513671875,291.1499938964844,274.8500061035156,271.5482177734375,286.02001953125,293.2293395996094,291.1512451171875,1.0,0.1773758083581924,0.8093659281730652,0.8093659281730652,1.0,1.0,-0.7599146962165833,0.2982248365879059,0.4616898596286773,0.1747974902391433,0.0,0.0,0.0887994542717933,25.206859588623047,25.0,-1.0950002670288086,-3930.04443359375,57.495059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,303.2347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94140625,18000.0,0.0,0.0,0.0870483517646789,0.0,0.0,0.0,0.0,1.0,0.0017038761870935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944157838821411,0.0999193713068962,-0.0055035832338035,0.0,8.834301115712151e-05,0.0,0.0,3.84485125541687,0.0,0.0,0.0,0.2694375514984131,4.0,0.0,1.0
748020,293.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.5593641996383667,0.050000000745058,0.0457488596439361,293.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.5593641996383667,0.050000000745058,0.0481757521629333,293.1959228515625,297.1499938964844,293.1499938964844,0.0688923597335815,-1335.203125,304.1536865234375,0.7558649182319641,0.1202830001711845,0.0848676785826683,293.156005859375,297.1499938964844,293.1499938964844,0.1615442335605621,-3542.6845703125,304.15008544921875,0.950710117816925,0.2373233586549759,0.2252414226531982,293.2279357910156,297.1499938964844,293.1499938964844,0.0098916590213775,-3050.533935546875,302.1872863769531,0.5593641996383667,0.050000000745058,0.2285250127315521,291.1508483886719,291.1499938964844,274.8500061035156,271.5526123046875,286.0189819335937,293.2280578613281,291.1507873535156,1.0,0.1772785037755966,0.8095535039901733,0.8095535039901733,1.0,1.0,-0.7591176629066467,0.2979246079921722,0.4611930847167969,0.1745612621307373,0.0,0.0,0.0887270495295524,25.19981575012207,25.0,-0.6759217381477356,-3926.967529296875,57.373531341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729736328125,303.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0870465710759162,0.0,0.0,0.0,0.0,1.0,0.0017135285306721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943857505917549,0.0999495685100555,-0.0055638193152844,0.0,8.834120671963319e-05,0.0,0.0,3.8459951877594,0.0,0.0,0.0,0.2694394290447235,4.0,0.0,1.0
748080,293.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.5593641996383667,0.050000000745058,0.0457488596439361,293.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.5593641996383667,0.050000000745058,0.0481757521629333,293.1959228515625,297.1499938964844,293.1499938964844,0.0688923597335815,-1335.203125,304.1536865234375,0.7558649182319641,0.1202830001711845,0.0848676785826683,293.156005859375,297.1499938964844,293.1499938964844,0.1615442335605621,-3542.6845703125,304.15008544921875,0.950710117816925,0.2373233586549759,0.2252414226531982,293.2279357910156,297.1499938964844,293.1499938964844,0.0098916590213775,-3050.533935546875,302.1872863769531,0.5593641996383667,0.050000000745058,0.2285250127315521,291.1508483886719,291.1499938964844,274.8500061035156,271.5526123046875,286.0189819335937,293.2280578613281,291.1507873535156,1.0,0.1772785037755966,0.8095535039901733,0.8095535039901733,1.0,1.0,-0.7591176629066467,0.2979246079921722,0.4611930847167969,0.1745612621307373,0.0,0.0,0.0887270495295524,25.19981575012207,25.0,-0.6759217381477356,-3926.967529296875,57.373531341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729736328125,303.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0870465710759162,0.0,0.0,0.0,0.0,1.0,0.0017135285306721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943857505917549,0.0999495685100555,-0.0055638193152844,0.0,8.834120671963319e-05,0.0,0.0,3.8459951877594,0.0,0.0,0.0,0.2694394290447235,4.0,0.0,1.0
748140,293.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5593408942222595,0.050000000745058,0.045749008655548,293.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5593408942222595,0.050000000745058,0.0481759123504161,293.1947631835937,297.1499938964844,293.1499938964844,0.068158708512783,-1325.0447998046875,304.1536865234375,0.7539618015289307,0.1193584278225898,0.0842199921607971,293.1552734375,297.1499938964844,293.1499938964844,0.1615447551012039,-3542.69970703125,304.1500549316406,0.9506673812866212,0.2373208999633789,0.2252373248338699,293.22674560546875,297.1499938964844,293.1499938964844,0.0098541798070073,-3044.075927734375,302.1635437011719,0.5593408942222595,0.050000000745058,0.228525772690773,291.1505432128906,291.1499938964844,274.8500061035156,271.5569763183594,286.0174865722656,293.2268371582031,291.1505126953125,1.0,0.1771842092275619,0.8097410202026367,0.8097410202026367,1.0,1.0,-0.7583366632461548,0.2976517677307129,0.4606849253177643,0.1742791533470153,0.0,0.0,0.0886738076806068,25.19344520568848,25.0,-0.3528339564800262,-3924.333251953125,57.25531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632385253906,303.2231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0870725587010383,0.0,0.0,0.0,0.0,1.0,0.0017197745619341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943648517131805,0.0999678149819374,-0.0056029637344181,0.0,8.83675820659846e-05,0.0,0.0,3.846684455871582,0.0,0.0,0.0,0.2694404721260071,4.0,0.0,1.0
748200,293.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5593408942222595,0.050000000745058,0.045749008655548,293.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5593408942222595,0.050000000745058,0.0481759123504161,293.1947631835937,297.1499938964844,293.1499938964844,0.068158708512783,-1325.0447998046875,304.1536865234375,0.7539618015289307,0.1193584278225898,0.0842199921607971,293.1552734375,297.1499938964844,293.1499938964844,0.1615447551012039,-3542.69970703125,304.1500549316406,0.9506673812866212,0.2373208999633789,0.2252373248338699,293.22674560546875,297.1499938964844,293.1499938964844,0.0098541798070073,-3044.075927734375,302.1635437011719,0.5593408942222595,0.050000000745058,0.228525772690773,291.1505432128906,291.1499938964844,274.8500061035156,271.5569763183594,286.0174865722656,293.2268371582031,291.1505126953125,1.0,0.1771842092275619,0.8097410202026367,0.8097410202026367,1.0,1.0,-0.7583366632461548,0.2976517677307129,0.4606849253177643,0.1742791533470153,0.0,0.0,0.0886738076806068,25.19344520568848,25.0,-0.3528339564800262,-3924.333251953125,57.25531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632385253906,303.2231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0870725587010383,0.0,0.0,0.0,0.0,1.0,0.0017197745619341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943648517131805,0.0999678149819374,-0.0056029637344181,0.0,8.83675820659846e-05,0.0,0.0,3.846684455871582,0.0,0.0,0.0,0.2694404721260071,4.0,0.0,1.0
748260,293.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5593125820159912,0.050000000745058,0.045749194920063,293.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5593125820159912,0.050000000745058,0.0481761060655117,293.1936340332031,297.1499938964844,293.1499938964844,0.0674339234828949,-1315.03564453125,304.1536560058594,0.7520842552185059,0.1184513941407203,0.0835828930139541,293.1545715332031,297.1499938964844,293.1499938964844,0.161549836397171,-3542.79150390625,304.1500244140625,0.9506286382675172,0.2373263090848922,0.2252407670021057,293.2256164550781,297.1499938964844,293.1499938964844,0.009817105717957,-3037.63818359375,302.1400451660156,0.5593125820159912,0.050000000745058,0.228526696562767,291.1504211425781,291.1499938964844,274.8500061035156,271.5613708496094,286.0155944824219,293.2257385253906,291.1504211425781,1.0,0.1770928651094436,0.809928297996521,0.809928297996521,1.0,1.0,-0.7575777173042297,0.2974055707454681,0.4601721465587616,0.1739604920148849,0.0,0.0,0.0886250436305999,25.18738555908203,25.0,-0.1347127705812454,-3922.074462890625,57.140769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15509033203125,303.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0871184095740318,0.0,0.0,0.0,0.0,1.0,0.0017241658642888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943468734622001,0.0999774262309074,-0.0056305583566427,0.0,8.841411181492731e-05,0.0,0.0,3.8470396995544434,0.0,0.0,0.0,0.2694407403469085,4.0,0.0,1.0
748320,293.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5593125820159912,0.050000000745058,0.045749194920063,293.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5593125820159912,0.050000000745058,0.0481761060655117,293.1936340332031,297.1499938964844,293.1499938964844,0.0674339234828949,-1315.03564453125,304.1536560058594,0.7520842552185059,0.1184513941407203,0.0835828930139541,293.1545715332031,297.1499938964844,293.1499938964844,0.161549836397171,-3542.79150390625,304.1500244140625,0.9506286382675172,0.2373263090848922,0.2252407670021057,293.2256164550781,297.1499938964844,293.1499938964844,0.009817105717957,-3037.63818359375,302.1400451660156,0.5593125820159912,0.050000000745058,0.228526696562767,291.1504211425781,291.1499938964844,274.8500061035156,271.5613708496094,286.0155944824219,293.2257385253906,291.1504211425781,1.0,0.1770928651094436,0.809928297996521,0.809928297996521,1.0,1.0,-0.7575777173042297,0.2974055707454681,0.4601721465587616,0.1739604920148849,0.0,0.0,0.0886250436305999,25.18738555908203,25.0,-0.1347127705812454,-3922.074462890625,57.140769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15509033203125,303.2189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0871184095740318,0.0,0.0,0.0,0.0,1.0,0.0017241658642888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943468734622001,0.0999774262309074,-0.0056305583566427,0.0,8.841411181492731e-05,0.0,0.0,3.8470396995544434,0.0,0.0,0.0,0.2694407403469085,4.0,0.0,1.0
748380,293.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5592832565307617,0.050000000745058,0.0457493849098682,293.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5592832565307617,0.050000000745058,0.0481763035058975,293.1925048828125,297.1499938964844,293.1499938964844,0.0667274519801139,-1305.306640625,304.15362548828125,0.7502598762512207,0.1175742968916893,0.0829643830657005,293.1539611816406,297.1499938964844,293.1499938964844,0.1615600883960724,-3542.97216796875,304.1499938964844,0.9505996108055116,0.2373393028974533,0.2252514809370041,293.2245788574219,297.1499938964844,293.1499938964844,0.0097804432734847,-3031.2294921875,302.1167297363281,0.5592832565307617,0.050000000745058,0.2285276502370834,291.1504211425781,291.1499938964844,274.8500061035156,271.5657653808594,286.01336669921875,293.22467041015625,291.1504211425781,1.0,0.1770046204328537,0.8101155161857605,0.8101155161857605,1.0,1.0,-0.7568498253822327,0.2971864938735962,0.4596633613109588,0.1736156046390533,0.0,0.0,0.0885721072554588,25.181215286254883,25.0,-0.0110372994095087,-3920.156005859375,57.03061294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487731933594,303.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01171875,18000.0,0.0,0.0,0.0871756449341774,0.0,0.0,0.0,0.0,1.0,0.0017277937149628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943279638886451,0.0999813601374626,-0.0056533953174948,0.0,8.847219578456134e-05,0.0,0.0,3.847170352935791,0.0,0.0,0.0,0.2694403231143951,4.0,0.0,1.0
748440,293.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5592832565307617,0.050000000745058,0.0457493849098682,293.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5592832565307617,0.050000000745058,0.0481763035058975,293.1925048828125,297.1499938964844,293.1499938964844,0.0667274519801139,-1305.306640625,304.15362548828125,0.7502598762512207,0.1175742968916893,0.0829643830657005,293.1539611816406,297.1499938964844,293.1499938964844,0.1615600883960724,-3542.97216796875,304.1499938964844,0.9505996108055116,0.2373393028974533,0.2252514809370041,293.2245788574219,297.1499938964844,293.1499938964844,0.0097804432734847,-3031.2294921875,302.1167297363281,0.5592832565307617,0.050000000745058,0.2285276502370834,291.1504211425781,291.1499938964844,274.8500061035156,271.5657653808594,286.01336669921875,293.22467041015625,291.1504211425781,1.0,0.1770046204328537,0.8101155161857605,0.8101155161857605,1.0,1.0,-0.7568498253822327,0.2971864938735962,0.4596633613109588,0.1736156046390533,0.0,0.0,0.0885721072554588,25.181215286254883,25.0,-0.0110372994095087,-3920.156005859375,57.03061294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1487731933594,303.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01171875,18000.0,0.0,0.0,0.0871756449341774,0.0,0.0,0.0,0.0,1.0,0.0017277937149628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943279638886451,0.0999813601374626,-0.0056533953174948,0.0,8.847219578456134e-05,0.0,0.0,3.847170352935791,0.0,0.0,0.0,0.2694403231143951,4.0,0.0,1.0
748500,293.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5592700242996216,0.050000000745058,0.0457494705915451,293.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5592700242996216,0.050000000745058,0.0481763966381549,293.1919250488281,297.1499938964844,293.1499938964844,0.0663854926824569,-1300.6077880859375,304.1535949707031,0.7493804097175598,0.1171538457274437,0.0826658383011818,293.1536560058594,297.1499938964844,293.1499938964844,0.1615673005580902,-3543.098876953125,304.1499938964844,0.9505912661552428,0.237348586320877,0.2252594381570816,293.2240905761719,297.1499938964844,293.1499938964844,0.0097622592002153,-3028.037109375,302.1051330566406,0.5592700242996216,0.050000000745058,0.228528082370758,291.1504211425781,291.1499938964844,274.8500061035156,271.56793212890625,286.0121765136719,293.22418212890625,291.1504211425781,1.0,0.1769617199897766,0.8102091550827026,0.8102091550827026,1.0,1.0,-0.7565017938613892,0.2970876693725586,0.4594141244888305,0.1734373420476913,0.0,0.0,0.0885433331131935,25.177885055541992,25.0,0.0212424863129854,-3919.31640625,56.97750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14630126953125,303.2142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.017578125,18000.0,0.0,0.0,0.0872058495879173,0.0,0.0,0.0,0.0,1.0,0.001729539129883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094317689538002,0.0999820828437805,-0.0056643956340849,0.0,8.850284939398989e-05,0.0,0.0,3.8471856117248535,0.0,0.0,0.0,0.2694399654865265,4.0,0.0,1.0
748560,293.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5592597723007202,0.050000000745058,0.0457495376467704,293.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5592597723007202,0.050000000745058,0.0481764674186706,293.1912536621094,297.1499938964844,293.1499938964844,0.0660571232438087,-1296.10302734375,304.1535339355469,0.7485402822494507,0.1167546063661575,0.0823797658085823,293.1533508300781,297.1499938964844,293.1499938964844,0.1615762561559677,-3543.25634765625,304.14996337890625,0.95059072971344,0.2373601794242859,0.2252693772315979,293.2236328125,297.1499938964844,293.1499938964844,0.0097441831603646,-3024.855712890625,302.09356689453125,0.5592597723007202,0.050000000745058,0.2285284250974655,291.1504211425781,291.1499938964844,274.8500061035156,271.57012939453125,286.0108947753906,293.22369384765625,291.1504211425781,1.0,0.1769198328256607,0.8103029131889343,0.8103029131889343,1.0,1.0,-0.756170928478241,0.2969984114170074,0.4591725468635559,0.1732576191425323,0.0,0.0,0.0885137319564819,25.174135208129883,25.0,0.0290188621729612,-3918.568603515625,56.92631149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,303.2131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.021484375,18000.0,0.0,0.0,0.0872359499335289,0.0,0.0,0.0,0.0,1.0,0.0017312843119725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943069532513618,0.0999823585152626,-0.005675402469933,0.0,8.853339386405423e-05,0.0,0.0,3.847182512283325,0.0,0.0,0.0,0.2694394886493683,4.0,0.0,1.0
748620,293.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5592526793479919,0.050000000745058,0.0457495898008346,293.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5592526793479919,0.050000000745058,0.0481765195727348,293.1896667480469,297.1499938964844,293.1499938964844,0.0654546543955802,-1287.858642578125,304.1533508300781,0.7470157742500305,0.1160333976149559,0.0818564221262931,293.1528015136719,297.1499938964844,293.1499938964844,0.1616001427173614,-3543.6767578125,304.1499328613281,0.95061993598938,0.2373900860548019,0.2252953797578811,293.22271728515625,297.1499938964844,293.1499938964844,0.0097083458676934,-3018.52783203125,302.0705871582031,0.5592526793479919,0.050000000745058,0.2285286635160446,291.1504211425781,291.1499938964844,274.8500061035156,271.57452392578125,286.0082397460937,293.2227783203125,291.150390625,1.0,0.176839530467987,0.8104904294013977,0.8104904294013977,1.0,1.0,-0.7555744051933289,0.2968523800373077,0.4587220549583435,0.1729016751050949,0.0,0.0,0.0884591341018676,25.16484642028809,25.0,-0.0311118401587009,-3917.368896484375,56.830833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,303.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.021484375,18000.0,0.0,0.0,0.0872933641076088,0.0,0.0,0.0,0.0,1.0,0.0017346837557852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094286173582077,0.0999830439686775,-0.005696871317923,0.0,8.859166700858623e-05,0.0,0.0,3.847180604934693,0.0,0.0,0.0,0.2694385945796966,4.0,0.0,1.0
748680,293.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5592526793479919,0.050000000745058,0.0457495898008346,293.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5592526793479919,0.050000000745058,0.0481765195727348,293.1896667480469,297.1499938964844,293.1499938964844,0.0654546543955802,-1287.858642578125,304.1533508300781,0.7470157742500305,0.1160333976149559,0.0818564221262931,293.1528015136719,297.1499938964844,293.1499938964844,0.1616001427173614,-3543.6767578125,304.1499328613281,0.95061993598938,0.2373900860548019,0.2252953797578811,293.22271728515625,297.1499938964844,293.1499938964844,0.0097083458676934,-3018.52783203125,302.0705871582031,0.5592526793479919,0.050000000745058,0.2285286635160446,291.1504211425781,291.1499938964844,274.8500061035156,271.57452392578125,286.0082397460937,293.2227783203125,291.150390625,1.0,0.176839530467987,0.8104904294013977,0.8104904294013977,1.0,1.0,-0.7555744051933289,0.2968523800373077,0.4587220549583435,0.1729016751050949,0.0,0.0,0.0884591341018676,25.16484642028809,25.0,-0.0311118401587009,-3917.368896484375,56.830833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,303.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.021484375,18000.0,0.0,0.0,0.0872933641076088,0.0,0.0,0.0,0.0,1.0,0.0017346837557852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094286173582077,0.0999830439686775,-0.005696871317923,0.0,8.859166700858623e-05,0.0,0.0,3.847180604934693,0.0,0.0,0.0,0.2694385945796966,4.0,0.0,1.0
748740,293.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5592674612998962,0.050000000745058,0.0457495003938674,293.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5592674612998962,0.050000000745058,0.0481764264404773,293.18768310546875,297.1499938964844,293.1499938964844,0.0649431198835372,-1280.88330078125,304.1531066894531,0.7457477450370789,0.1154306903481483,0.0814136639237403,293.1522521972656,297.1499938964844,293.1499938964844,0.1616330593824386,-3544.258544921875,304.14990234375,0.9506964683532716,0.2374290525913238,0.2253299057483673,293.22186279296875,297.1499938964844,293.1499938964844,0.0096729742363095,-3012.26220703125,302.0477600097656,0.5592674612998962,0.050000000745058,0.2285282164812088,291.1502990722656,291.1499938964844,274.8500061035156,271.5788879394531,286.0054016113281,293.221923828125,291.1502685546875,1.0,0.1767650991678238,0.8106780052185059,0.8106780052185059,1.0,1.0,-0.7550836801528931,0.2967553734779358,0.4583283066749573,0.1725601851940155,0.0,0.0,0.0884263664484024,25.15279197692871,25.0,-0.1769098341464996,-3916.654052734375,56.746707916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14013671875,303.21026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0078125,18000.0,0.0,0.0,0.0873441398143768,0.0,0.0,0.0,0.0,1.0,0.0017374922754243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942714735865593,0.0999861136078834,-0.0057146376930177,0.0,8.864320261636749e-05,0.0,0.0,3.8472776412963854,0.0,0.0,0.0,0.2694382071495056,4.0,0.0,1.0
