time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748800,293.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5592674612998962,0.050000000745058,0.0457495003938674,293.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5592674612998962,0.050000000745058,0.0481764264404773,293.18768310546875,297.1499938964844,293.1499938964844,0.0649431198835372,-1280.88330078125,304.1531066894531,0.7457477450370789,0.1154306903481483,0.0814136639237403,293.1522521972656,297.1499938964844,293.1499938964844,0.1616330593824386,-3544.258544921875,304.14990234375,0.9506964683532716,0.2374290525913238,0.2253299057483673,293.22186279296875,297.1499938964844,293.1499938964844,0.0096729742363095,-3012.26220703125,302.0477600097656,0.5592674612998962,0.050000000745058,0.2285282164812088,291.1502990722656,291.1499938964844,274.8500061035156,271.5788879394531,286.0054016113281,293.221923828125,291.1502685546875,1.0,0.1767650991678238,0.8106780052185059,0.8106780052185059,1.0,1.0,-0.7550836801528931,0.2967553734779358,0.4583283066749573,0.1725601851940155,0.0,0.0,0.0884263664484024,25.15279197692871,25.0,-0.1769098341464996,-3916.654052734375,56.746707916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14013671875,303.21026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0078125,18000.0,0.0,0.0,0.0873441398143768,0.0,0.0,0.0,0.0,1.0,0.0017374922754243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942714735865593,0.0999861136078834,-0.0057146376930177,0.0,8.864320261636749e-05,0.0,0.0,3.8472776412963854,0.0,0.0,0.0,0.2694382071495056,4.0,0.0,1.0
748860,293.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.559311032295227,0.050000000745058,0.0457492284476757,293.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.559311032295227,0.050000000745058,0.0481761395931243,293.18524169921875,297.1499938964844,293.1499938964844,0.0645369812846183,-1275.3680419921875,304.1527404785156,0.7447759509086609,0.1149714216589927,0.0810627862811088,293.1517333984375,297.1499938964844,293.1499938964844,0.1616757214069366,-3545.015869140625,304.1498718261719,0.9508288502693176,0.2374751716852188,0.2253715544939041,293.2210388183594,297.1499938964844,293.1499938964844,0.0096381036564707,-3006.080078125,302.0250549316406,0.559311032295227,0.050000000745058,0.2285268604755401,291.14996337890625,291.1499938964844,274.8444519042969,271.579345703125,286.0010681152344,293.2210998535156,291.1498718261719,1.0,0.1766978651285171,0.8108637928962708,0.8108637928962708,1.0,1.0,-0.7547101378440857,0.2966868281364441,0.458023339509964,0.1722965836524963,0.0,0.0,0.088450476527214,25.13804054260254,25.0,-0.6354174613952637,-3916.7958984375,56.675575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,303.2098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0873865336179733,0.0,0.0,0.0,0.0,1.0,0.0017386224353685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942729637026786,0.0999947637319564,-0.005721800494939,0.0,8.868622535374016e-05,0.0,0.0,3.847610712051392,0.0,0.0,0.0,0.2694390714168548,4.0,0.0,1.0
748920,293.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.559311032295227,0.050000000745058,0.0457492284476757,293.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.559311032295227,0.050000000745058,0.0481761395931243,293.18524169921875,297.1499938964844,293.1499938964844,0.0645369812846183,-1275.3680419921875,304.1527404785156,0.7447759509086609,0.1149714216589927,0.0810627862811088,293.1517333984375,297.1499938964844,293.1499938964844,0.1616757214069366,-3545.015869140625,304.1498718261719,0.9508288502693176,0.2374751716852188,0.2253715544939041,293.2210388183594,297.1499938964844,293.1499938964844,0.0096381036564707,-3006.080078125,302.0250549316406,0.559311032295227,0.050000000745058,0.2285268604755401,291.14996337890625,291.1499938964844,274.8444519042969,271.579345703125,286.0010681152344,293.2210998535156,291.1498718261719,1.0,0.1766978651285171,0.8108637928962708,0.8108637928962708,1.0,1.0,-0.7547101378440857,0.2966868281364441,0.458023339509964,0.1722965836524963,0.0,0.0,0.088450476527214,25.13804054260254,25.0,-0.6354174613952637,-3916.7958984375,56.675575256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,303.2098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0873865336179733,0.0,0.0,0.0,0.0,1.0,0.0017386224353685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942729637026786,0.0999947637319564,-0.005721800494939,0.0,8.868622535374016e-05,0.0,0.0,3.847610712051392,0.0,0.0,0.0,0.2694390714168548,4.0,0.0,1.0
748980,293.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5594089031219482,0.050000000745058,0.0457486100494861,293.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5594089031219482,0.050000000745058,0.0481754876673221,293.181884765625,297.1499938964844,293.1499938964844,0.0643077567219734,-1272.2930908203125,304.1521911621094,0.7442988753318787,0.1147573962807655,0.0808630585670471,293.1512756347656,297.1499938964844,293.1499938964844,0.1617353111505508,-3546.087158203125,304.1498107910156,0.9510546326637268,0.237528309226036,0.2254191488027572,293.22027587890625,297.1499938964844,293.1499938964844,0.0096041206270456,-3000.115234375,302.0023803710937,0.5594089031219482,0.050000000745058,0.228523775935173,291.1488647460937,291.1499938964844,274.8283386230469,271.57232666015625,285.9935302734375,293.2203369140625,291.1485900878906,1.0,0.1766401380300521,0.8110496401786804,0.8110496401786804,1.0,1.0,-0.7545222640037537,0.2966532111167907,0.4578690528869629,0.1721811592578888,0.0,0.0,0.0886678025126457,25.1180362701416,25.0,-1.8274295330047607,-3918.696044921875,56.62366485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,303.2108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0874228402972221,0.0,0.0,0.0,0.0,1.0,0.0017343477811664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943286642432212,0.100023441016674,-0.0056947777047753,0.0,8.872307080309838e-05,0.0,0.0,3.8487844467163086,0.0,0.0,0.0,0.2694442868232727,4.0,0.0,1.0
749040,293.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5594089031219482,0.050000000745058,0.0457486100494861,293.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5594089031219482,0.050000000745058,0.0481754876673221,293.181884765625,297.1499938964844,293.1499938964844,0.0643077567219734,-1272.2930908203125,304.1521911621094,0.7442988753318787,0.1147573962807655,0.0808630585670471,293.1512756347656,297.1499938964844,293.1499938964844,0.1617353111505508,-3546.087158203125,304.1498107910156,0.9510546326637268,0.237528309226036,0.2254191488027572,293.22027587890625,297.1499938964844,293.1499938964844,0.0096041206270456,-3000.115234375,302.0023803710937,0.5594089031219482,0.050000000745058,0.228523775935173,291.1488647460937,291.1499938964844,274.8283386230469,271.57232666015625,285.9935302734375,293.2203369140625,291.1485900878906,1.0,0.1766401380300521,0.8110496401786804,0.8110496401786804,1.0,1.0,-0.7545222640037537,0.2966532111167907,0.4578690528869629,0.1721811592578888,0.0,0.0,0.0886678025126457,25.1180362701416,25.0,-1.8274295330047607,-3918.696044921875,56.62366485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,303.2108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0874228402972221,0.0,0.0,0.0,0.0,1.0,0.0017343477811664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943286642432212,0.100023441016674,-0.0056947777047753,0.0,8.872307080309838e-05,0.0,0.0,3.8487844467163086,0.0,0.0,0.0,0.2694442868232727,4.0,0.0,1.0
749100,293.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5594844818115234,0.050000000745058,0.0457481332123279,293.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5594844818115234,0.050000000745058,0.0481749847531318,293.1797790527344,297.1499938964844,293.1499938964844,0.0642865896224975,-1272.04052734375,304.15185546875,0.7443190217018127,0.1147686839103698,0.0808427631855011,293.1510314941406,297.1499938964844,293.1499938964844,0.1617739498615265,-3546.78662109375,304.1497802734375,0.9512137174606324,0.2375587224960327,0.2254460602998733,293.2198791503906,297.1499938964844,293.1499938964844,0.0095875319093465,-2997.240234375,301.9910583496094,0.5594844818115234,0.050000000745058,0.228521391749382,291.1478881835937,291.1499938964844,274.8165588378906,271.566162109375,285.9886169433594,293.219970703125,291.14752197265625,1.0,0.1766162514686584,0.8111425638198853,0.8111425638198853,1.0,1.0,-0.7545261383056641,0.2966625094413757,0.4578636288642883,0.172183021903038,0.0,0.0,0.088912233710289,25.10525131225586,25.0,-2.536522626876831,-3920.715087890625,56.607791900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1403503417969,303.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.0874411091208458,0.0,0.0,0.0,0.0,1.0,0.001727532595396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944002568721771,0.100052073597908,-0.0056518130004405,0.0,8.87416026671417e-05,0.0,0.0,3.849982261657715,0.0,0.0,0.0,0.2694502770900726,4.0,0.0,1.0
749160,293.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5595768094062805,0.050000000745058,0.0457475483417511,293.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5595768094062805,0.050000000745058,0.0481743700802326,293.17742919921875,297.1499938964844,293.1499938964844,0.0643278732895851,-1272.644775390625,304.15142822265625,0.7445114254951477,0.1148571893572807,0.080875739455223,293.1507873535156,297.1499938964844,293.1499938964844,0.1618182212114334,-3547.58984375,304.1497497558594,0.9514027237892152,0.2375922501087188,0.2254755049943924,293.2195129394531,297.1499938964844,293.1499938964844,0.0095711890608072,-2994.427978515625,301.979736328125,0.5595768094062805,0.050000000745058,0.228518471121788,291.1466369628906,291.1499938964844,274.8023986816406,271.5583190917969,285.9829406738281,293.2195739746094,291.1462097167969,1.0,0.1765960454940796,0.8112345337867737,0.8112345337867737,1.0,1.0,-0.7545961141586304,0.2966901957988739,0.4579059183597564,0.1722231209278106,0.0,0.0,0.0892621427774429,25.090761184692383,25.0,-3.2181968688964844,-3923.54638671875,56.59896087646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402587890625,303.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0874615907669067,0.0,0.0,0.0,0.0,1.0,0.0017164245946332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945082530379295,0.1000903695821762,-0.0055821132846176,0.0,8.876239735400304e-05,0.0,0.0,3.851605176925659,0.0,0.0,0.0,0.269458919763565,4.0,0.0,1.0
749220,293.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5598097443580627,0.050000000745058,0.0457460768520832,293.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5598097443580627,0.050000000745058,0.0481728203594684,293.17193603515625,297.1499938964844,293.1499938964844,0.0646026507019996,-1276.489501953125,304.1505126953125,0.7454254627227783,0.115271121263504,0.0811062753200531,293.1502990722656,297.1499938964844,293.1499938964844,0.1619236171245575,-3549.5029296875,304.149658203125,0.9518694281578064,0.2376702278852462,0.2255438566207885,293.2187805175781,297.1499938964844,293.1499938964844,0.0095392083749175,-2988.9716796875,301.9571838378906,0.5598097443580627,0.050000000745058,0.2285111248493194,291.1435852050781,291.1499938964844,274.76739501953125,271.5378723144531,285.96942138671875,293.2188415527344,291.1430358886719,1.0,0.1765683144330978,0.8114185333251953,0.8114185333251953,1.0,1.0,-0.7549422979354858,0.2968068122863769,0.4581354558467865,0.1724139899015426,0.0,0.0,0.0903210267424583,25.057052612304688,25.0,-4.374089241027832,-3931.889892578125,56.60401153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387939453125,303.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0875176563858985,0.0,0.0,0.0,0.0,1.0,0.0016777261625975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948516353964805,0.1001941338181495,-0.0053424932993948,0.0,8.881929534254596e-05,0.0,0.0,3.856086015701294,0.0,0.0,0.0,0.2694849073886871,4.0,0.0,1.0
749280,293.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5598097443580627,0.050000000745058,0.0457460768520832,293.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5598097443580627,0.050000000745058,0.0481728203594684,293.17193603515625,297.1499938964844,293.1499938964844,0.0646026507019996,-1276.489501953125,304.1505126953125,0.7454254627227783,0.115271121263504,0.0811062753200531,293.1502990722656,297.1499938964844,293.1499938964844,0.1619236171245575,-3549.5029296875,304.149658203125,0.9518694281578064,0.2376702278852462,0.2255438566207885,293.2187805175781,297.1499938964844,293.1499938964844,0.0095392083749175,-2988.9716796875,301.9571838378906,0.5598097443580627,0.050000000745058,0.2285111248493194,291.1435852050781,291.1499938964844,274.76739501953125,271.5378723144531,285.96942138671875,293.2188415527344,291.1430358886719,1.0,0.1765683144330978,0.8114185333251953,0.8114185333251953,1.0,1.0,-0.7549422979354858,0.2968068122863769,0.4581354558467865,0.1724139899015426,0.0,0.0,0.0903210267424583,25.057052612304688,25.0,-4.374089241027832,-3931.889892578125,56.60401153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387939453125,303.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0875176563858985,0.0,0.0,0.0,0.0,1.0,0.0016777261625975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948516353964805,0.1001941338181495,-0.0053424932993948,0.0,8.881929534254596e-05,0.0,0.0,3.856086015701294,0.0,0.0,0.0,0.2694849073886871,4.0,0.0,1.0
749340,293.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5601008534431458,0.050000000745058,0.045744240283966,293.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5601008534431458,0.050000000745058,0.0481708906590938,293.1656188964844,297.1499938964844,293.1499938964844,0.0651329308748245,-1283.84423828125,304.1494445800781,0.7470428943634033,0.1159983128309249,0.081556998193264,293.1498107910156,297.1499938964844,293.1499938964844,0.1620503216981887,-3551.799560546875,304.1495666503906,0.9524481892585754,0.2377652376890182,0.2256271988153457,293.218017578125,297.1499938964844,293.1499938964844,0.009508041664958,-2983.693359375,301.9347839355469,0.5601008534431458,0.050000000745058,0.2285019606351852,291.13995361328125,291.1499938964844,274.7240600585937,271.5115051269531,285.95318603515625,293.21807861328125,291.13934326171875,1.0,0.1765596270561218,0.8116024732589722,0.8116024732589722,1.0,1.0,-0.7555676698684692,0.2970116734504699,0.4585559964179992,0.1727420389652252,0.0,0.0,0.0919030830264091,25.017953872680664,25.0,-5.123223781585693,-3944.059814453125,56.64111709594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347961425781,303.24755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.0876097157597541,0.0,0.0,0.0,0.0,1.0,0.0016116036567837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953864231705665,0.1003310978412628,-0.0049446700140833,0.0,8.891272591426969e-05,0.0,0.0,3.8621304035186768,0.0,0.0,0.0,0.2695233523845672,4.0,0.0,1.0
749400,293.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5601008534431458,0.050000000745058,0.045744240283966,293.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5601008534431458,0.050000000745058,0.0481708906590938,293.1656188964844,297.1499938964844,293.1499938964844,0.0651329308748245,-1283.84423828125,304.1494445800781,0.7470428943634033,0.1159983128309249,0.081556998193264,293.1498107910156,297.1499938964844,293.1499938964844,0.1620503216981887,-3551.799560546875,304.1495666503906,0.9524481892585754,0.2377652376890182,0.2256271988153457,293.218017578125,297.1499938964844,293.1499938964844,0.009508041664958,-2983.693359375,301.9347839355469,0.5601008534431458,0.050000000745058,0.2285019606351852,291.13995361328125,291.1499938964844,274.7240600585937,271.5115051269531,285.95318603515625,293.21807861328125,291.13934326171875,1.0,0.1765596270561218,0.8116024732589722,0.8116024732589722,1.0,1.0,-0.7555676698684692,0.2970116734504699,0.4585559964179992,0.1727420389652252,0.0,0.0,0.0919030830264091,25.017953872680664,25.0,-5.123223781585693,-3944.059814453125,56.64111709594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347961425781,303.24755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.0876097157597541,0.0,0.0,0.0,0.0,1.0,0.0016116036567837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953864231705665,0.1003310978412628,-0.0049446700140833,0.0,8.891272591426969e-05,0.0,0.0,3.8621304035186768,0.0,0.0,0.0,0.2695233523845672,4.0,0.0,1.0
749460,293.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5604401230812073,0.050000000745058,0.0457421094179153,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5604401230812073,0.050000000745058,0.0481686443090438,293.1585998535156,297.1499938964844,293.1499938964844,0.0659051686525344,-1294.5389404296875,304.1483459472656,0.7493292093276978,0.1170230582356453,0.0822185352444648,293.1492614746094,297.1499938964844,293.1499938964844,0.162196010351181,-3554.431884765625,304.14947509765625,0.9531262516975404,0.237879529595375,0.2257279306650161,293.2172546386719,297.1499938964844,293.1499938964844,0.0094775380566716,-2978.532470703125,301.91265869140625,0.5604401230812073,0.050000000745058,0.2284913063049316,291.1360778808594,291.1499938964844,274.6731872558594,271.4797058105469,285.934326171875,293.2173156738281,291.1354675292969,1.0,0.1765719503164291,0.8117812275886536,0.8117812275886536,1.0,1.0,-0.7564644813537598,0.2973074316978454,0.4591570198535919,0.1731902211904525,0.0,0.0,0.0940194353461265,24.974878311157227,25.0,-5.4312920570373535,-3960.117919921875,56.7110710144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,303.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.0877581238746643,0.0,0.0,0.0,0.0,1.0,0.0015120968455448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961242169141769,0.100498117506504,-0.0043739005923271,0.0,8.906333823688328e-05,0.0,0.0,3.869638442993164,0.0,0.0,0.0,0.2695745825767517,4.0,0.0,1.0
749520,293.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5604401230812073,0.050000000745058,0.0457421094179153,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5604401230812073,0.050000000745058,0.0481686443090438,293.1585998535156,297.1499938964844,293.1499938964844,0.0659051686525344,-1294.5389404296875,304.1483459472656,0.7493292093276978,0.1170230582356453,0.0822185352444648,293.1492614746094,297.1499938964844,293.1499938964844,0.162196010351181,-3554.431884765625,304.14947509765625,0.9531262516975404,0.237879529595375,0.2257279306650161,293.2172546386719,297.1499938964844,293.1499938964844,0.0094775380566716,-2978.532470703125,301.91265869140625,0.5604401230812073,0.050000000745058,0.2284913063049316,291.1360778808594,291.1499938964844,274.6731872558594,271.4797058105469,285.934326171875,293.2173156738281,291.1354675292969,1.0,0.1765719503164291,0.8117812275886536,0.8117812275886536,1.0,1.0,-0.7564644813537598,0.2973074316978454,0.4591570198535919,0.1731902211904525,0.0,0.0,0.0940194353461265,24.974878311157227,25.0,-5.4312920570373535,-3960.117919921875,56.7110710144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,303.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.0877581238746643,0.0,0.0,0.0,0.0,1.0,0.0015120968455448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961242169141769,0.100498117506504,-0.0043739005923271,0.0,8.906333823688328e-05,0.0,0.0,3.869638442993164,0.0,0.0,0.0,0.2695745825767517,4.0,0.0,1.0
749580,293.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.560817301273346,0.050000000745058,0.0457397438585758,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.560817301273346,0.050000000745058,0.0481661520898342,293.151123046875,297.1499938964844,293.1499938964844,0.0669029057025909,-1308.3709716796875,304.1472473144531,0.7522436380386353,0.1183271259069442,0.0830792710185051,293.148681640625,297.1499938964844,293.1499938964844,0.1623586863279342,-3557.35986328125,304.1493835449219,0.9538899064064026,0.2380149215459823,0.2258479744195938,293.2164611816406,297.1499938964844,293.1499938964844,0.0094475867226719,-2973.441650390625,301.890869140625,0.560817301273346,0.050000000745058,0.2284794896841049,291.1322326660156,291.1499938964844,274.61553955078125,271.44305419921875,285.9129943847656,293.2165222167969,291.1316223144531,1.0,0.1766067892313003,0.8119600415229797,0.8119600415229797,1.0,1.0,-0.7576215267181396,0.297696441411972,0.4599250555038452,0.173740342259407,0.0,0.0,0.0966551080346107,24.929203033447266,25.0,-5.361018180847168,-3979.992919921875,56.814212799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,303.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.0879833251237869,0.0,0.0,0.0,0.0,1.0,0.001372504630126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970668196678161,0.1006973013281822,-0.0036304807290434,0.0,8.92918833415024e-05,0.0,0.0,3.878698110580444,0.0,0.0,0.0,0.2696390151977539,4.0,0.0,1.0
749640,293.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.560817301273346,0.050000000745058,0.0457397438585758,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.560817301273346,0.050000000745058,0.0481661520898342,293.151123046875,297.1499938964844,293.1499938964844,0.0669029057025909,-1308.3709716796875,304.1472473144531,0.7522436380386353,0.1183271259069442,0.0830792710185051,293.148681640625,297.1499938964844,293.1499938964844,0.1623586863279342,-3557.35986328125,304.1493835449219,0.9538899064064026,0.2380149215459823,0.2258479744195938,293.2164611816406,297.1499938964844,293.1499938964844,0.0094475867226719,-2973.441650390625,301.890869140625,0.560817301273346,0.050000000745058,0.2284794896841049,291.1322326660156,291.1499938964844,274.61553955078125,271.44305419921875,285.9129943847656,293.2165222167969,291.1316223144531,1.0,0.1766067892313003,0.8119600415229797,0.8119600415229797,1.0,1.0,-0.7576215267181396,0.297696441411972,0.4599250555038452,0.173740342259407,0.0,0.0,0.0966551080346107,24.929203033447266,25.0,-5.361018180847168,-3979.992919921875,56.814212799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,303.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.0879833251237869,0.0,0.0,0.0,0.0,1.0,0.001372504630126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970668196678161,0.1006973013281822,-0.0036304807290434,0.0,8.92918833415024e-05,0.0,0.0,3.878698110580444,0.0,0.0,0.0,0.2696390151977539,4.0,0.0,1.0
749700,293.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5610167980194092,0.050000000745058,0.0457384958863258,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5610167980194092,0.050000000745058,0.0481648407876491,293.1472473144531,297.1499938964844,293.1499938964844,0.0674799308180809,-1316.3846435546875,304.1466979980469,0.7539203763008118,0.1190769597887992,0.0835796147584915,293.1483764648437,297.1499938964844,293.1499938964844,0.1624459028244018,-3558.9248046875,304.1493225097656,0.9542993307113647,0.2380909472703933,0.225915715098381,293.2160339355469,297.1499938964844,293.1499938964844,0.0094327880069613,-2970.910400390625,301.8800964355469,0.5610167980194092,0.050000000745058,0.2284732609987259,291.13037109375,291.1499938964844,274.5843811035156,271.42303466796875,285.9014587402344,293.21612548828125,291.1297912597656,1.0,0.1766329556703567,0.812049388885498,0.812049388885498,1.0,1.0,-0.7582927346229553,0.2979260683059692,0.4603666961193084,0.1740472763776779,0.0,0.0,0.0981562063097953,24.905807495117188,25.0,-5.219791412353516,-3991.306884765625,56.87812423706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089782714844,303.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2421875,18000.0,0.0,0.0,0.0881305932998657,0.0,0.0,0.0,0.0,1.0,0.0012849814957007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976128950715065,0.1008117794990539,-0.0031988772097975,0.0,8.944134606281295e-05,0.0,0.0,3.8839192390441895,0.0,0.0,0.0,0.2696763873100281,4.0,0.0,1.0
749760,293.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5612217783927917,0.050000000745058,0.0457372181117534,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5612217783927917,0.050000000745058,0.0481634922325611,293.143310546875,297.1499938964844,293.1499938964844,0.0681025236845016,-1325.044921875,304.14617919921875,0.7557265162467957,0.1198844611644744,0.0841212943196296,293.1480712890625,297.1499938964844,293.1499938964844,0.16253662109375,-3560.549072265625,304.1492919921875,0.9547237157821656,0.2381723523139953,0.225988432765007,293.21563720703125,297.1499938964844,293.1499938964844,0.0094180917367339,-2968.384033203125,301.86944580078125,0.5612217783927917,0.050000000745058,0.2284668684005737,291.12860107421875,291.1499938964844,274.55181884765625,271.4020080566406,285.88934326171875,293.2156982421875,291.1280517578125,1.0,0.1766646951436996,0.8121349215507507,0.8121349215507507,1.0,1.0,-0.7590193152427673,0.2981772422790527,0.4608420729637146,0.1743710041046142,0.0,0.0,0.0997650027275085,24.88225173950196,25.0,-5.027952194213867,-4003.458740234375,56.94965362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10089111328125,303.3478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.064453125,18000.0,0.0,0.0,0.0883020609617233,0.0,0.0,0.0,0.0,1.0,0.0011843329994007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098204456269741,0.1009401977062225,-0.0027357414364814,0.0,8.961536514107138e-05,0.0,0.0,3.889751672744751,0.0,0.0,0.0,0.2697173655033111,4.0,0.0,1.0
749820,293.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5616438984870911,0.050000000745058,0.045734591782093,293.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5616438984870911,0.050000000745058,0.0481607280671596,293.1353759765625,297.1499938964844,293.1499938964844,0.0694775357842445,-1344.2257080078125,304.1451721191406,0.7597092390060425,0.1216652393341064,0.0853238180279731,293.1474304199219,297.1499938964844,293.1499938964844,0.1627284884452819,-3563.974365234375,304.1492004394531,0.955612301826477,0.2383518815040588,0.2261495441198349,293.2147827148437,297.1499938964844,293.1499938964844,0.0093890000134706,-2963.34033203125,301.84844970703125,0.5616438984870911,0.050000000745058,0.2284537553787231,291.1252746582031,291.1499938964844,274.4827880859375,271.3571472167969,285.863525390625,293.21484375,291.1247863769531,1.0,0.1767453104257583,0.8123059272766113,0.8123059272766113,1.0,1.0,-0.760633647441864,0.2987465262413025,0.4618871510028839,0.1750601232051849,0.0,0.0,0.1032880470156669,24.835128784179688,25.0,-4.542370319366455,-4030.22314453125,57.11562728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,303.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6484375,18000.0,0.0,0.0,0.0887250378727912,0.0,0.0,0.0,0.0,1.0,0.0009336541988886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995205640792846,0.1012585908174514,-0.0017380280187353,0.0,9.004463936435059e-05,0.0,0.0,3.904019355773926,0.0,0.0,0.0,0.2698121964931488,4.0,0.0,1.0
749880,293.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5616438984870911,0.050000000745058,0.045734591782093,293.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5616438984870911,0.050000000745058,0.0481607280671596,293.1353759765625,297.1499938964844,293.1499938964844,0.0694775357842445,-1344.2257080078125,304.1451721191406,0.7597092390060425,0.1216652393341064,0.0853238180279731,293.1474304199219,297.1499938964844,293.1499938964844,0.1627284884452819,-3563.974365234375,304.1492004394531,0.955612301826477,0.2383518815040588,0.2261495441198349,293.2147827148437,297.1499938964844,293.1499938964844,0.0093890000134706,-2963.34033203125,301.84844970703125,0.5616438984870911,0.050000000745058,0.2284537553787231,291.1252746582031,291.1499938964844,274.4827880859375,271.3571472167969,285.863525390625,293.21484375,291.1247863769531,1.0,0.1767453104257583,0.8123059272766113,0.8123059272766113,1.0,1.0,-0.760633647441864,0.2987465262413025,0.4618871510028839,0.1750601232051849,0.0,0.0,0.1032880470156669,24.835128784179688,25.0,-4.542370319366455,-4030.22314453125,57.11562728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,303.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6484375,18000.0,0.0,0.0,0.0887250378727912,0.0,0.0,0.0,0.0,1.0,0.0009336541988886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995205640792846,0.1012585908174514,-0.0017380280187353,0.0,9.004463936435059e-05,0.0,0.0,3.904019355773926,0.0,0.0,0.0,0.2698121964931488,4.0,0.0,1.0
749940,293.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5620752573013306,0.050000000745058,0.0457319170236587,293.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5620752573013306,0.050000000745058,0.048157911747694,293.12744140625,297.1499938964844,293.1499938964844,0.0710071176290512,-1365.6533203125,304.14422607421875,0.7641353607177734,0.123645469546318,0.0866706222295761,293.1467590332031,297.1499938964844,293.1499938964844,0.1629337817430496,-3567.6259765625,304.1491394042969,0.9565427303314208,0.238553836941719,0.2263317853212356,293.2138977050781,297.1499938964844,293.1499938964844,0.0093602836132049,-2958.300048828125,301.8278503417969,0.5620752573013306,0.050000000745058,0.2284403890371322,291.12237548828125,291.1499938964844,274.4092712402344,271.3089599609375,285.83563232421875,293.2139892578125,291.1219482421875,1.0,0.1768485605716705,0.8124769330024719,0.8124769330024719,1.0,1.0,-0.7624461650848389,0.299403578042984,0.4630425870418548,0.1757875382900238,0.0,0.0,0.1071734204888343,24.78876495361328,25.0,-3.9694764614105225,-4060.08837890625,57.31095123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599670410156,303.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01171875,18000.0,0.0,0.0,0.0892610847949981,0.0,0.0,0.0,0.0,1.0,0.0005894065834581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010019034147262,0.1017355546355247,-0.0007336550625041,0.0,9.058864816324784e-05,0.0,0.0,3.9247243404388414,0.0,0.0,0.0,0.2699313461780548,4.0,0.0,1.0
750000,293.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5620752573013306,0.050000000745058,0.0457319170236587,293.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5620752573013306,0.050000000745058,0.048157911747694,293.12744140625,297.1499938964844,293.1499938964844,0.0710071176290512,-1365.6533203125,304.14422607421875,0.7641353607177734,0.123645469546318,0.0866706222295761,293.1467590332031,297.1499938964844,293.1499938964844,0.1629337817430496,-3567.6259765625,304.1491394042969,0.9565427303314208,0.238553836941719,0.2263317853212356,293.2138977050781,297.1499938964844,293.1499938964844,0.0093602836132049,-2958.300048828125,301.8278503417969,0.5620752573013306,0.050000000745058,0.2284403890371322,291.12237548828125,291.1499938964844,274.4092712402344,271.3089599609375,285.83563232421875,293.2139892578125,291.1219482421875,1.0,0.1768485605716705,0.8124769330024719,0.8124769330024719,1.0,1.0,-0.7624461650848389,0.299403578042984,0.4630425870418548,0.1757875382900238,0.0,0.0,0.1071734204888343,24.78876495361328,25.0,-3.9694764614105225,-4060.08837890625,57.31095123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599670410156,303.44073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01171875,18000.0,0.0,0.0,0.0892610847949981,0.0,0.0,0.0,0.0,1.0,0.0005894065834581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010019034147262,0.1017355546355247,-0.0007336550625041,0.0,9.058864816324784e-05,0.0,0.0,3.9247243404388414,0.0,0.0,0.0,0.2699313461780548,4.0,0.0,1.0
750060,293.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.562507688999176,0.050000000745058,0.0457292459905147,293.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.562507688999176,0.050000000745058,0.0481550991535186,293.1196594238281,297.1499938964844,293.1499938964844,0.0726670548319816,-1389.0152587890625,304.1434020996094,0.7689348459243774,0.1257970333099365,0.0881420746445655,293.14605712890625,297.1499938964844,293.1499938964844,0.1631518453359604,-3571.491455078125,304.1490478515625,0.9575017690658568,0.2387779355049133,0.2265350073575973,293.2130126953125,297.1499938964844,293.1499938964844,0.0093319164589047,-2953.255615234375,301.80767822265625,0.562507688999176,0.050000000745058,0.2284270524978637,291.119873046875,291.1499938964844,274.3319396972656,271.25799560546875,285.8058776855469,293.2131042480469,291.1195373535156,1.0,0.1769736260175705,0.8126381039619446,0.8126381039619446,1.0,1.0,-0.7644334435462952,0.3001442551612854,0.4642891883850097,0.1765321195125579,0.0,0.0,0.1113606542348861,24.743989944458008,25.0,-3.3543801307678223,-4092.784912109375,57.533653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,303.4921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.568359375,18000.0,0.0,0.0,0.0899129286408424,0.0,0.0,0.0,0.0,1.0,6.865992327220738e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026296392083168,0.1026543378829956,-2.469843821018003e-05,0.0,9.125019278144464e-05,0.0,0.0,3.962867975234986,0.0,0.0,0.0,0.2701021730899811,4.0,0.0,1.0
750120,293.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.562507688999176,0.050000000745058,0.0457292459905147,293.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.562507688999176,0.050000000745058,0.0481550991535186,293.1196594238281,297.1499938964844,293.1499938964844,0.0726670548319816,-1389.0152587890625,304.1434020996094,0.7689348459243774,0.1257970333099365,0.0881420746445655,293.14605712890625,297.1499938964844,293.1499938964844,0.1631518453359604,-3571.491455078125,304.1490478515625,0.9575017690658568,0.2387779355049133,0.2265350073575973,293.2130126953125,297.1499938964844,293.1499938964844,0.0093319164589047,-2953.255615234375,301.80767822265625,0.562507688999176,0.050000000745058,0.2284270524978637,291.119873046875,291.1499938964844,274.3319396972656,271.25799560546875,285.8058776855469,293.2131042480469,291.1195373535156,1.0,0.1769736260175705,0.8126381039619446,0.8126381039619446,1.0,1.0,-0.7644334435462952,0.3001442551612854,0.4642891883850097,0.1765321195125579,0.0,0.0,0.1113606542348861,24.743989944458008,25.0,-3.3543801307678223,-4092.784912109375,57.533653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,303.4921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.568359375,18000.0,0.0,0.0,0.0899129286408424,0.0,0.0,0.0,0.0,1.0,6.865992327220738e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026296392083168,0.1026543378829956,-2.469843821018003e-05,0.0,9.125019278144464e-05,0.0,0.0,3.962867975234986,0.0,0.0,0.0,0.2701021730899811,4.0,0.0,1.0
750180,293.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5629339218139648,0.050000000745058,0.0457266271114349,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5629339218139648,0.050000000745058,0.0481523387134075,293.11212158203125,297.1499938964844,293.1499938964844,0.0744344145059585,-1414.0087890625,304.14263916015625,0.7740358114242554,0.1280926316976547,0.0897189900279045,293.14532470703125,297.1499938964844,293.1499938964844,0.1633821576833725,-3575.561767578125,304.14898681640625,0.9584771394729614,0.2390234917402267,0.2267586886882782,293.2121276855469,297.1499938964844,293.1499938964844,0.009303880855441,-2948.204833984375,301.78790283203125,0.5629339218139648,0.050000000745058,0.2284139692783355,291.1178283691406,291.1499938964844,274.2515869140625,271.2047424316406,285.7744140625,293.2121887207031,291.1175537109375,1.0,0.1771194040775299,0.8127992153167725,0.8127992153167725,1.0,1.0,-0.7665722966194153,0.3009656369686126,0.4656066596508026,0.1772740185260772,0.0,0.0,0.115791231393814,24.70147132873535,25.0,-2.727134227752685,-4128.10205078125,57.781551361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,303.5457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.0906786248087883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043868437409401,0.1043910607695579,-4.215766693960177e-06,0.0,9.202727233059704e-05,0.0,0.0,4.033348560333252,0.0,0.0,0.0,0.2703642249107361,4.0,0.0,1.0
750240,293.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5629339218139648,0.050000000745058,0.0457266271114349,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5629339218139648,0.050000000745058,0.0481523387134075,293.11212158203125,297.1499938964844,293.1499938964844,0.0744344145059585,-1414.0087890625,304.14263916015625,0.7740358114242554,0.1280926316976547,0.0897189900279045,293.14532470703125,297.1499938964844,293.1499938964844,0.1633821576833725,-3575.561767578125,304.14898681640625,0.9584771394729614,0.2390234917402267,0.2267586886882782,293.2121276855469,297.1499938964844,293.1499938964844,0.009303880855441,-2948.204833984375,301.78790283203125,0.5629339218139648,0.050000000745058,0.2284139692783355,291.1178283691406,291.1499938964844,274.2515869140625,271.2047424316406,285.7744140625,293.2121887207031,291.1175537109375,1.0,0.1771194040775299,0.8127992153167725,0.8127992153167725,1.0,1.0,-0.7665722966194153,0.3009656369686126,0.4656066596508026,0.1772740185260772,0.0,0.0,0.115791231393814,24.70147132873535,25.0,-2.727134227752685,-4128.10205078125,57.781551361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,303.5457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.0906786248087883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043868437409401,0.1043910607695579,-4.215766693960177e-06,0.0,9.202727233059704e-05,0.0,0.0,4.033348560333252,0.0,0.0,0.0,0.2703642249107361,4.0,0.0,1.0
750300,293.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5631422996520996,0.050000000745058,0.0457253493368625,293.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5631422996520996,0.050000000745058,0.0481509938836097,293.1084899902344,297.1499938964844,293.1499938964844,0.0753518193960189,-1427.028564453125,304.142333984375,0.776677131652832,0.1292867064476013,0.0905415117740631,293.1449890136719,297.1499938964844,293.1499938964844,0.1635015606880188,-3577.6669921875,304.1489562988281,0.9589669108390808,0.2391541302204132,0.2268780916929245,293.211669921875,297.1499938964844,293.1499938964844,0.009289969690144,-2945.67236328125,301.7781677246094,0.5631422996520996,0.050000000745058,0.2284075766801834,291.11700439453125,291.1499938964844,274.2105407714844,271.1774597167969,285.758056640625,293.2117614746094,291.11676025390625,1.0,0.1771997511386871,0.812879741191864,0.812879741191864,1.0,1.0,-0.767691969871521,0.3014068901538849,0.4662850499153137,0.1776349991559982,0.0,0.0,0.1180781200528144,24.681245803833008,25.0,-2.392352342605591,-4146.720703125,57.91433334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969177246094,303.5733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0911026448011398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053105890750885,0.1053148061037063,-4.217140940454556e-06,0.0,9.245760156773032e-05,0.0,0.0,4.071029186248779,0.0,0.0,0.0,0.270506352186203,4.0,0.0,1.0
750360,293.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5633462071418762,0.050000000745058,0.0457241013646125,293.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.5633462071418762,0.050000000745058,0.0481496788561344,293.1049499511719,297.1499938964844,293.1499938964844,0.0762880593538284,-1440.3468017578125,304.1420288085937,0.7793660759925842,0.1305072009563446,0.0913835540413856,293.1446228027344,297.1499938964844,293.1499938964844,0.1636235862970352,-3579.815185546875,304.14892578125,0.959455907344818,0.2392897605895996,0.2270022928714752,293.2112121582031,297.1499938964844,293.1499938964844,0.0092761237174272,-2943.134521484375,301.7685241699219,0.5633462071418762,0.050000000745058,0.2284013479948043,291.11627197265625,291.1499938964844,274.16900634765625,271.1498107910156,285.74127197265625,293.2113037109375,291.1160583496094,1.0,0.1772847473621368,0.8129550814628601,0.8129550814628601,1.0,1.0,-0.768841028213501,0.301868587732315,0.4669724702835083,0.1779830902814865,0.0,0.0,0.1204008311033248,24.661766052246094,25.0,-2.065349817276001,-4165.90576171875,58.05253601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98394775390625,303.6012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.00390625,18000.0,0.0,0.0,0.0915522426366806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062592193484306,0.106263443827629,-4.218582944304217e-06,0.0,9.291388414567336e-05,0.0,0.0,4.109797954559326,0.0,0.0,0.0,0.2706531882286072,4.0,0.0,1.0
750420,293.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5637373924255371,0.050000000745058,0.0457217134535312,293.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5637373924255371,0.050000000745058,0.0481471642851829,293.0982360839844,297.1499938964844,293.1499938964844,0.0782087817788124,-1467.7615966796875,304.1414794921875,0.7848531603813171,0.1330167353153228,0.0931185930967331,293.1438903808594,297.1499938964844,293.1499938964844,0.1638757139444351,-3584.246337890625,304.1488647460937,0.9604253768920898,0.2395753562450409,0.2272646278142929,293.2103271484375,297.1499938964844,293.1499938964844,0.0092486385256052,-2938.049560546875,301.74951171875,0.5637373924255371,0.050000000745058,0.2283894121646881,291.1151428222656,291.1499938964844,274.0848693847656,271.0936889648437,285.70654296875,293.2104187011719,291.114990234375,1.0,0.1774680316448211,0.8131057620048523,0.8131057620048523,1.0,1.0,-0.7712180018424988,0.3028559684753418,0.4683620631694793,0.1786250919103622,0.0,0.0,0.1251304596662521,24.625221252441406,25.0,-1.483595609664917,-4205.87353515625,58.34420394897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,303.6578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.0925230011343956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082215681672096,0.1082257851958274,-4.221612016408471e-06,0.0,9.389908518642188e-05,0.0,0.0,4.190182209014893,0.0,0.0,0.0,0.2709583640098572,4.0,0.0,1.0
750480,293.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5637373924255371,0.050000000745058,0.0457217134535312,293.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5637373924255371,0.050000000745058,0.0481471642851829,293.0982360839844,297.1499938964844,293.1499938964844,0.0782087817788124,-1467.7615966796875,304.1414794921875,0.7848531603813171,0.1330167353153228,0.0931185930967331,293.1438903808594,297.1499938964844,293.1499938964844,0.1638757139444351,-3584.246337890625,304.1488647460937,0.9604253768920898,0.2395753562450409,0.2272646278142929,293.2103271484375,297.1499938964844,293.1499938964844,0.0092486385256052,-2938.049560546875,301.74951171875,0.5637373924255371,0.050000000745058,0.2283894121646881,291.1151428222656,291.1499938964844,274.0848693847656,271.0936889648437,285.70654296875,293.2104187011719,291.114990234375,1.0,0.1774680316448211,0.8131057620048523,0.8131057620048523,1.0,1.0,-0.7712180018424988,0.3028559684753418,0.4683620631694793,0.1786250919103622,0.0,0.0,0.1251304596662521,24.625221252441406,25.0,-1.483595609664917,-4205.87353515625,58.34420394897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,303.6578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.0925230011343956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082215681672096,0.1082257851958274,-4.221612016408471e-06,0.0,9.389908518642188e-05,0.0,0.0,4.190182209014893,0.0,0.0,0.0,0.2709583640098572,4.0,0.0,1.0
750540,293.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5641014575958252,0.050000000745058,0.0457194969058036,293.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5641014575958252,0.050000000745058,0.0481448322534561,293.09197998046875,297.1499938964844,293.1499938964844,0.0801796317100524,-1496.009521484375,304.1410522460937,0.7904282212257385,0.1355986595153808,0.0949081405997276,293.1431579589844,297.1499938964844,293.1499938964844,0.164138451218605,-3588.854736328125,304.1488037109375,0.9613744616508484,0.2398784607648849,0.2275440841913223,293.20947265625,297.1499938964844,293.1499938964844,0.0092214364558458,-2932.963134765625,301.73077392578125,0.5641014575958252,0.050000000745058,0.2283783555030822,291.1143493652344,291.1499938964844,274.0,271.0369567871094,285.6701965332031,293.2095642089844,291.1142578125,1.0,0.1776675432920456,0.8132563829421997,0.8132563829421997,1.0,1.0,-0.7736824154853821,0.3039297759532928,0.4697526693344116,0.1791701763868332,0.0,0.0,0.1299395561218261,24.5920524597168,25.0,-1.0076318979263306,-4247.83154296875,58.654075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347839355469,303.715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.322265625,18000.0,0.0,0.0,0.0935771614313125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102581918239593,0.1102624163031578,-4.224796612106729e-06,0.0,9.496892744209616e-05,0.0,0.0,4.273855686187744,0.0,0.0,0.0,0.2712765336036682,4.0,0.0,1.0
