time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750600,293.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5641014575958252,0.050000000745058,0.0457194969058036,293.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5641014575958252,0.050000000745058,0.0481448322534561,293.09197998046875,297.1499938964844,293.1499938964844,0.0801796317100524,-1496.009521484375,304.1410522460937,0.7904282212257385,0.1355986595153808,0.0949081405997276,293.1431579589844,297.1499938964844,293.1499938964844,0.164138451218605,-3588.854736328125,304.1488037109375,0.9613744616508484,0.2398784607648849,0.2275440841913223,293.20947265625,297.1499938964844,293.1499938964844,0.0092214364558458,-2932.963134765625,301.73077392578125,0.5641014575958252,0.050000000745058,0.2283783555030822,291.1143493652344,291.1499938964844,274.0,271.0369567871094,285.6701965332031,293.2095642089844,291.1142578125,1.0,0.1776675432920456,0.8132563829421997,0.8132563829421997,1.0,1.0,-0.7736824154853821,0.3039297759532928,0.4697526693344116,0.1791701763868332,0.0,0.0,0.1299395561218261,24.5920524597168,25.0,-1.0076318979263306,-4247.83154296875,58.654075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347839355469,303.715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.322265625,18000.0,0.0,0.0,0.0935771614313125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102581918239593,0.1102624163031578,-4.224796612106729e-06,0.0,9.496892744209616e-05,0.0,0.0,4.273855686187744,0.0,0.0,0.0,0.2712765336036682,4.0,0.0,1.0
750660,293.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.5644335150718689,0.050000000745058,0.0457174815237522,293.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.5644335150718689,0.050000000745058,0.0481427125632762,293.0862731933594,297.1499938964844,293.1499938964844,0.0821832790970802,-1524.8330078125,304.14068603515625,0.7960219979286194,0.1382287144660949,0.0967355445027351,293.1424255371094,297.1499938964844,293.1499938964844,0.164410725235939,-3593.622314453125,304.14874267578125,0.9622927904129028,0.2401967048645019,0.2278385311365127,293.2086486816406,297.1499938964844,293.1499938964844,0.009194478392601,-2927.875732421875,301.7123107910156,0.5644335150718689,0.050000000745058,0.2283682972192764,291.1138610839844,291.1499938964844,273.9151306152344,270.9801330566406,285.6324157714844,293.2087097167969,291.11383056640625,1.0,0.1778811514377594,0.8133951425552368,0.8133951425552368,1.0,1.0,-0.7762119770050049,0.3050877153873443,0.4711242616176605,0.1795930564403534,0.0,0.0,0.1347922384738922,24.56239318847656,25.0,-0.6011237502098083,-4291.595703125,58.97931671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,303.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.064453125,18000.0,0.0,0.0,0.094698816537857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123556867241859,0.112359918653965,-4.228110356052639e-06,0.0,9.61072655627504e-05,0.0,0.0,4.360288619995117,0.0,0.0,0.0,0.2716055512428283,4.0,0.0,1.0
750720,293.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.5644335150718689,0.050000000745058,0.0457174815237522,293.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.5644335150718689,0.050000000745058,0.0481427125632762,293.0862731933594,297.1499938964844,293.1499938964844,0.0821832790970802,-1524.8330078125,304.14068603515625,0.7960219979286194,0.1382287144660949,0.0967355445027351,293.1424255371094,297.1499938964844,293.1499938964844,0.164410725235939,-3593.622314453125,304.14874267578125,0.9622927904129028,0.2401967048645019,0.2278385311365127,293.2086486816406,297.1499938964844,293.1499938964844,0.009194478392601,-2927.875732421875,301.7123107910156,0.5644335150718689,0.050000000745058,0.2283682972192764,291.1138610839844,291.1499938964844,273.9151306152344,270.9801330566406,285.6324157714844,293.2087097167969,291.11383056640625,1.0,0.1778811514377594,0.8133951425552368,0.8133951425552368,1.0,1.0,-0.7762119770050049,0.3050877153873443,0.4711242616176605,0.1795930564403534,0.0,0.0,0.1347922384738922,24.56239318847656,25.0,-0.6011237502098083,-4291.595703125,58.97931671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,303.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.064453125,18000.0,0.0,0.0,0.094698816537857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123556867241859,0.112359918653965,-4.228110356052639e-06,0.0,9.61072655627504e-05,0.0,0.0,4.360288619995117,0.0,0.0,0.0,0.2716055512428283,4.0,0.0,1.0
750780,293.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5647289752960205,0.050000000745058,0.0457156971096992,293.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5647289752960205,0.050000000745058,0.0481408312916755,293.08111572265625,297.1499938964844,293.1499938964844,0.0842058733105659,-1554.0172119140625,304.1404113769531,0.8015760183334351,0.1408884823322296,0.0985872372984886,293.1417541503906,297.1499938964844,293.1499938964844,0.1646912544965744,-3598.526611328125,304.1487121582031,0.9631714224815368,0.2405281513929367,0.2281463295221328,293.2078857421875,297.1499938964844,293.1499938964844,0.0091677382588386,-2922.783447265625,301.69403076171875,0.5647289752960205,0.050000000745058,0.2283593714237213,291.1136474609375,291.1499938964844,273.8309936523437,270.9237976074219,285.5933532714844,293.2079467773437,291.1136474609375,1.0,0.1781075149774551,0.8135339021682739,0.8135339021682739,1.0,1.0,-0.7787885665893555,0.3063273727893829,0.4724611639976501,0.179878830909729,0.0,0.0,0.1396566331386566,24.536523818969727,25.0,-0.2249349355697631,-4336.99072265625,59.31785583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941345214844,303.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.85546875,18000.0,0.0,0.0,0.0958758518099784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145020350813865,0.1145062670111656,-4.231537332088919e-06,0.0,9.730180318001658e-05,0.0,0.0,4.449009895324707,0.0,0.0,0.0,0.2719436883926391,4.0,0.0,1.0
750840,293.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5647289752960205,0.050000000745058,0.0457156971096992,293.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5647289752960205,0.050000000745058,0.0481408312916755,293.08111572265625,297.1499938964844,293.1499938964844,0.0842058733105659,-1554.0172119140625,304.1404113769531,0.8015760183334351,0.1408884823322296,0.0985872372984886,293.1417541503906,297.1499938964844,293.1499938964844,0.1646912544965744,-3598.526611328125,304.1487121582031,0.9631714224815368,0.2405281513929367,0.2281463295221328,293.2078857421875,297.1499938964844,293.1499938964844,0.0091677382588386,-2922.783447265625,301.69403076171875,0.5647289752960205,0.050000000745058,0.2283593714237213,291.1136474609375,291.1499938964844,273.8309936523437,270.9237976074219,285.5933532714844,293.2079467773437,291.1136474609375,1.0,0.1781075149774551,0.8135339021682739,0.8135339021682739,1.0,1.0,-0.7787885665893555,0.3063273727893829,0.4724611639976501,0.179878830909729,0.0,0.0,0.1396566331386566,24.536523818969727,25.0,-0.2249349355697631,-4336.99072265625,59.31785583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941345214844,303.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.85546875,18000.0,0.0,0.0,0.0958758518099784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145020350813865,0.1145062670111656,-4.231537332088919e-06,0.0,9.730180318001658e-05,0.0,0.0,4.449009895324707,0.0,0.0,0.0,0.2719436883926391,4.0,0.0,1.0
750900,293.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5648614168167114,0.050000000745058,0.045714896172285,293.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5648614168167114,0.050000000745058,0.0481399893760681,293.07879638671875,297.1499938964844,293.1499938964844,0.0852195024490356,-1568.66943359375,304.14031982421875,0.8043191432952881,0.1422219425439834,0.0995174720883369,293.14141845703125,297.1499938964844,293.1499938964844,0.1648338884115219,-3601.016845703125,304.148681640625,0.963592767715454,0.2406979352235794,0.2283044904470443,293.20751953125,297.1499938964844,293.1499938964844,0.0091544147580862,-2920.228759765625,301.6849670410156,0.5648614168167114,0.050000000745058,0.2283553779125213,291.1136474609375,291.1499938964844,273.7894592285156,270.8959655761719,285.57342529296875,293.20758056640625,291.1136779785156,1.0,0.1782250106334686,0.8136032819747925,0.8136032819747925,1.0,1.0,-0.7800880074501038,0.3069756925106048,0.4731123149394989,0.1799672693014145,0.0,0.0,0.1420808583498001,24.52513313293457,25.0,-0.0380526706576347,-4360.2177734375,59.49137878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88580322265625,303.8597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.77734375,18000.0,0.0,0.0,0.0964809879660606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155885010957717,0.1155927404761314,-4.233287654642481e-06,0.0,9.791593765839934e-05,0.0,0.0,4.494029998779297,0.0,0.0,0.0,0.272115409374237,4.0,0.0,1.0
750960,293.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5649837255477905,0.050000000745058,0.0457141585648059,293.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5649837255477905,0.050000000745058,0.0481392107903957,293.0765991210937,297.1499938964844,293.1499938964844,0.0862313881516456,-1583.3104248046875,304.1402587890625,0.8070198893547058,0.1435531824827194,0.1004473567008972,293.1410827636719,297.1499938964844,293.1499938964844,0.1649774610996246,-3603.521484375,304.1486511230469,0.9640009999275208,0.2408695966005325,0.2284646481275558,293.2071533203125,297.1499938964844,293.1499938964844,0.0091411136090755,-2917.667236328125,301.6759033203125,0.5649837255477905,0.050000000745058,0.2283516973257064,291.1137084960937,291.1499938964844,273.7484130859375,270.8684997558594,285.5533142089844,293.20721435546875,291.1137390136719,1.0,0.1783447265625,0.8136657476425171,0.8136657476425171,1.0,1.0,-0.7813900113105774,0.3076402842998504,0.4737496972084045,0.1800183057785034,0.0,0.0,0.1444945037364959,24.51470947265625,25.0,0.1551256626844406,-4383.72900390625,59.666954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878173828125,303.88873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.0970937237143516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166814342141151,0.1166856661438942,-4.235056167090079e-06,0.0,9.853778465185314e-05,0.0,0.0,4.539389610290527,0.0,0.0,0.0,0.2722885608673095,4.0,0.0,1.0
751020,293.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.5651944875717163,0.050000000745058,0.0457128919661045,293.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.5651944875717163,0.050000000745058,0.0481378771364688,293.07275390625,297.1499938964844,293.1499938964844,0.0882400274276733,-1612.4022216796875,304.1401672363281,0.8121485710144043,0.1461954861879348,0.1022964417934417,293.1405029296875,297.1499938964844,293.1499938964844,0.165266066789627,-3608.548828125,304.14862060546875,0.9647724628448486,0.2412175685167312,0.2287901490926742,293.20654296875,297.1499938964844,293.1499938964844,0.0091145075857639,-2912.5068359375,301.6578674316406,0.5651944875717163,0.050000000745058,0.2283453643321991,291.11407470703125,291.1499938964844,273.6680603027344,270.8148193359375,285.5126647949219,293.2065734863281,291.1141662597656,1.0,0.1785904020071029,0.8137907981872559,0.8137907981872559,1.0,1.0,-0.7839890718460083,0.3090125024318695,0.4749765694141388,0.1800101399421692,0.0,0.0,0.1492634862661361,24.49723243713379,25.0,0.5682237148284912,-4431.40673828125,60.02310943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8653869628906,303.94647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.62109375,18000.0,0.0,0.0,0.098337173461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188752576708793,0.118879497051239,-4.238639576215064e-06,0.0,9.979973401641472e-05,0.0,0.0,4.630671977996826,0.0,0.0,0.0,0.2726373374462127,4.0,0.0,1.0
751080,293.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.5651944875717163,0.050000000745058,0.0457128919661045,293.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.5651944875717163,0.050000000745058,0.0481378771364688,293.07275390625,297.1499938964844,293.1499938964844,0.0882400274276733,-1612.4022216796875,304.1401672363281,0.8121485710144043,0.1461954861879348,0.1022964417934417,293.1405029296875,297.1499938964844,293.1499938964844,0.165266066789627,-3608.548828125,304.14862060546875,0.9647724628448486,0.2412175685167312,0.2287901490926742,293.20654296875,297.1499938964844,293.1499938964844,0.0091145075857639,-2912.5068359375,301.6578674316406,0.5651944875717163,0.050000000745058,0.2283453643321991,291.11407470703125,291.1499938964844,273.6680603027344,270.8148193359375,285.5126647949219,293.2065734863281,291.1141662597656,1.0,0.1785904020071029,0.8137907981872559,0.8137907981872559,1.0,1.0,-0.7839890718460083,0.3090125024318695,0.4749765694141388,0.1800101399421692,0.0,0.0,0.1492634862661361,24.49723243713379,25.0,0.5682237148284912,-4431.40673828125,60.02310943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8653869628906,303.94647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.62109375,18000.0,0.0,0.0,0.098337173461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188752576708793,0.118879497051239,-4.238639576215064e-06,0.0,9.979973401641472e-05,0.0,0.0,4.630671977996826,0.0,0.0,0.0,0.2726373374462127,4.0,0.0,1.0
751140,293.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5653601884841919,0.050000000745058,0.0457118935883045,293.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5653601884841919,0.050000000745058,0.0481368266046047,293.0696105957031,297.1499938964844,293.1499938964844,0.0902154818177223,-1641.0313720703125,304.14013671875,0.816944420337677,0.1487922370433807,0.104118175804615,293.13995361328125,297.1499938964844,293.1499938964844,0.1655543744564056,-3613.561279296875,304.1485900878906,0.9654810428619384,0.241569310426712,0.2291201502084732,293.2059936523437,297.1499938964844,293.1499938964844,0.0090878028422594,-2907.27734375,301.6398620605469,0.5653601884841919,0.050000000745058,0.2283403873443603,291.11474609375,291.1499938964844,273.5907287597656,270.7633056640625,285.47186279296875,293.2060241699219,291.1148681640625,1.0,0.1788422912359237,0.8139157891273499,0.8139157891273499,1.0,1.0,-0.786562979221344,0.3104294240474701,0.4761335551738739,0.1798618286848068,0.0,0.0,0.1539217978715896,24.48420524597168,25.0,1.0172914266586304,-4479.57177734375,60.38318634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8557434082031,304.00347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.61328125,18000.0,0.0,0.0,0.0995929688215255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210633590817451,0.1210676059126854,-4.242256636644015e-06,0.0,0.000101074205304,0.0,0.0,4.722027778625488,0.0,0.0,0.0,0.2729869484901428,4.0,0.0,1.0
751200,293.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5653601884841919,0.050000000745058,0.0457118935883045,293.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5653601884841919,0.050000000745058,0.0481368266046047,293.0696105957031,297.1499938964844,293.1499938964844,0.0902154818177223,-1641.0313720703125,304.14013671875,0.816944420337677,0.1487922370433807,0.104118175804615,293.13995361328125,297.1499938964844,293.1499938964844,0.1655543744564056,-3613.561279296875,304.1485900878906,0.9654810428619384,0.241569310426712,0.2291201502084732,293.2059936523437,297.1499938964844,293.1499938964844,0.0090878028422594,-2907.27734375,301.6398620605469,0.5653601884841919,0.050000000745058,0.2283403873443603,291.11474609375,291.1499938964844,273.5907287597656,270.7633056640625,285.47186279296875,293.2060241699219,291.1148681640625,1.0,0.1788422912359237,0.8139157891273499,0.8139157891273499,1.0,1.0,-0.786562979221344,0.3104294240474701,0.4761335551738739,0.1798618286848068,0.0,0.0,0.1539217978715896,24.48420524597168,25.0,1.0172914266586304,-4479.57177734375,60.38318634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8557434082031,304.00347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.61328125,18000.0,0.0,0.0,0.0995929688215255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210633590817451,0.1210676059126854,-4.242256636644015e-06,0.0,0.000101074205304,0.0,0.0,4.722027778625488,0.0,0.0,0.0,0.2729869484901428,4.0,0.0,1.0
751260,293.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5654799938201904,0.050000000745058,0.0457111746072769,293.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5654799938201904,0.050000000745058,0.0481360703706741,293.06719970703125,297.1499938964844,293.1499938964844,0.0921413823962211,-1668.9356689453125,304.1402282714844,0.8214418292045593,0.1513213366270065,0.1058963015675544,293.13946533203125,297.1499938964844,293.1499938964844,0.1658396422863006,-3618.510009765625,304.1485900878906,0.96612286567688,0.2419221401214599,0.2294521331787109,293.20556640625,297.1499938964844,293.1499938964844,0.009060894139111,-2901.955078125,301.6217956542969,0.5654799938201904,0.050000000745058,0.2283367812633514,291.1157531738281,291.1499938964844,273.5172119140625,270.71453857421875,285.4314270019531,293.2055969238281,291.115966796875,1.0,0.1790982782840728,0.8140283226966858,0.8140283226966858,1.0,1.0,-0.7890893220901489,0.3118729889392853,0.4772163033485412,0.1795858293771743,0.0,0.0,0.1584185659885406,24.475814819335938,25.0,1.4991098642349243,-4527.67138671875,60.74413299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,304.0593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.703125,18000.0,0.0,0.0,0.1008483171463012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232202053070068,0.1232244446873664,-4.245870968588861e-06,0.0,0.0001023482182063,0.0,0.0,4.812395095825195,0.0,0.0,0.0,0.2733334004878998,4.0,0.0,1.0
751320,293.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5654799938201904,0.050000000745058,0.0457111746072769,293.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5654799938201904,0.050000000745058,0.0481360703706741,293.06719970703125,297.1499938964844,293.1499938964844,0.0921413823962211,-1668.9356689453125,304.1402282714844,0.8214418292045593,0.1513213366270065,0.1058963015675544,293.13946533203125,297.1499938964844,293.1499938964844,0.1658396422863006,-3618.510009765625,304.1485900878906,0.96612286567688,0.2419221401214599,0.2294521331787109,293.20556640625,297.1499938964844,293.1499938964844,0.009060894139111,-2901.955078125,301.6217956542969,0.5654799938201904,0.050000000745058,0.2283367812633514,291.1157531738281,291.1499938964844,273.5172119140625,270.71453857421875,285.4314270019531,293.2055969238281,291.115966796875,1.0,0.1790982782840728,0.8140283226966858,0.8140283226966858,1.0,1.0,-0.7890893220901489,0.3118729889392853,0.4772163033485412,0.1795858293771743,0.0,0.0,0.1584185659885406,24.475814819335938,25.0,1.4991098642349243,-4527.67138671875,60.74413299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,304.0593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.703125,18000.0,0.0,0.0,0.1008483171463012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232202053070068,0.1232244446873664,-4.245870968588861e-06,0.0,0.0001023482182063,0.0,0.0,4.812395095825195,0.0,0.0,0.0,0.2733334004878998,4.0,0.0,1.0
751380,293.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5655558705329895,0.050000000745058,0.0457107201218605,293.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5655558705329895,0.050000000745058,0.0481355898082256,293.0655212402344,297.1499938964844,293.1499938964844,0.0940048545598983,-1695.9071044921875,304.140380859375,0.8256644606590271,0.1537637412548065,0.1076177880167961,293.1390686035156,297.1499938964844,293.1499938964844,0.1661192327737808,-3623.349365234375,304.1485900878906,0.9666974544525146,0.2422730177640915,0.2297833114862442,293.20526123046875,297.1499938964844,293.1499938964844,0.0090336622670292,-2896.515380859375,301.6036376953125,0.5655558705329895,0.050000000745058,0.2283345013856887,291.1171264648437,291.1499938964844,273.4481811523437,270.66912841796875,285.39190673828125,293.20526123046875,291.1174011230469,1.0,0.1793560534715652,0.8141409158706665,0.8141409158706665,1.0,1.0,-0.7915489077568054,0.3133259117603302,0.4782229661941528,0.1792017817497253,0.0,0.0,0.1627068072557449,24.471967697143555,25.0,1.9929754734039309,-4575.12109375,61.10295486450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84619140625,304.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.896484375,18000.0,0.0,0.0,0.1020900085568428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253196746110916,0.1253239214420318,-4.249437552061863e-06,0.0,0.0001036083776853,0.0,0.0,4.900668144226074,0.0,0.0,0.0,0.2736724317073822,4.0,0.0,1.0
751440,293.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5655558705329895,0.050000000745058,0.0457107201218605,293.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5655558705329895,0.050000000745058,0.0481355898082256,293.0655212402344,297.1499938964844,293.1499938964844,0.0940048545598983,-1695.9071044921875,304.140380859375,0.8256644606590271,0.1537637412548065,0.1076177880167961,293.1390686035156,297.1499938964844,293.1499938964844,0.1661192327737808,-3623.349365234375,304.1485900878906,0.9666974544525146,0.2422730177640915,0.2297833114862442,293.20526123046875,297.1499938964844,293.1499938964844,0.0090336622670292,-2896.515380859375,301.6036376953125,0.5655558705329895,0.050000000745058,0.2283345013856887,291.1171264648437,291.1499938964844,273.4481811523437,270.66912841796875,285.39190673828125,293.20526123046875,291.1174011230469,1.0,0.1793560534715652,0.8141409158706665,0.8141409158706665,1.0,1.0,-0.7915489077568054,0.3133259117603302,0.4782229661941528,0.1792017817497253,0.0,0.0,0.1627068072557449,24.471967697143555,25.0,1.9929754734039309,-4575.12109375,61.10295486450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84619140625,304.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.896484375,18000.0,0.0,0.0,0.1020900085568428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253196746110916,0.1253239214420318,-4.249437552061863e-06,0.0,0.0001036083776853,0.0,0.0,4.900668144226074,0.0,0.0,0.0,0.2736724317073822,4.0,0.0,1.0
751500,293.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.5655772089958191,0.050000000745058,0.0457105897367,293.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.5655772089958191,0.050000000745058,0.0481354519724845,293.06494140625,297.1499938964844,293.1499938964844,0.0949074998497963,-1708.95458984375,304.1404724121094,0.8276709914207458,0.1549441218376159,0.1084517315030098,293.1388854980469,297.1499938964844,293.1499938964844,0.1662559658288955,-3625.7119140625,304.1485900878906,0.9669582843780518,0.242446631193161,0.2299476265907287,293.20513916015625,297.1499938964844,293.1499938964844,0.0090198889374732,-2893.744140625,301.594482421875,0.5655772089958191,0.050000000745058,0.2283338606357574,291.1179504394531,291.1499938964844,273.4156188964844,270.6478576660156,285.3726806640625,293.2051696777344,291.1182556152344,1.0,0.1794849038124084,0.8141971826553345,0.8141971826553345,1.0,1.0,-0.79274582862854,0.31404909491539,0.4786967039108276,0.1789757013320922,0.0,0.0,0.1647561341524124,24.47182846069336,25.0,2.2420828342437744,-4598.396484375,61.280494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458557128906,304.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03515625,18000.0,0.0,0.0,0.1027015224099159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263385266065597,0.1263427734375,-4.251187874615425e-06,0.0,0.0001042289877659,0.0,0.0,4.9436211585998535,0.0,0.0,0.0,0.273837685585022,4.0,0.0,1.0
751560,293.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5655882954597473,0.050000000745058,0.0457105226814746,293.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5655882954597473,0.050000000745058,0.0481353811919689,293.0645751953125,297.1499938964844,293.1499938964844,0.0957894325256347,-1721.6888427734375,304.1405944824219,0.8296098113059998,0.1560957729816436,0.1092664524912834,293.13873291015625,297.1499938964844,293.1499938964844,0.1663902997970581,-3628.02978515625,304.14862060546875,0.9672018885612488,0.2426185756921768,0.2301106005907058,293.205078125,297.1499938964844,293.1499938964844,0.0090060057118535,-2890.937744140625,301.58526611328125,0.5655882954597473,0.050000000745058,0.2283335328102111,291.1188659667969,291.1499938964844,273.38446044921875,270.6276550292969,285.3539123535156,293.205078125,291.1191711425781,1.0,0.1796133816242218,0.8142469525337219,0.8142469525337219,1.0,1.0,-0.7939186096191406,0.3147668838500976,0.4791516959667206,0.1787305474281311,0.0,0.0,0.1667383760213852,24.472824096679688,25.0,2.4942212104797363,-4621.29150390625,61.45635223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,304.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19921875,18000.0,0.0,0.0,0.1033050715923309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127333864569664,0.1273381114006042,-4.252910002833232e-06,0.0,0.0001048415142577,0.0,0.0,4.985655307769775,0.0,0.0,0.0,0.2739995419979095,4.0,0.0,1.0
751620,293.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5655795335769653,0.050000000745058,0.0457105748355388,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5655795335769653,0.050000000745058,0.048135433346033,293.0643920898437,297.1499938964844,293.1499938964844,0.0974812135100364,-1746.0672607421875,304.14093017578125,0.8332719206809998,0.1583008170127868,0.1108288690447807,293.1384582519531,297.1499938964844,293.1499938964844,0.1666499078273773,-3632.49951171875,304.1486511230469,0.967635691165924,0.2429556101560592,0.230430781841278,293.2050476074219,297.1499938964844,293.1499938964844,0.0089778257533907,-2885.20166015625,301.566650390625,0.5655795335769653,0.050000000745058,0.2283337861299514,291.1209716796875,291.1499938964844,273.3268127441406,270.5906677246094,285.3180847167969,293.2050476074219,291.121337890625,1.0,0.1798678934574127,0.814346432685852,0.814346432685852,1.0,1.0,-0.7961783409118652,0.3161756098270416,0.4800027310848236,0.1781955510377884,0.0,0.0,0.1704616397619247,24.47832489013672,25.0,2.988589286804199,-4665.5029296875,61.80112457275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8497009277344,304.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.1044794023036956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129231721162796,0.1292359679937362,-4.256235115462914e-06,0.0,0.0001060333088389,0.0,0.0,5.066014289855957,0.0,0.0,0.0,0.2743095159530639,4.0,0.0,1.0
751680,293.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5655795335769653,0.050000000745058,0.0457105748355388,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5655795335769653,0.050000000745058,0.048135433346033,293.0643920898437,297.1499938964844,293.1499938964844,0.0974812135100364,-1746.0672607421875,304.14093017578125,0.8332719206809998,0.1583008170127868,0.1108288690447807,293.1384582519531,297.1499938964844,293.1499938964844,0.1666499078273773,-3632.49951171875,304.1486511230469,0.967635691165924,0.2429556101560592,0.230430781841278,293.2050476074219,297.1499938964844,293.1499938964844,0.0089778257533907,-2885.20166015625,301.566650390625,0.5655795335769653,0.050000000745058,0.2283337861299514,291.1209716796875,291.1499938964844,273.3268127441406,270.5906677246094,285.3180847167969,293.2050476074219,291.121337890625,1.0,0.1798678934574127,0.814346432685852,0.814346432685852,1.0,1.0,-0.7961783409118652,0.3161756098270416,0.4800027310848236,0.1781955510377884,0.0,0.0,0.1704616397619247,24.47832489013672,25.0,2.988589286804199,-4665.5029296875,61.80112457275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8497009277344,304.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.1044794023036956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129231721162796,0.1292359679937362,-4.256235115462914e-06,0.0,0.0001060333088389,0.0,0.0,5.066014289855957,0.0,0.0,0.0,0.2743095159530639,4.0,0.0,1.0
751740,293.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5655350089073181,0.050000000745058,0.0457108356058597,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5655350089073181,0.050000000745058,0.0481357127428054,293.0648803710937,297.1499938964844,293.1499938964844,0.0990742444992065,-1768.950927734375,304.14129638671875,0.8366571664810181,0.1603710502386093,0.1122991740703582,293.1383056640625,297.1499938964844,293.1499938964844,0.1668966561555862,-3636.73583984375,304.148681640625,0.9680045247077942,0.2432823926210403,0.230741947889328,293.20513916015625,297.1499938964844,293.1499938964844,0.0089490637183189,-2879.296875,301.5477294921875,0.5655350089073181,0.050000000745058,0.2283350974321365,291.1234130859375,291.1499938964844,273.27593994140625,270.55877685546875,285.2850036621094,293.20513916015625,291.1238098144531,1.0,0.180117666721344,0.8144459128379822,0.8144459128379822,1.0,1.0,-0.7983185052871704,0.3175369799137115,0.4807815551757812,0.1776228249073028,0.0,0.0,0.1738402247428894,24.488037109375,25.0,3.461076021194458,-4707.18408203125,62.13508987426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564147949219,304.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16015625,18000.0,0.0,0.0,0.1056005358695983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309879124164581,0.1309921741485595,-4.259363777237013e-06,0.0,0.0001071711158147,0.0,0.0,5.140629291534424,0.0,0.0,0.0,0.2745980620384216,4.0,0.0,1.0
751800,293.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5655350089073181,0.050000000745058,0.0457108356058597,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5655350089073181,0.050000000745058,0.0481357127428054,293.0648803710937,297.1499938964844,293.1499938964844,0.0990742444992065,-1768.950927734375,304.14129638671875,0.8366571664810181,0.1603710502386093,0.1122991740703582,293.1383056640625,297.1499938964844,293.1499938964844,0.1668966561555862,-3636.73583984375,304.148681640625,0.9680045247077942,0.2432823926210403,0.230741947889328,293.20513916015625,297.1499938964844,293.1499938964844,0.0089490637183189,-2879.296875,301.5477294921875,0.5655350089073181,0.050000000745058,0.2283350974321365,291.1234130859375,291.1499938964844,273.27593994140625,270.55877685546875,285.2850036621094,293.20513916015625,291.1238098144531,1.0,0.180117666721344,0.8144459128379822,0.8144459128379822,1.0,1.0,-0.7983185052871704,0.3175369799137115,0.4807815551757812,0.1776228249073028,0.0,0.0,0.1738402247428894,24.488037109375,25.0,3.461076021194458,-4707.18408203125,62.13508987426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564147949219,304.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16015625,18000.0,0.0,0.0,0.1056005358695983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309879124164581,0.1309921741485595,-4.259363777237013e-06,0.0,0.0001071711158147,0.0,0.0,5.140629291534424,0.0,0.0,0.0,0.2745980620384216,4.0,0.0,1.0
751860,293.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5654593110084534,0.050000000745058,0.0457112863659858,293.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5654593110084534,0.050000000745058,0.0481361858546733,293.0660095214844,297.1499938964844,293.1499938964844,0.1005609408020973,-1790.2291259765625,304.1417236328125,0.8397625684738159,0.162296250462532,0.1136703416705131,293.1382141113281,297.1499938964844,293.1499938964844,0.1671290546655655,-3640.713134765625,304.14874267578125,0.9683127999305724,0.2435969710350036,0.2310423105955124,293.20538330078125,297.1499938964844,293.1499938964844,0.0089196823537349,-2873.216064453125,301.5284423828125,0.5654593110084534,0.050000000745058,0.2283373475074768,291.12615966796875,291.1499938964844,273.23260498046875,270.5325622558594,285.2552490234375,293.2053527832031,291.1266174316406,1.0,0.1803608685731887,0.8145372867584229,0.8145372867584229,1.0,1.0,-0.8003283739089966,0.3188346624374389,0.4814936816692352,0.1770365685224533,0.0,0.0,0.176834374666214,24.50164222717285,25.0,3.915879726409912,-4745.73779296875,62.45602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866455078125,304.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1066551581025123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325755715370178,0.1325798332691192,-4.262245965946931e-06,0.0,0.0001082414310076,0.0,0.0,5.208310604095459,0.0,0.0,0.0,0.2748605608940124,4.0,0.0,1.0
751920,293.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5654593110084534,0.050000000745058,0.0457112863659858,293.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5654593110084534,0.050000000745058,0.0481361858546733,293.0660095214844,297.1499938964844,293.1499938964844,0.1005609408020973,-1790.2291259765625,304.1417236328125,0.8397625684738159,0.162296250462532,0.1136703416705131,293.1382141113281,297.1499938964844,293.1499938964844,0.1671290546655655,-3640.713134765625,304.14874267578125,0.9683127999305724,0.2435969710350036,0.2310423105955124,293.20538330078125,297.1499938964844,293.1499938964844,0.0089196823537349,-2873.216064453125,301.5284423828125,0.5654593110084534,0.050000000745058,0.2283373475074768,291.12615966796875,291.1499938964844,273.23260498046875,270.5325622558594,285.2552490234375,293.2053527832031,291.1266174316406,1.0,0.1803608685731887,0.8145372867584229,0.8145372867584229,1.0,1.0,-0.8003283739089966,0.3188346624374389,0.4814936816692352,0.1770365685224533,0.0,0.0,0.176834374666214,24.50164222717285,25.0,3.915879726409912,-4745.73779296875,62.45602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866455078125,304.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1066551581025123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325755715370178,0.1325798332691192,-4.262245965946931e-06,0.0,0.0001082414310076,0.0,0.0,5.208310604095459,0.0,0.0,0.0,0.2748605608940124,4.0,0.0,1.0
751980,293.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5653557777404785,0.050000000745058,0.0457119047641754,293.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5653557777404785,0.050000000745058,0.0481368377804756,293.0677795410156,297.1499938964844,293.1499938964844,0.1019313409924507,-1809.767333984375,304.1421813964844,0.842576265335083,0.1640651971101761,0.1149335801601409,293.1382141113281,297.1499938964844,293.1499938964844,0.1673454046249389,-3644.4033203125,304.1488037109375,0.9685624837875366,0.2438968122005462,0.2313294857740402,293.2057800292969,297.1499938964844,293.1499938964844,0.0088896704837679,-2866.958740234375,301.5087585449219,0.5653557777404785,0.050000000745058,0.2283404320478439,291.1292419433594,291.1499938964844,273.1976013183594,270.5126342773437,285.2294006347656,293.20574951171875,291.1297302246094,1.0,0.1805955469608307,0.8146286606788635,0.8146286606788635,1.0,1.0,-0.8021942377090454,0.3200533092021942,0.4821409285068512,0.1764588952064514,0.0,0.0,0.1793976426124572,24.518930435180664,25.0,4.302305698394775,-4780.4921875,62.76139831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799743652344,304.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.1076273694634437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339626908302307,0.1339669525623321,-4.264821654942352e-06,0.0,0.0001092280945158,0.0,0.0,5.267640113830566,0.0,0.0,0.0,0.2750914096832275,4.0,0.0,1.0
752040,293.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5653557777404785,0.050000000745058,0.0457119047641754,293.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5653557777404785,0.050000000745058,0.0481368377804756,293.0677795410156,297.1499938964844,293.1499938964844,0.1019313409924507,-1809.767333984375,304.1421813964844,0.842576265335083,0.1640651971101761,0.1149335801601409,293.1382141113281,297.1499938964844,293.1499938964844,0.1673454046249389,-3644.4033203125,304.1488037109375,0.9685624837875366,0.2438968122005462,0.2313294857740402,293.2057800292969,297.1499938964844,293.1499938964844,0.0088896704837679,-2866.958740234375,301.5087585449219,0.5653557777404785,0.050000000745058,0.2283404320478439,291.1292419433594,291.1499938964844,273.1976013183594,270.5126342773437,285.2294006347656,293.20574951171875,291.1297302246094,1.0,0.1805955469608307,0.8146286606788635,0.8146286606788635,1.0,1.0,-0.8021942377090454,0.3200533092021942,0.4821409285068512,0.1764588952064514,0.0,0.0,0.1793976426124572,24.518930435180664,25.0,4.302305698394775,-4780.4921875,62.76139831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799743652344,304.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.1076273694634437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339626908302307,0.1339669525623321,-4.264821654942352e-06,0.0,0.0001092280945158,0.0,0.0,5.267640113830566,0.0,0.0,0.0,0.2750914096832275,4.0,0.0,1.0
752100,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5652948617935181,0.050000000745058,0.0457122698426246,293.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5652948617935181,0.050000000745058,0.0481372214853763,293.06890869140625,297.1499938964844,293.1499938964844,0.1025702357292175,-1818.8505859375,304.1424560546875,0.8438707590103149,0.1648876070976257,0.1155224815011024,293.13824462890625,297.1499938964844,293.1499938964844,0.1674471050500869,-3646.1328125,304.1488342285156,0.9686661958694458,0.2440404146909713,0.2314673811197281,293.2060241699219,297.1499938964844,293.1499938964844,0.0088744312524795,-2863.765625,301.498779296875,0.5652948617935181,0.050000000745058,0.2283422499895095,291.130859375,291.1499938964844,273.1834411621094,270.50518798828125,285.2181396484375,293.2059631347656,291.13134765625,1.0,0.180709108710289,0.8146743774414062,0.8146743774414062,1.0,1.0,-0.803069531917572,0.3206285238265991,0.4824410378932953,0.1761795580387115,0.0,0.0,0.1805055439472198,24.52886199951172,25.0,4.470980644226074,-4796.2587890625,62.907508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880615234375,304.3672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.005859375,18000.0,0.0,0.0,0.1080773174762725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345724165439605,0.134576678276062,-4.265976258466253e-06,0.0,0.0001096847408916,0.0,0.0,5.293785572052002,0.0,0.0,0.0,0.275193452835083,4.0,0.0,1.0
752160,293.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5652286410331726,0.050000000745058,0.0457126647233963,293.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5652286410331726,0.050000000745058,0.0481376387178897,293.0701599121094,297.1499938964844,293.1499938964844,0.1031786724925041,-1827.4849853515625,304.1427001953125,0.8450927734375,0.1656690835952758,0.1160833612084388,293.1382751464844,297.1499938964844,293.1499938964844,0.1675445437431335,-3647.786865234375,304.1488647460937,0.968756914138794,0.2441797256469726,0.2316013574600219,293.2062683105469,297.1499938964844,293.1499938964844,0.0088590523228049,-2860.53369140625,301.4887084960937,0.5652286410331726,0.050000000745058,0.2283442169427871,291.13250732421875,291.1499938964844,273.1716613769531,270.4995422363281,285.2080078125,293.20623779296875,291.133056640625,1.0,0.1808200180530548,0.8147179484367371,0.8147179484367371,1.0,1.0,-0.8039067983627319,0.3211797177791595,0.4827270805835724,0.1759097278118133,0.0,0.0,0.1814996749162674,24.539575576782227,25.0,4.627575874328613,-4810.921875,63.04914855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89703369140625,304.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.447265625,18000.0,0.0,0.0,0.1085021719336509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351259797811508,0.1351302415132522,-4.2670399125199765e-06,0.0,0.0001101159068639,0.0,0.0,5.317562103271484,0.0,0.0,0.0,0.2752864360809326,4.0,0.0,1.0
752220,293.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5650807619094849,0.050000000745058,0.045713547617197,293.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5650807619094849,0.050000000745058,0.0481385700404644,293.0730895996094,297.1499938964844,293.1499938964844,0.1042966768145561,-1843.3076171875,304.1432800292969,0.8473054766654968,0.1670994758605957,0.117114782333374,293.1384582519531,297.1499938964844,293.1499938964844,0.1677254140377044,-3650.846435546875,304.1489562988281,0.9688984155654908,0.2444442957639694,0.231856495141983,293.2068786621094,297.1499938964844,293.1499938964844,0.0088278735056519,-2853.9501953125,301.4682312011719,0.5650807619094849,0.050000000745058,0.2283486425876617,291.13604736328125,291.1499938964844,273.1555480957031,270.4939270019531,285.1915283203125,293.2068176269531,291.1365966796875,1.0,0.1810330003499984,0.8148050904273987,0.8148050904273987,1.0,1.0,-0.8054583072662354,0.3222030997276306,0.4832552075386047,0.1754057258367538,0.0,0.0,0.1831259131431579,24.56338882446289,25.0,4.950842380523682,-4836.65380859375,63.31763458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.39453125,18000.0,0.0,0.0,0.1092688590288162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360520869493484,0.136056363582611,-4.268871180101996e-06,0.0,0.0001108940050471,0.0,0.0,5.357447624206543,0.0,0.0,0.0,0.2754431664943695,4.0,0.0,1.0
752280,293.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5650807619094849,0.050000000745058,0.045713547617197,293.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5650807619094849,0.050000000745058,0.0481385700404644,293.0730895996094,297.1499938964844,293.1499938964844,0.1042966768145561,-1843.3076171875,304.1432800292969,0.8473054766654968,0.1670994758605957,0.117114782333374,293.1384582519531,297.1499938964844,293.1499938964844,0.1677254140377044,-3650.846435546875,304.1489562988281,0.9688984155654908,0.2444442957639694,0.231856495141983,293.2068786621094,297.1499938964844,293.1499938964844,0.0088278735056519,-2853.9501953125,301.4682312011719,0.5650807619094849,0.050000000745058,0.2283486425876617,291.13604736328125,291.1499938964844,273.1555480957031,270.4939270019531,285.1915283203125,293.2068176269531,291.1365966796875,1.0,0.1810330003499984,0.8148050904273987,0.8148050904273987,1.0,1.0,-0.8054583072662354,0.3222030997276306,0.4832552075386047,0.1754057258367538,0.0,0.0,0.1831259131431579,24.56338882446289,25.0,4.950842380523682,-4836.65380859375,63.31763458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,304.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.39453125,18000.0,0.0,0.0,0.1092688590288162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360520869493484,0.136056363582611,-4.268871180101996e-06,0.0,0.0001108940050471,0.0,0.0,5.357447624206543,0.0,0.0,0.0,0.2754431664943695,4.0,0.0,1.0
752340,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5649121999740601,0.050000000745058,0.0457145571708679,293.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5649121999740601,0.050000000745058,0.0481396317481994,293.0765686035156,297.1499938964844,293.1499938964844,0.105270929634571,-1857.0426025390625,304.1438903808594,0.8491870164871216,0.168338730931282,0.1180155649781227,293.138671875,297.1499938964844,293.1499938964844,0.1678860634565353,-3653.548095703125,304.1490173339844,0.9689846634864808,0.2446883767843246,0.2320928871631622,293.2075500488281,297.1499938964844,293.1499938964844,0.0087961591780185,-2847.21044921875,301.4473876953125,0.5649121999740601,0.050000000745058,0.2283536791801452,291.1397705078125,291.1499938964844,273.1499938964844,270.4963684082031,285.1804504394531,293.2074890136719,291.140380859375,1.0,0.1812327802181244,0.8148922324180603,0.8148922324180603,1.0,1.0,-0.8068315982818604,0.3231104016304016,0.4837211966514587,0.1749577224254608,0.0,0.0,0.1842374205589294,24.590463638305664,25.0,5.254730224609375,-4857.1044921875,63.56416702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,304.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.435546875,18000.0,0.0,0.0,0.1099128872156143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367154717445373,0.1367197334766388,-4.270267709216569e-06,0.0,0.0001115476043196,0.0,0.0,5.386157989501953,0.0,0.0,0.0,0.2755571007728576,4.0,0.0,1.0
