time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752400,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5649121999740601,0.050000000745058,0.0457145571708679,293.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5649121999740601,0.050000000745058,0.0481396317481994,293.0765686035156,297.1499938964844,293.1499938964844,0.105270929634571,-1857.0426025390625,304.1438903808594,0.8491870164871216,0.168338730931282,0.1180155649781227,293.138671875,297.1499938964844,293.1499938964844,0.1678860634565353,-3653.548095703125,304.1490173339844,0.9689846634864808,0.2446883767843246,0.2320928871631622,293.2075500488281,297.1499938964844,293.1499938964844,0.0087961591780185,-2847.21044921875,301.4473876953125,0.5649121999740601,0.050000000745058,0.2283536791801452,291.1397705078125,291.1499938964844,273.1499938964844,270.4963684082031,285.1804504394531,293.2074890136719,291.140380859375,1.0,0.1812327802181244,0.8148922324180603,0.8148922324180603,1.0,1.0,-0.8068315982818604,0.3231104016304016,0.4837211966514587,0.1749577224254608,0.0,0.0,0.1842374205589294,24.590463638305664,25.0,5.254730224609375,-4857.1044921875,63.56416702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,304.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.435546875,18000.0,0.0,0.0,0.1099128872156143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367154717445373,0.1367197334766388,-4.270267709216569e-06,0.0,0.0001115476043196,0.0,0.0,5.386157989501953,0.0,0.0,0.0,0.2755571007728576,4.0,0.0,1.0
752460,293.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5647543668746948,0.050000000745058,0.0457155033946037,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5647543668746948,0.050000000745058,0.0481406264007091,293.0802917480469,297.1499938964844,293.1499938964844,0.1061249002814292,-1869.04638671875,304.1445007324219,0.8508235812187195,0.1694428622722625,0.1188062503933906,293.1385803222656,297.1499938964844,293.1499938964844,0.168072372674942,-3656.714111328125,304.1490478515625,0.9691264033317566,0.2449977397918701,0.2323591560125351,293.2077941894531,297.1499938964844,293.1499938964844,0.0087664732709527,-2840.860107421875,301.4275207519531,0.5647543668746948,0.050000000745058,0.2283584177494049,291.1434936523437,291.1499938964844,273.1499938964844,270.5028991699219,285.1724853515625,293.2077941894531,291.1440124511719,1.0,0.1814196109771728,0.8149784207344055,0.8149784207344055,1.0,1.0,-0.8081080317497253,0.3239473402500152,0.4841606914997101,0.1745577007532119,0.0,0.0,0.184844821691513,24.61616516113281,25.0,4.868918418884277,-4872.67529296875,63.79462814331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96844482421875,304.4750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.494140625,18000.0,0.0,0.0,0.1104220896959304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371065527200698,0.1371108293533325,-4.271193120075623e-06,0.0,0.0001120643864851,0.0,0.0,5.403224945068359,0.0,0.0,0.0,0.2756263315677643,4.0,0.0,1.0
752520,293.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5647543668746948,0.050000000745058,0.0457155033946037,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5647543668746948,0.050000000745058,0.0481406264007091,293.0802917480469,297.1499938964844,293.1499938964844,0.1061249002814292,-1869.04638671875,304.1445007324219,0.8508235812187195,0.1694428622722625,0.1188062503933906,293.1385803222656,297.1499938964844,293.1499938964844,0.168072372674942,-3656.714111328125,304.1490478515625,0.9691264033317566,0.2449977397918701,0.2323591560125351,293.2077941894531,297.1499938964844,293.1499938964844,0.0087664732709527,-2840.860107421875,301.4275207519531,0.5647543668746948,0.050000000745058,0.2283584177494049,291.1434936523437,291.1499938964844,273.1499938964844,270.5028991699219,285.1724853515625,293.2077941894531,291.1440124511719,1.0,0.1814196109771728,0.8149784207344055,0.8149784207344055,1.0,1.0,-0.8081080317497253,0.3239473402500152,0.4841606914997101,0.1745577007532119,0.0,0.0,0.184844821691513,24.61616516113281,25.0,4.868918418884277,-4872.67529296875,63.79462814331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96844482421875,304.4750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.494140625,18000.0,0.0,0.0,0.1104220896959304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371065527200698,0.1371108293533325,-4.271193120075623e-06,0.0,0.0001120643864851,0.0,0.0,5.403224945068359,0.0,0.0,0.0,0.2756263315677643,4.0,0.0,1.0
752580,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5646283030509949,0.050000000745058,0.0457162633538246,293.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5646283030509949,0.050000000745058,0.048141423612833,293.0844421386719,297.1499938964844,293.1499938964844,0.106877401471138,-1879.611328125,304.14508056640625,0.8522563576698303,0.1703715920448303,0.1194930374622345,293.13800048828125,297.1499938964844,293.1499938964844,0.1683621555566787,-3661.7373046875,304.1488647460937,0.969442903995514,0.2453991174697876,0.2327213585376739,293.2073059082031,297.1499938964844,293.1499938964844,0.0087402118369936,-2835.32568359375,301.4093322753906,0.5646283030509949,0.050000000745058,0.2283621877431869,291.1459045410156,291.1499938964844,273.1499938964844,270.50927734375,285.1643981933594,293.2073669433594,291.1461486816406,1.0,0.1815964579582214,0.8150646090507507,0.8150646090507507,1.0,1.0,-0.8093733191490173,0.324768602848053,0.4846047163009643,0.1741814762353897,0.0,0.0,0.1852085888385772,24.637189865112305,25.0,3.020313739776612,-4885.5810546875,64.01750183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980773925781,304.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.110791690647602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373217403888702,0.1373260170221328,-4.271711986802984e-06,0.0,0.000112439483928,0.0,0.0,5.412631988525391,0.0,0.0,0.0,0.2756650745868683,4.0,0.0,1.0
752640,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5646283030509949,0.050000000745058,0.0457162633538246,293.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5646283030509949,0.050000000745058,0.048141423612833,293.0844421386719,297.1499938964844,293.1499938964844,0.106877401471138,-1879.611328125,304.14508056640625,0.8522563576698303,0.1703715920448303,0.1194930374622345,293.13800048828125,297.1499938964844,293.1499938964844,0.1683621555566787,-3661.7373046875,304.1488647460937,0.969442903995514,0.2453991174697876,0.2327213585376739,293.2073059082031,297.1499938964844,293.1499938964844,0.0087402118369936,-2835.32568359375,301.4093322753906,0.5646283030509949,0.050000000745058,0.2283621877431869,291.1459045410156,291.1499938964844,273.1499938964844,270.50927734375,285.1643981933594,293.2073669433594,291.1461486816406,1.0,0.1815964579582214,0.8150646090507507,0.8150646090507507,1.0,1.0,-0.8093733191490173,0.324768602848053,0.4846047163009643,0.1741814762353897,0.0,0.0,0.1852085888385772,24.637189865112305,25.0,3.020313739776612,-4885.5810546875,64.01750183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980773925781,304.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.110791690647602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373217403888702,0.1373260170221328,-4.271711986802984e-06,0.0,0.000112439483928,0.0,0.0,5.412631988525391,0.0,0.0,0.0,0.2756650745868683,4.0,0.0,1.0
752700,293.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5645583271980286,0.050000000745058,0.0457166843116283,293.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5645583271980286,0.050000000745058,0.0481418669223785,293.0867919921875,297.1499938964844,293.1499938964844,0.1071909368038177,-1884.0032958984373,304.1454162597656,0.8528200387954712,0.1707395911216735,0.1197743043303489,293.1376647949219,297.1499938964844,293.1499938964844,0.1685335338115692,-3664.72265625,304.1487731933594,0.969618558883667,0.2456172406673431,0.2329228520393371,293.20684814453125,297.1499938964844,293.1499938964844,0.0087282573804259,-2832.849853515625,301.4007263183594,0.5645583271980286,0.050000000745058,0.2283642888069152,291.1465148925781,291.1499938964844,273.1499938964844,270.51239013671875,285.1603698730469,293.2069091796875,291.14666748046875,1.0,0.1816807687282562,0.8151077032089233,0.8151077032089233,1.0,1.0,-0.8099562525749207,0.3251554369926452,0.4848008155822754,0.1739879548549652,0.0,0.0,0.1853769421577453,24.648408889770508,25.0,2.1170573234558105,-4891.7197265625,64.12246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133361816406,304.5062255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.1109264716506004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137412741780281,0.1374170184135437,-4.271895249985391e-06,0.0,0.0001125762646552,0.0,0.0,5.416566848754883,0.0,0.0,0.0,0.2756807208061218,4.0,0.0,1.0
752760,293.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.56447833776474,0.050000000745058,0.0457171648740768,293.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.56447833776474,0.050000000745058,0.0481423772871494,293.08935546875,297.1499938964844,293.1499938964844,0.1074526235461235,-1887.6578369140625,304.145751953125,0.8532574772834778,0.1710344851016998,0.1200063899159431,293.1373291015625,297.1499938964844,293.1499938964844,0.1687157899141311,-3667.89990234375,304.1486511230469,0.9697908759117126,0.2458428889513015,0.2331326454877853,293.206298828125,297.1499938964844,293.1499938964844,0.0087169473990798,-2830.5244140625,301.3924560546875,0.56447833776474,0.050000000745058,0.2283667027950287,291.1469116210937,291.1499938964844,273.1499938964844,270.51544189453125,285.1562805175781,293.2063903808594,291.1470031738281,1.0,0.1817618757486343,0.81514972448349,0.81514972448349,1.0,1.0,-0.8104906678199768,0.3255210220813751,0.4849696457386017,0.173784077167511,0.0,0.0,0.1855440139770507,24.660743713378903,25.0,1.4090735912322998,-4897.7275390625,64.22162628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,304.5165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.1110306829214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375023573637008,0.1375066339969635,-4.272062142263167e-06,0.0,0.000112682027975,0.0,0.0,5.420424938201904,0.0,0.0,0.0,0.2756958305835724,4.0,0.0,1.0
752820,293.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5642821788787842,0.050000000745058,0.0457183457911014,293.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5642821788787842,0.050000000745058,0.0481436215341091,293.0951538085937,297.1499938964844,293.1499938964844,0.1078080981969833,-1892.581787109375,304.1465759277344,0.8537271618843079,0.1713929623365402,0.1203146055340766,293.1365966796875,297.1499938964844,293.1499938964844,0.1691021472215652,-3674.63330078125,304.1484680175781,0.9701071977615356,0.246310293674469,0.2335696667432785,293.2049255371094,297.1499938964844,293.1499938964844,0.0086958883330225,-2826.219970703125,301.3767395019531,0.5642821788787842,0.050000000745058,0.2283726036548614,291.14727783203125,291.1499938964844,273.1499938964844,270.5214538574219,285.1480712890625,293.205078125,291.1473083496094,1.0,0.1819134801626205,0.8152338266372681,0.8152338266372681,1.0,1.0,-0.8113950490951538,0.3261852562427521,0.4852097630500793,0.173329472541809,0.0,0.0,0.1858788281679153,24.689313888549805,25.0,0.5048168897628784,-4909.2294921875,64.40030670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,304.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.111161820590496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376809328794479,0.1376852095127105,-4.272381374903489e-06,0.0,0.0001128151125158,0.0,0.0,5.428097724914551,0.0,0.0,0.0,0.2757255434989929,4.0,0.0,1.0
752880,293.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5642821788787842,0.050000000745058,0.0457183457911014,293.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5642821788787842,0.050000000745058,0.0481436215341091,293.0951538085937,297.1499938964844,293.1499938964844,0.1078080981969833,-1892.581787109375,304.1465759277344,0.8537271618843079,0.1713929623365402,0.1203146055340766,293.1365966796875,297.1499938964844,293.1499938964844,0.1691021472215652,-3674.63330078125,304.1484680175781,0.9701071977615356,0.246310293674469,0.2335696667432785,293.2049255371094,297.1499938964844,293.1499938964844,0.0086958883330225,-2826.219970703125,301.3767395019531,0.5642821788787842,0.050000000745058,0.2283726036548614,291.14727783203125,291.1499938964844,273.1499938964844,270.5214538574219,285.1480712890625,293.205078125,291.1473083496094,1.0,0.1819134801626205,0.8152338266372681,0.8152338266372681,1.0,1.0,-0.8113950490951538,0.3261852562427521,0.4852097630500793,0.173329472541809,0.0,0.0,0.1858788281679153,24.689313888549805,25.0,0.5048168897628784,-4909.2294921875,64.40030670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,304.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.111161820590496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376809328794479,0.1376852095127105,-4.272381374903489e-06,0.0,0.0001128151125158,0.0,0.0,5.428097724914551,0.0,0.0,0.0,0.2757255434989929,4.0,0.0,1.0
752940,293.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5640294551849365,0.050000000745058,0.0457198768854141,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5640294551849365,0.050000000745058,0.048145230859518,293.1019287109375,297.1499938964844,293.1499938964844,0.1079099252820015,-1893.9072265625,304.1475524902344,0.853590726852417,0.1714099943637848,0.120390385389328,293.1358947753906,297.1499938964844,293.1499938964844,0.1695092767477035,-3681.720458984375,304.1482849121094,0.9703662395477296,0.2467943578958511,0.2340241968631744,293.2033386230469,297.1499938964844,293.1499938964844,0.0086766304448246,-2822.2998046875,301.36212158203125,0.5640294551849365,0.050000000745058,0.2283802479505539,291.1473693847656,291.1499938964844,273.1499938964844,270.5273132324219,285.1395874023437,293.2034912109375,291.1473999023437,1.0,0.1820482313632965,0.8153179287910461,0.8153179287910461,1.0,1.0,-0.8120443820953369,0.3267524838447571,0.4852919280529022,0.172785609960556,0.0,0.0,0.1862191557884216,24.723752975463867,25.0,0.1092772856354713,-4919.8466796875,64.54804992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.084716796875,304.55615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.1112068518996238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378620564937591,0.1378663331270218,-4.272697879059706e-06,0.0,0.0001128608200815,0.0,0.0,5.435873031616211,0.0,0.0,0.0,0.2757555544376373,4.0,0.0,1.0
753000,293.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5640294551849365,0.050000000745058,0.0457198768854141,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5640294551849365,0.050000000745058,0.048145230859518,293.1019287109375,297.1499938964844,293.1499938964844,0.1079099252820015,-1893.9072265625,304.1475524902344,0.853590726852417,0.1714099943637848,0.120390385389328,293.1358947753906,297.1499938964844,293.1499938964844,0.1695092767477035,-3681.720458984375,304.1482849121094,0.9703662395477296,0.2467943578958511,0.2340241968631744,293.2033386230469,297.1499938964844,293.1499938964844,0.0086766304448246,-2822.2998046875,301.36212158203125,0.5640294551849365,0.050000000745058,0.2283802479505539,291.1473693847656,291.1499938964844,273.1499938964844,270.5273132324219,285.1395874023437,293.2034912109375,291.1473999023437,1.0,0.1820482313632965,0.8153179287910461,0.8153179287910461,1.0,1.0,-0.8120443820953369,0.3267524838447571,0.4852919280529022,0.172785609960556,0.0,0.0,0.1862191557884216,24.723752975463867,25.0,0.1092772856354713,-4919.8466796875,64.54804992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.084716796875,304.55615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.1112068518996238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378620564937591,0.1378663331270218,-4.272697879059706e-06,0.0,0.0001128608200815,0.0,0.0,5.435873031616211,0.0,0.0,0.0,0.2757555544376373,4.0,0.0,1.0
753060,293.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5637152194976807,0.050000000745058,0.0457217805087566,293.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5637152194976807,0.050000000745058,0.0481472387909889,293.10968017578125,297.1499938964844,293.1499938964844,0.1077324822545051,-1891.273681640625,304.1486511230469,0.8527954816818237,0.1710567027330398,0.1202126517891883,293.1351928710937,297.1499938964844,293.1499938964844,0.1699304431676864,-3689.040771484375,304.1481628417969,0.9705553650856018,0.2472910434007644,0.2344918698072433,293.2015991210937,297.1499938964844,293.1499938964844,0.0086589427664875,-2818.70068359375,301.3485107421875,0.5637152194976807,0.050000000745058,0.2283897697925567,291.1474304199219,291.1499938964844,273.1499938964844,270.532958984375,285.13067626953125,293.2017517089844,291.1474304199219,1.0,0.1821631044149398,0.8154022693634033,0.8154022693634033,1.0,1.0,-0.8124085068702698,0.3272182643413543,0.485190212726593,0.1721245646476745,0.0,0.0,0.1865609288215637,24.764204025268555,25.0,0.0020596645772457,-4929.3515625,64.66022491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076965332031,304.57373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.1111893579363823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380450874567031,0.1380493640899658,-4.273018930689432e-06,0.0,0.000112843059469,0.0,0.0,5.4437336921691895,0.0,0.0,0.0,0.2757858633995056,4.0,0.0,1.0
753120,293.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5637152194976807,0.050000000745058,0.0457217805087566,293.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5637152194976807,0.050000000745058,0.0481472387909889,293.10968017578125,297.1499938964844,293.1499938964844,0.1077324822545051,-1891.273681640625,304.1486511230469,0.8527954816818237,0.1710567027330398,0.1202126517891883,293.1351928710937,297.1499938964844,293.1499938964844,0.1699304431676864,-3689.040771484375,304.1481628417969,0.9705553650856018,0.2472910434007644,0.2344918698072433,293.2015991210937,297.1499938964844,293.1499938964844,0.0086589427664875,-2818.70068359375,301.3485107421875,0.5637152194976807,0.050000000745058,0.2283897697925567,291.1474304199219,291.1499938964844,273.1499938964844,270.532958984375,285.13067626953125,293.2017517089844,291.1474304199219,1.0,0.1821631044149398,0.8154022693634033,0.8154022693634033,1.0,1.0,-0.8124085068702698,0.3272182643413543,0.485190212726593,0.1721245646476745,0.0,0.0,0.1865609288215637,24.764204025268555,25.0,0.0020596645772457,-4929.3515625,64.66022491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076965332031,304.57373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.1111893579363823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380450874567031,0.1380493640899658,-4.273018930689432e-06,0.0,0.000112843059469,0.0,0.0,5.4437336921691895,0.0,0.0,0.0,0.2757858633995056,4.0,0.0,1.0
753180,293.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.563338577747345,0.050000000745058,0.0457240752875804,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.563338577747345,0.050000000745058,0.0481496527791023,293.1183776855469,297.1499938964844,293.1499938964844,0.1072595864534378,-1884.4503173828125,304.14990234375,0.8513113856315613,0.1703142374753952,0.1197675839066505,293.1345520019531,297.1499938964844,293.1499938964844,0.1703622192144394,-3696.534912109375,304.1480712890625,0.9706701636314392,0.247798278927803,0.2349702566862106,293.19970703125,297.1499938964844,293.1499938964844,0.0086426883935928,-2815.389404296875,301.3358764648437,0.563338577747345,0.050000000745058,0.2284012287855148,291.1474609375,291.1499938964844,273.1499938964844,270.5384216308594,285.1212463378906,293.1998596191406,291.1474609375,1.0,0.1822555214166641,0.8154866099357605,0.8154866099357605,1.0,1.0,-0.8124678730964661,0.3275808990001678,0.4848869740962982,0.171325534582138,0.0,0.0,0.1868974566459655,24.81041145324707,25.0,0.0146602187305688,-4937.58251953125,64.73334503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.1111318096518516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382264494895935,0.1382307261228561,-4.2733399823191576e-06,0.0,0.0001127846626332,0.0,0.0,5.451528072357178,0.0,0.0,0.0,0.2758159637451172,4.0,0.0,1.0
753240,293.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.563338577747345,0.050000000745058,0.0457240752875804,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.563338577747345,0.050000000745058,0.0481496527791023,293.1183776855469,297.1499938964844,293.1499938964844,0.1072595864534378,-1884.4503173828125,304.14990234375,0.8513113856315613,0.1703142374753952,0.1197675839066505,293.1345520019531,297.1499938964844,293.1499938964844,0.1703622192144394,-3696.534912109375,304.1480712890625,0.9706701636314392,0.247798278927803,0.2349702566862106,293.19970703125,297.1499938964844,293.1499938964844,0.0086426883935928,-2815.389404296875,301.3358764648437,0.563338577747345,0.050000000745058,0.2284012287855148,291.1474609375,291.1499938964844,273.1499938964844,270.5384216308594,285.1212463378906,293.1998596191406,291.1474609375,1.0,0.1822555214166641,0.8154866099357605,0.8154866099357605,1.0,1.0,-0.8124678730964661,0.3275808990001678,0.4848869740962982,0.171325534582138,0.0,0.0,0.1868974566459655,24.81041145324707,25.0,0.0146602187305688,-4937.58251953125,64.73334503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.1111318096518516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382264494895935,0.1382307261228561,-4.2733399823191576e-06,0.0,0.0001127846626332,0.0,0.0,5.451528072357178,0.0,0.0,0.0,0.2758159637451172,4.0,0.0,1.0
753300,293.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5631266832351685,0.050000000745058,0.0457253716886043,293.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5631266832351685,0.050000000745058,0.0481510162353515,293.1230773925781,297.1499938964844,293.1499938964844,0.106905497610569,-1879.3677978515625,304.1505432128906,0.8502978682518005,0.1697892099618911,0.1194386333227157,293.1342468261719,297.1499938964844,293.1499938964844,0.1705816239118576,-3700.339111328125,304.14801025390625,0.9706991910934448,0.2480555027723312,0.2352131605148315,293.1986999511719,297.1499938964844,293.1499938964844,0.0086350953206419,-2813.840576171875,301.3299255371094,0.5631266832351685,0.050000000745058,0.2284076958894729,291.1474914550781,291.1499938964844,273.1499938964844,270.5411071777344,285.11627197265625,293.1988830566406,291.1474914550781,1.0,0.1822922974824905,0.8155287504196167,0.8155287504196167,1.0,1.0,-0.8123754858970642,0.3277214765548706,0.484654039144516,0.1708694547414779,0.0,0.0,0.1870618909597396,24.835588455200195,25.0,0.041439414024353,-4941.17822265625,64.75391387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341247558594,304.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.1110936254262924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383154839277267,0.1383197605609893,-4.273498689144617e-06,0.0,0.0001127459108829,0.0,0.0,5.455357074737549,0.0,0.0,0.0,0.2758307754993438,4.0,0.0,1.0
753360,293.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5629001259803772,0.050000000745058,0.0457267574965953,293.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5629001259803772,0.050000000745058,0.0481524802744388,293.12799072265625,297.1499938964844,293.1499938964844,0.1064728498458862,-1873.16748046875,304.1512451171875,0.8491048812866211,0.1691619157791137,0.1190385669469833,293.1339416503906,297.1499938964844,293.1499938964844,0.1708030253648758,-3704.176025390625,304.1479797363281,0.9707100987434388,0.2483149617910385,0.2354582697153091,293.1976928710937,297.1499938964844,293.1499938964844,0.0086278514936566,-2812.361572265625,301.32421875,0.5629001259803772,0.050000000745058,0.2284146249294281,291.14752197265625,291.1499938964844,273.1499938964844,270.5437316894531,285.1111755371094,293.1978759765625,291.1475524902344,1.0,0.182322472333908,0.8155726194381714,0.8155726194381714,1.0,1.0,-0.8122012615203857,0.3278351128101349,0.4843661189079284,0.1703746765851974,0.0,0.0,0.1872225254774093,24.861995697021484,25.0,0.0751035809516906,-4944.423828125,64.76351165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407165527344,304.602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.1110520735383033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138402834534645,0.1384071111679077,-4.273655576980673e-06,0.0,0.0001127037394326,0.0,0.0,5.459115028381348,0.0,0.0,0.0,0.275845319032669,4.0,0.0,1.0
753420,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5624057650566101,0.050000000745058,0.0457297973334789,293.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5624057650566101,0.050000000745058,0.0481556802988052,293.138427734375,297.1499938964844,293.1499938964844,0.1053701266646385,-1857.378662109375,304.15264892578125,0.8461822271347046,0.1675982326269149,0.1180231571197509,293.13336181640625,297.1499938964844,293.1499938964844,0.171251431107521,-3711.939697265625,304.1478881835937,0.9706817865371704,0.2488398998975753,0.2359547019004821,293.1955871582031,297.1499938964844,293.1499938964844,0.0086144283413887,-2809.61669921875,301.31353759765625,0.5624057650566101,0.050000000745058,0.2284298092126846,291.14764404296875,291.1499938964844,273.1499938964844,270.5488586425781,285.1004333496094,293.1957702636719,291.1476745605469,1.0,0.1823618113994598,0.8156603574752808,0.8156603574752808,1.0,1.0,-0.8116040229797363,0.327980101108551,0.4836239218711853,0.1692685186862945,0.0,0.0,0.1875282078981399,24.918046951293945,25.0,0.1551339030265808,-4949.849609375,64.74873352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508483886719,304.6131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.1109655797481536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385701894760131,0.1385744661092758,-4.273958893463714e-06,0.0,0.000112615955004,0.0,0.0,5.466320514678955,0.0,0.0,0.0,0.2758732438087463,4.0,0.0,1.0
753480,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5624057650566101,0.050000000745058,0.0457297973334789,293.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5624057650566101,0.050000000745058,0.0481556802988052,293.138427734375,297.1499938964844,293.1499938964844,0.1053701266646385,-1857.378662109375,304.15264892578125,0.8461822271347046,0.1675982326269149,0.1180231571197509,293.13336181640625,297.1499938964844,293.1499938964844,0.171251431107521,-3711.939697265625,304.1478881835937,0.9706817865371704,0.2488398998975753,0.2359547019004821,293.1955871582031,297.1499938964844,293.1499938964844,0.0086144283413887,-2809.61669921875,301.31353759765625,0.5624057650566101,0.050000000745058,0.2284298092126846,291.14764404296875,291.1499938964844,273.1499938964844,270.5488586425781,285.1004333496094,293.1957702636719,291.1476745605469,1.0,0.1823618113994598,0.8156603574752808,0.8156603574752808,1.0,1.0,-0.8116040229797363,0.327980101108551,0.4836239218711853,0.1692685186862945,0.0,0.0,0.1875282078981399,24.918046951293945,25.0,0.1551339030265808,-4949.849609375,64.74873352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508483886719,304.6131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.1109655797481536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385701894760131,0.1385744661092758,-4.273958893463714e-06,0.0,0.000112615955004,0.0,0.0,5.466320514678955,0.0,0.0,0.0,0.2758732438087463,4.0,0.0,1.0
753540,293.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5618627667427063,0.050000000745058,0.0457331538200378,293.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5618627667427063,0.050000000745058,0.0481592118740081,293.1495666503906,297.1499938964844,293.1499938964844,0.1039559915661811,-1837.1224365234373,304.15411376953125,0.8425630927085876,0.1656294465065002,0.116724282503128,293.1328125,297.1499938964844,293.1499938964844,0.1717060953378677,-3719.802734375,304.1478576660156,0.970593512058258,0.2493720054626464,0.2364584654569625,293.1933898925781,297.1499938964844,293.1499938964844,0.0086024468764662,-2807.16015625,301.30389404296875,0.5618627667427063,0.050000000745058,0.2284465730190277,291.1478271484375,291.1499938964844,273.1499938964844,270.5538024902344,285.08905029296875,293.1935729980469,291.1478576660156,1.0,0.1823721528053283,0.8157480955123901,0.8157480955123901,1.0,1.0,-0.8106780648231506,0.3280147612094879,0.4826633334159851,0.1680121272802353,0.0,0.0,0.1878053694963455,24.97764778137207,25.0,0.2577843368053436,-4953.87060546875,64.6880874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573486328125,304.6220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1108826026320457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387239247560501,0.1387281864881515,-4.274242655810667e-06,0.0,0.0001125317430705,0.0,0.0,5.472947120666504,0.0,0.0,0.0,0.2758989930152893,4.0,0.0,1.0
753600,293.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5618627667427063,0.050000000745058,0.0457331538200378,293.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5618627667427063,0.050000000745058,0.0481592118740081,293.1495666503906,297.1499938964844,293.1499938964844,0.1039559915661811,-1837.1224365234373,304.15411376953125,0.8425630927085876,0.1656294465065002,0.116724282503128,293.1328125,297.1499938964844,293.1499938964844,0.1717060953378677,-3719.802734375,304.1478576660156,0.970593512058258,0.2493720054626464,0.2364584654569625,293.1933898925781,297.1499938964844,293.1499938964844,0.0086024468764662,-2807.16015625,301.30389404296875,0.5618627667427063,0.050000000745058,0.2284465730190277,291.1478271484375,291.1499938964844,273.1499938964844,270.5538024902344,285.08905029296875,293.1935729980469,291.1478576660156,1.0,0.1823721528053283,0.8157480955123901,0.8157480955123901,1.0,1.0,-0.8106780648231506,0.3280147612094879,0.4826633334159851,0.1680121272802353,0.0,0.0,0.1878053694963455,24.97764778137207,25.0,0.2577843368053436,-4953.87060546875,64.6880874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573486328125,304.6220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1108826026320457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387239247560501,0.1387281864881515,-4.274242655810667e-06,0.0,0.0001125317430705,0.0,0.0,5.472947120666504,0.0,0.0,0.0,0.2758989930152893,4.0,0.0,1.0
753660,293.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5612808465957642,0.050000000745058,0.0457367710769176,293.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5612808465957642,0.050000000745058,0.0481630228459835,293.1612548828125,297.1499938964844,293.1499938964844,0.1022427529096603,-1812.5399169921875,304.15557861328125,0.8382824063301086,0.1632721871137619,0.1151514872908592,293.1322937011719,297.1499938964844,293.1499938964844,0.1721657663583755,-3727.744384765625,304.1477966308594,0.9704574942588806,0.2499104738235473,0.2369686812162399,293.1910705566406,297.1499938964844,293.1499938964844,0.0085919629782438,-2805.00146484375,301.2953491210937,0.5612808465957642,0.050000000745058,0.2284646481275558,291.1481018066406,291.1499938964844,273.1499938964844,270.5585632324219,285.0770874023437,293.1912841796875,291.14813232421875,1.0,0.1823525428771972,0.8158416152000427,0.8158416152000427,1.0,1.0,-0.8094333410263062,0.327939510345459,0.4814938306808471,0.1666189879179,0.0,0.0,0.188040941953659,25.039669036865234,25.0,0.3890781104564667,-4956.49609375,64.5816879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.1108093485236167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388574987649917,0.1388617753982544,-4.274497314327164e-06,0.0,0.0001124574046116,0.0,0.0,5.478716850280762,0.0,0.0,0.0,0.2759215235710144,4.0,0.0,1.0
753720,293.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5612808465957642,0.050000000745058,0.0457367710769176,293.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5612808465957642,0.050000000745058,0.0481630228459835,293.1612548828125,297.1499938964844,293.1499938964844,0.1022427529096603,-1812.5399169921875,304.15557861328125,0.8382824063301086,0.1632721871137619,0.1151514872908592,293.1322937011719,297.1499938964844,293.1499938964844,0.1721657663583755,-3727.744384765625,304.1477966308594,0.9704574942588806,0.2499104738235473,0.2369686812162399,293.1910705566406,297.1499938964844,293.1499938964844,0.0085919629782438,-2805.00146484375,301.2953491210937,0.5612808465957642,0.050000000745058,0.2284646481275558,291.1481018066406,291.1499938964844,273.1499938964844,270.5585632324219,285.0770874023437,293.1912841796875,291.14813232421875,1.0,0.1823525428771972,0.8158416152000427,0.8158416152000427,1.0,1.0,-0.8094333410263062,0.327939510345459,0.4814938306808471,0.1666189879179,0.0,0.0,0.188040941953659,25.039669036865234,25.0,0.3890781104564667,-4956.49609375,64.5816879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.62921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.1108093485236167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388574987649917,0.1388617753982544,-4.274497314327164e-06,0.0,0.0001124574046116,0.0,0.0,5.478716850280762,0.0,0.0,0.0,0.2759215235710144,4.0,0.0,1.0
753780,293.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5606711506843567,0.050000000745058,0.0457405857741832,293.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5606711506843567,0.050000000745058,0.0481670387089252,293.1732788085937,297.1499938964844,293.1499938964844,0.1002429276704788,-1783.768798828125,304.15704345703125,0.8333689570426941,0.1605422049760818,0.113314114511013,293.1318359375,297.1499938964844,293.1499938964844,0.1726299226284027,-3735.754638671875,304.14776611328125,0.9702890515327454,0.2504562735557556,0.2374852448701858,293.1885986328125,297.1499938964844,293.1499938964844,0.0085830921307206,-2803.16357421875,301.2880249023437,0.5606711506843567,0.050000000745058,0.2284836918115615,291.14849853515625,291.1499938964844,273.1499938964844,270.56317138671875,285.064697265625,293.1888122558594,291.1485595703125,1.0,0.1823018044233322,0.8159351944923401,0.8159351944923401,1.0,1.0,-0.8078802824020386,0.3277524709701538,0.4801278114318847,0.1651067733764648,0.0,0.0,0.1882177740335464,25.102787017822266,25.0,0.5486754179000854,-4957.6865234375,64.4295425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,304.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.110748566687107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389620453119278,0.1389663219451904,-4.274708317097975e-06,0.0,0.000112395711767,0.0,0.0,5.483248233795166,0.0,0.0,0.0,0.2759393453598022,4.0,0.0,1.0
753840,293.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5606711506843567,0.050000000745058,0.0457405857741832,293.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5606711506843567,0.050000000745058,0.0481670387089252,293.1732788085937,297.1499938964844,293.1499938964844,0.1002429276704788,-1783.768798828125,304.15704345703125,0.8333689570426941,0.1605422049760818,0.113314114511013,293.1318359375,297.1499938964844,293.1499938964844,0.1726299226284027,-3735.754638671875,304.14776611328125,0.9702890515327454,0.2504562735557556,0.2374852448701858,293.1885986328125,297.1499938964844,293.1499938964844,0.0085830921307206,-2803.16357421875,301.2880249023437,0.5606711506843567,0.050000000745058,0.2284836918115615,291.14849853515625,291.1499938964844,273.1499938964844,270.56317138671875,285.064697265625,293.1888122558594,291.1485595703125,1.0,0.1823018044233322,0.8159351944923401,0.8159351944923401,1.0,1.0,-0.8078802824020386,0.3277524709701538,0.4801278114318847,0.1651067733764648,0.0,0.0,0.1882177740335464,25.102787017822266,25.0,0.5486754179000854,-4957.6865234375,64.4295425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,304.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.110748566687107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389620453119278,0.1389663219451904,-4.274708317097975e-06,0.0,0.000112395711767,0.0,0.0,5.483248233795166,0.0,0.0,0.0,0.2759393453598022,4.0,0.0,1.0
753900,293.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5603597164154053,0.050000000745058,0.0457425415515899,293.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5603597164154053,0.050000000745058,0.0481690987944603,293.1794738769531,297.1499938964844,293.1499938964844,0.0991343110799789,-1767.778076171875,304.15777587890625,0.8306682705879211,0.1590242385864257,0.1122940108180046,293.13153076171875,297.1499938964844,293.1499938964844,0.1728697717189788,-3739.8935546875,304.1477355957031,0.9702072739601136,0.2507461607456207,0.2377530932426452,293.18731689453125,297.1499938964844,293.1499938964844,0.0085793044418096,-2802.373291015625,301.28485107421875,0.5603597164154053,0.050000000745058,0.2284934669733047,291.1487121582031,291.1499938964844,273.1499938964844,270.5653991699219,285.0583801269531,293.18756103515625,291.1488037109375,1.0,0.1822646558284759,0.815981924533844,0.815981924533844,1.0,1.0,-0.8069939613342285,0.327617198228836,0.47937673330307,0.1643131971359253,0.0,0.0,0.1882782876491546,25.13434410095215,25.0,0.6332307457923889,-4957.734375,64.33671569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16241455078125,304.6372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6640625,18000.0,0.0,0.0,0.1107227131724357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390002518892288,0.1390045285224914,-4.274792445357889e-06,0.0,0.0001123694746638,0.0,0.0,5.484912872314453,0.0,0.0,0.0,0.2759459912776947,4.0,0.0,1.0
753960,293.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5600455403327942,0.050000000745058,0.0457445234060287,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5600455403327942,0.050000000745058,0.0481711849570274,293.185791015625,297.1499938964844,293.1499938964844,0.0979529693722724,-1750.706787109375,304.15850830078125,0.8277987241744995,0.1574128121137619,0.1112055405974388,293.13116455078125,297.1499938964844,293.1499938964844,0.173121377825737,-3744.2373046875,304.1476745605469,0.9701396226882936,0.2510493993759155,0.2380347996950149,293.1860046386719,297.1499938964844,293.1499938964844,0.0085759386420249,-2801.6669921875,301.2820129394531,0.5600455403327942,0.050000000745058,0.2285033613443374,291.14898681640625,291.1499938964844,273.1499938964844,270.56756591796875,285.052001953125,293.18621826171875,291.1490783691406,1.0,0.1822202801704406,0.8160325288772583,0.8160325288772583,1.0,1.0,-0.8060423731803894,0.3274566233158111,0.4785857796669006,0.1634996235370636,0.0,0.0,0.188318982720375,25.165756225585938,25.0,0.7199811935424805,-4957.443359375,64.23381042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,304.6393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.1106992289423942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390283703804016,0.1390326470136642,-4.274860657460522e-06,0.0,0.0001123456386267,0.0,0.0,5.486145973205566,0.0,0.0,0.0,0.2759509980678558,4.0,0.0,1.0
754020,293.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.559417724609375,0.050000000745058,0.0457485020160675,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.559417724609375,0.050000000745058,0.0481753759086132,293.1982421875,297.1499938964844,293.1499938964844,0.0954035893082618,-1713.7867431640625,304.159912109375,0.8215960264205933,0.1539694219827652,0.1088537871837616,293.1304931640625,297.1499938964844,293.1499938964844,0.1736397743225097,-3753.1806640625,304.1475830078125,0.970026671886444,0.2516617774963379,0.2386161386966705,293.1831970214844,297.1499938964844,293.1499938964844,0.0085706375539302,-2800.540771484375,301.27740478515625,0.559417724609375,0.050000000745058,0.22852323949337,291.14959716796875,291.1499938964844,273.1499938964844,270.5718078613281,285.03912353515625,293.1834411621094,291.14971923828125,1.0,0.1821086406707763,0.8161336183547974,0.8161336183547974,1.0,1.0,-0.8039511442184448,0.3270578980445862,0.4768932163715362,0.1618241369724273,0.0,0.0,0.1883279532194137,25.227039337158203,25.0,0.8807624578475952,-4955.7734375,63.997554779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,304.6428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1106573566794395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390471756458282,0.1390514522790908,-4.27493660026812e-06,0.0,0.0001123031543102,0.0,0.0,5.487009048461914,0.0,0.0,0.0,0.2759549021720886,4.0,0.0,1.0
754080,293.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.559417724609375,0.050000000745058,0.0457485020160675,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.559417724609375,0.050000000745058,0.0481753759086132,293.1982421875,297.1499938964844,293.1499938964844,0.0954035893082618,-1713.7867431640625,304.159912109375,0.8215960264205933,0.1539694219827652,0.1088537871837616,293.1304931640625,297.1499938964844,293.1499938964844,0.1736397743225097,-3753.1806640625,304.1475830078125,0.970026671886444,0.2516617774963379,0.2386161386966705,293.1831970214844,297.1499938964844,293.1499938964844,0.0085706375539302,-2800.540771484375,301.27740478515625,0.559417724609375,0.050000000745058,0.22852323949337,291.14959716796875,291.1499938964844,273.1499938964844,270.5718078613281,285.03912353515625,293.1834411621094,291.14971923828125,1.0,0.1821086406707763,0.8161336183547974,0.8161336183547974,1.0,1.0,-0.8039511442184448,0.3270578980445862,0.4768932163715362,0.1618241369724273,0.0,0.0,0.1883279532194137,25.227039337158203,25.0,0.8807624578475952,-4955.7734375,63.997554779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,304.6428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1106573566794395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390471756458282,0.1390514522790908,-4.27493660026812e-06,0.0,0.0001123031543102,0.0,0.0,5.487009048461914,0.0,0.0,0.0,0.2759549021720886,4.0,0.0,1.0
754140,293.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5588017702102661,0.050000000745058,0.045752428472042,293.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5588017702102661,0.050000000745058,0.0481795109808445,293.21002197265625,297.1499938964844,293.1499938964844,0.092694267630577,-1674.4814453125,304.1611022949219,0.8148891925811768,0.1503530293703079,0.106353260576725,293.1301574707031,297.1499938964844,293.1499938964844,0.1741339117288589,-3761.68115234375,304.1475830078125,0.96989107131958,0.2522291243076324,0.2391696274280548,293.1802062988281,297.1499938964844,293.1499938964844,0.0085672866553068,-2799.808837890625,301.2743530273437,0.5588017702102661,0.050000000745058,0.2285428494215011,291.1503295898437,291.1499938964844,273.1499938964844,270.57586669921875,285.0262145996094,293.18048095703125,291.1504211425781,1.0,0.1819685250520706,0.8162347674369812,0.8162347674369812,1.0,1.0,-0.8016474843025208,0.3265661597251892,0.4750812947750091,0.1601082533597946,0.0,0.0,0.1882348209619522,25.28506088256836,25.0,1.000031590461731,-4952.73388671875,63.7252311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611633300781,304.6455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1484375,18000.0,0.0,0.0,0.1106170192360878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390120983123779,0.1390163749456405,-4.274922957847593e-06,0.0,0.0001122622124967,0.0,0.0,5.485560417175293,0.0,0.0,0.0,0.2759499549865722,4.0,0.0,1.0
