time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754200,293.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5588017702102661,0.050000000745058,0.045752428472042,293.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5588017702102661,0.050000000745058,0.0481795109808445,293.21002197265625,297.1499938964844,293.1499938964844,0.092694267630577,-1674.4814453125,304.1611022949219,0.8148891925811768,0.1503530293703079,0.106353260576725,293.1301574707031,297.1499938964844,293.1499938964844,0.1741339117288589,-3761.68115234375,304.1475830078125,0.96989107131958,0.2522291243076324,0.2391696274280548,293.1802062988281,297.1499938964844,293.1499938964844,0.0085672866553068,-2799.808837890625,301.2743530273437,0.5588017702102661,0.050000000745058,0.2285428494215011,291.1503295898437,291.1499938964844,273.1499938964844,270.57586669921875,285.0262145996094,293.18048095703125,291.1504211425781,1.0,0.1819685250520706,0.8162347674369812,0.8162347674369812,1.0,1.0,-0.8016474843025208,0.3265661597251892,0.4750812947750091,0.1601082533597946,0.0,0.0,0.1882348209619522,25.28506088256836,25.0,1.000031590461731,-4952.73388671875,63.7252311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611633300781,304.6455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1484375,18000.0,0.0,0.0,0.1106170192360878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390120983123779,0.1390163749456405,-4.274922957847593e-06,0.0,0.0001122622124967,0.0,0.0,5.485560417175293,0.0,0.0,0.0,0.2759499549865722,4.0,0.0,1.0
754260,293.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5583862066268921,0.050000000745058,0.045755099505186,293.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5583862066268921,0.050000000745058,0.0481823235750198,293.2155456542969,297.1499938964844,293.1499938964844,0.0903520807623863,-1640.565673828125,304.1612243652344,0.8090099096298218,0.1476843208074569,0.1042033210396766,293.1299743652344,297.1499938964844,293.1499938964844,0.1745943874120712,-3769.586669921875,304.1476135253906,0.9699803590774536,0.2527644336223602,0.2396813482046127,293.1771240234375,297.1499938964844,293.1499938964844,0.0085653970018029,-2799.384033203125,301.2725830078125,0.5583862066268921,0.050000000745058,0.2285561859607696,291.15093994140625,291.1499938964844,273.1499938964844,270.5797424316406,285.0129089355469,293.1773986816406,291.1509094238281,1.0,0.1818127185106277,0.8163451552391052,0.8163451552391052,1.0,1.0,-0.7997033596038818,0.3262365162372589,0.4734668731689453,0.1584574729204177,0.0,0.0,0.1880641877651214,25.313135147094727,25.0,0.3928064405918121,-4949.701171875,63.46782684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,304.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.1105722561478614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389269381761551,0.1389311999082565,-4.274815182725433e-06,0.0,0.0001122167814173,0.0,0.0,5.481949806213379,0.0,0.0,0.0,0.2759366929531097,4.0,0.0,1.0
754320,293.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5583862066268921,0.050000000745058,0.045755099505186,293.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5583862066268921,0.050000000745058,0.0481823235750198,293.2155456542969,297.1499938964844,293.1499938964844,0.0903520807623863,-1640.565673828125,304.1612243652344,0.8090099096298218,0.1476843208074569,0.1042033210396766,293.1299743652344,297.1499938964844,293.1499938964844,0.1745943874120712,-3769.586669921875,304.1476135253906,0.9699803590774536,0.2527644336223602,0.2396813482046127,293.1771240234375,297.1499938964844,293.1499938964844,0.0085653970018029,-2799.384033203125,301.2725830078125,0.5583862066268921,0.050000000745058,0.2285561859607696,291.15093994140625,291.1499938964844,273.1499938964844,270.5797424316406,285.0129089355469,293.1773986816406,291.1509094238281,1.0,0.1818127185106277,0.8163451552391052,0.8163451552391052,1.0,1.0,-0.7997033596038818,0.3262365162372589,0.4734668731689453,0.1584574729204177,0.0,0.0,0.1880641877651214,25.313135147094727,25.0,0.3928064405918121,-4949.701171875,63.46782684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,304.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.1105722561478614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389269381761551,0.1389311999082565,-4.274815182725433e-06,0.0,0.0001122167814173,0.0,0.0,5.481949806213379,0.0,0.0,0.0,0.2759366929531097,4.0,0.0,1.0
754380,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5584372878074646,0.050000000745058,0.045754786580801,293.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5584372878074646,0.050000000745058,0.0481819920241832,293.2130126953125,297.1499938964844,293.1499938964844,0.0892398208379745,-1624.668701171875,304.1593322753906,0.8064396977424622,0.1465283632278442,0.1031952127814292,293.1297912597656,297.1499938964844,293.1499938964844,0.1750877052545547,-3778.110107421875,304.1475830078125,0.9707207083702089,0.2533092200756073,0.2401912063360214,293.1739501953125,297.1499938964844,293.1499938964844,0.0085656763985753,-2799.62109375,301.2716369628906,0.5584372878074646,0.050000000745058,0.2285546362400055,291.1493835449219,291.1499938964844,273.1499938964844,270.5834655761719,284.9981384277344,293.1742248535156,291.14892578125,1.0,0.181677371263504,0.816455602645874,0.816455602645874,1.0,1.0,-0.7991023063659668,0.3265084028244018,0.4725939035415649,0.1570432633161544,0.0,0.0,0.1882152259349823,25.27465057373047,25.0,-2.7504196166992188,-4951.23291015625,63.32440948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,304.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.110527254641056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389354020357132,0.1389396786689758,-4.274713774066186e-06,0.0,0.0001121711102314,0.0,0.0,5.482167720794678,0.0,0.0,0.0,0.2759367823600769,4.0,0.0,1.0
754440,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5584372878074646,0.050000000745058,0.045754786580801,293.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5584372878074646,0.050000000745058,0.0481819920241832,293.2130126953125,297.1499938964844,293.1499938964844,0.0892398208379745,-1624.668701171875,304.1593322753906,0.8064396977424622,0.1465283632278442,0.1031952127814292,293.1297912597656,297.1499938964844,293.1499938964844,0.1750877052545547,-3778.110107421875,304.1475830078125,0.9707207083702089,0.2533092200756073,0.2401912063360214,293.1739501953125,297.1499938964844,293.1499938964844,0.0085656763985753,-2799.62109375,301.2716369628906,0.5584372878074646,0.050000000745058,0.2285546362400055,291.1493835449219,291.1499938964844,273.1499938964844,270.5834655761719,284.9981384277344,293.1742248535156,291.14892578125,1.0,0.181677371263504,0.816455602645874,0.816455602645874,1.0,1.0,-0.7991023063659668,0.3265084028244018,0.4725939035415649,0.1570432633161544,0.0,0.0,0.1882152259349823,25.27465057373047,25.0,-2.7504196166992188,-4951.23291015625,63.32440948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,304.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.110527254641056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389354020357132,0.1389396786689758,-4.274713774066186e-06,0.0,0.0001121711102314,0.0,0.0,5.482167720794678,0.0,0.0,0.0,0.2759367823600769,4.0,0.0,1.0
754500,293.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5585364103317261,0.050000000745058,0.0457541607320308,293.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5585364103317261,0.050000000745058,0.0481813326478004,293.21063232421875,297.1499938964844,293.1499938964844,0.0889374986290931,-1620.41845703125,304.1581726074219,0.8058295249938965,0.1462010741233825,0.1029201447963714,293.12969970703125,297.1499938964844,293.1499938964844,0.1753526926040649,-3782.706787109375,304.1475524902344,0.9711984395980836,0.2535875737667084,0.2404513210058212,293.1723327636719,297.1499938964844,293.1499938964844,0.0085668824613094,-2800.048828125,301.2714538574219,0.5585364103317261,0.050000000745058,0.2285515069961547,291.1476745605469,291.1499938964844,273.1499938964844,270.5852355957031,284.9905700683594,293.1726379394531,291.1470947265625,1.0,0.181621253490448,0.816510796546936,0.816510796546936,1.0,1.0,-0.7990788817405701,0.3267633318901062,0.4723155498504638,0.156397208571434,0.0,0.0,0.1885467320680618,25.24574851989746,25.0,-3.991967439651489,-4954.67236328125,63.28165435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605224609375,304.64453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.1105121448636055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390651315450668,0.1390694081783294,-4.27480335929431e-06,0.0,0.0001121557797887,0.0,0.0,5.487574100494385,0.0,0.0,0.0,0.2759559750556946,4.0,0.0,1.0
754560,293.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5586499571800232,0.050000000745058,0.0457534417510032,293.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5586499571800232,0.050000000745058,0.0481805764138698,293.2079467773437,297.1499938964844,293.1499938964844,0.0887177512049675,-1617.3587646484375,304.1571044921875,0.8054323196411133,0.1459578573703766,0.1027195900678634,293.12957763671875,297.1499938964844,293.1499938964844,0.1756218373775482,-3787.374755859375,304.1474914550781,0.9716979265213012,0.2538686990737915,0.2407143414020538,293.1706848144531,297.1499938964844,293.1499938964844,0.0085685467347502,-2800.57958984375,301.2715759277344,0.5586499571800232,0.050000000745058,0.228547915816307,291.14581298828125,291.1499938964844,273.1499938964844,270.5870056152344,284.9830322265625,293.1709899902344,291.145263671875,1.0,0.1815725266933441,0.8165605664253235,0.8165605664253235,1.0,1.0,-0.7991476058959961,0.3270536959171295,0.4720939397811889,0.1557803303003311,0.0,0.0,0.1890137642621994,25.21553611755371,25.0,-4.581013202667236,-4959.58935546875,63.2510871887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590576171875,304.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.564453125,18000.0,0.0,0.0,0.1105072572827339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392769813537597,0.1392812579870224,-4.275033006706508e-06,0.0,0.0001121508175856,0.0,0.0,5.496509075164795,0.0,0.0,0.0,0.2759884595870971,4.0,0.0,1.0
754620,293.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5588821768760681,0.050000000745058,0.0457519702613353,293.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5588821768760681,0.050000000745058,0.0481790304183959,293.20233154296875,297.1499938964844,293.1499938964844,0.0884281620383262,-1613.3736572265625,304.1552429199219,0.8050101399421692,0.1456329077482223,0.1024560257792472,293.1293334960937,297.1499938964844,293.1499938964844,0.1761578768491745,-3796.651611328125,304.1474304199219,0.972704827785492,0.2544357180595398,0.2412462085485458,293.1673889160156,297.1499938964844,293.1499938964844,0.0085728662088513,-2801.788330078125,301.2728576660156,0.5588821768760681,0.050000000745058,0.2285405695438385,291.1426086425781,291.1499938964844,273.1499938964844,270.59033203125,284.96826171875,293.1676940917969,291.1421813964844,1.0,0.1814966797828674,0.8166601061820984,0.8166601061820984,1.0,1.0,-0.7994570136070251,0.3276908099651336,0.4717661738395691,0.1546266078948974,0.0,0.0,0.1902315318584442,25.156869888305664,25.0,-4.210663795471191,-4972.3740234375,63.218360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1528625488281,304.6550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.1105445548892021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398841291666031,0.1398884057998657,-4.275882474757964e-06,0.0,0.0001121886743931,0.0,0.0,5.522372245788574,0.0,0.0,0.0,0.2760849893093109,4.0,0.0,1.0
754680,293.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5588821768760681,0.050000000745058,0.0457519702613353,293.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5588821768760681,0.050000000745058,0.0481790304183959,293.20233154296875,297.1499938964844,293.1499938964844,0.0884281620383262,-1613.3736572265625,304.1552429199219,0.8050101399421692,0.1456329077482223,0.1024560257792472,293.1293334960937,297.1499938964844,293.1499938964844,0.1761578768491745,-3796.651611328125,304.1474304199219,0.972704827785492,0.2544357180595398,0.2412462085485458,293.1673889160156,297.1499938964844,293.1499938964844,0.0085728662088513,-2801.788330078125,301.2728576660156,0.5588821768760681,0.050000000745058,0.2285405695438385,291.1426086425781,291.1499938964844,273.1499938964844,270.59033203125,284.96826171875,293.1676940917969,291.1421813964844,1.0,0.1814966797828674,0.8166601061820984,0.8166601061820984,1.0,1.0,-0.7994570136070251,0.3276908099651336,0.4717661738395691,0.1546266078948974,0.0,0.0,0.1902315318584442,25.156869888305664,25.0,-4.210663795471191,-4972.3740234375,63.218360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1528625488281,304.6550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.1105445548892021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398841291666031,0.1398884057998657,-4.275882474757964e-06,0.0,0.0001121886743931,0.0,0.0,5.522372245788574,0.0,0.0,0.0,0.2760849893093109,4.0,0.0,1.0
754740,293.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5590957403182983,0.050000000745058,0.0457506217062473,293.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5590957403182983,0.050000000745058,0.0481776073575019,293.1967468261719,297.1499938964844,293.1499938964844,0.0882556959986686,-1611.031982421875,304.15380859375,0.8048586845397949,0.1454443782567978,0.1023021936416626,293.12908935546875,297.1499938964844,293.1499938964844,0.1766810268163681,-3805.67236328125,304.1474304199219,0.9736812710762024,0.2550047934055328,0.2417812645435333,293.1640625,297.1499938964844,293.1499938964844,0.0085782390087842,-2803.10205078125,301.2756042480469,0.5590957403182983,0.050000000745058,0.2285338342189788,291.1404724121094,291.1499938964844,273.1499938964844,270.5935363769531,284.95416259765625,293.16436767578125,291.1402282714844,1.0,0.1814466416835785,0.8167596459388733,0.8167596459388733,1.0,1.0,-0.7999029159545898,0.32835653424263,0.4715463519096374,0.1535761505365371,0.0,0.0,0.1916610896587371,25.10420608520508,25.0,-2.880532741546631,-4987.11279296875,63.21445846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422424316406,304.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.99609375,18000.0,0.0,0.0,0.1106602847576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140636995434761,0.1406412720680236,-4.277089828974567e-06,0.0,0.0001123061229009,0.0,0.0,5.554667949676514,0.0,0.0,0.0,0.2762077748775482,4.0,0.0,1.0
754800,293.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5590957403182983,0.050000000745058,0.0457506217062473,293.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5590957403182983,0.050000000745058,0.0481776073575019,293.1967468261719,297.1499938964844,293.1499938964844,0.0882556959986686,-1611.031982421875,304.15380859375,0.8048586845397949,0.1454443782567978,0.1023021936416626,293.12908935546875,297.1499938964844,293.1499938964844,0.1766810268163681,-3805.67236328125,304.1474304199219,0.9736812710762024,0.2550047934055328,0.2417812645435333,293.1640625,297.1499938964844,293.1499938964844,0.0085782390087842,-2803.10205078125,301.2756042480469,0.5590957403182983,0.050000000745058,0.2285338342189788,291.1404724121094,291.1499938964844,273.1499938964844,270.5935363769531,284.95416259765625,293.16436767578125,291.1402282714844,1.0,0.1814466416835785,0.8167596459388733,0.8167596459388733,1.0,1.0,-0.7999029159545898,0.32835653424263,0.4715463519096374,0.1535761505365371,0.0,0.0,0.1916610896587371,25.10420608520508,25.0,-2.880532741546631,-4987.11279296875,63.21445846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422424316406,304.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.99609375,18000.0,0.0,0.0,0.1106602847576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140636995434761,0.1406412720680236,-4.277089828974567e-06,0.0,0.0001123061229009,0.0,0.0,5.554667949676514,0.0,0.0,0.0,0.2762077748775482,4.0,0.0,1.0
754860,293.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5592836737632751,0.050000000745058,0.0457494370639324,293.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5592836737632751,0.050000000745058,0.048176359385252,293.1913757324219,297.1499938964844,293.1499938964844,0.0881581529974937,-1609.730712890625,304.1527099609375,0.8048679232597351,0.1453504562377929,0.1022199913859367,293.12890625,297.1499938964844,293.1499938964844,0.1771885603666305,-3814.39404296875,304.1474304199219,0.9746138453483582,0.2555728852748871,0.2423161566257476,293.1607360839844,297.1499938964844,293.1499938964844,0.0085846111178398,-2804.51416015625,301.2797546386719,0.5592836737632751,0.050000000745058,0.2285279184579849,291.139404296875,291.1499938964844,273.1499938964844,270.5965270996094,284.9409484863281,293.1610412597656,291.1393127441406,1.0,0.1814188510179519,0.8168397545814514,0.8168397545814514,1.0,1.0,-0.8004360198974609,0.3290231227874756,0.4714128673076629,0.1526301801204681,0.0,0.0,0.1931581497192382,25.058439254760746,25.0,-1.4491236209869385,-5002.32177734375,63.23313522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.6730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75390625,18000.0,0.0,0.0,0.1108617335557937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414503157138824,0.141454592347145,-4.278482720110333e-06,0.0,0.0001125105627579,0.0,0.0,5.5897088050842285,0.0,0.0,0.0,0.2763423919677734,4.0,0.0,1.0
754920,293.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5592836737632751,0.050000000745058,0.0457494370639324,293.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5592836737632751,0.050000000745058,0.048176359385252,293.1913757324219,297.1499938964844,293.1499938964844,0.0881581529974937,-1609.730712890625,304.1527099609375,0.8048679232597351,0.1453504562377929,0.1022199913859367,293.12890625,297.1499938964844,293.1499938964844,0.1771885603666305,-3814.39404296875,304.1474304199219,0.9746138453483582,0.2555728852748871,0.2423161566257476,293.1607360839844,297.1499938964844,293.1499938964844,0.0085846111178398,-2804.51416015625,301.2797546386719,0.5592836737632751,0.050000000745058,0.2285279184579849,291.139404296875,291.1499938964844,273.1499938964844,270.5965270996094,284.9409484863281,293.1610412597656,291.1393127441406,1.0,0.1814188510179519,0.8168397545814514,0.8168397545814514,1.0,1.0,-0.8004360198974609,0.3290231227874756,0.4714128673076629,0.1526301801204681,0.0,0.0,0.1931581497192382,25.058439254760746,25.0,-1.4491236209869385,-5002.32177734375,63.23313522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.6730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75390625,18000.0,0.0,0.0,0.1108617335557937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414503157138824,0.141454592347145,-4.278482720110333e-06,0.0,0.0001125105627579,0.0,0.0,5.5897088050842285,0.0,0.0,0.0,0.2763423919677734,4.0,0.0,1.0
754980,293.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5594483017921448,0.050000000745058,0.0457484014332294,293.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5594483017921448,0.050000000745058,0.0481752678751945,293.1863098144531,297.1499938964844,293.1499938964844,0.0881198868155479,-1609.2547607421875,304.1518859863281,0.8050008416175842,0.1453337371349334,0.1021943539381027,293.1287536621094,297.1499938964844,293.1499938964844,0.1776826530694961,-3822.8623046875,304.1474609375,0.9755045771598816,0.2561386227607727,0.2428492158651352,293.1574401855469,297.1499938964844,293.1499938964844,0.0085920775309205,-2806.0712890625,301.2851867675781,0.5594483017921448,0.050000000745058,0.2285227328538894,291.1391296386719,291.1499938964844,273.1499938964844,270.5993347167969,284.9286804199219,293.15771484375,291.13916015625,1.0,0.1814102232456207,0.8169198632240295,0.8169198632240295,1.0,1.0,-0.8010360598564148,0.3296796083450317,0.471356451511383,0.1517940163612365,0.0,0.0,0.1946308761835098,25.01908302307129,25.0,-0.3384950757026672,-5017.18896484375,63.27069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,304.68035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1111459881067276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422664076089859,0.1422706991434097,-4.279936092643766e-06,0.0,0.0001127990472014,0.0,0.0,5.624982833862305,0.0,0.0,0.0,0.2764787077903747,4.0,0.0,1.0
755040,293.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5594483017921448,0.050000000745058,0.0457484014332294,293.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5594483017921448,0.050000000745058,0.0481752678751945,293.1863098144531,297.1499938964844,293.1499938964844,0.0881198868155479,-1609.2547607421875,304.1518859863281,0.8050008416175842,0.1453337371349334,0.1021943539381027,293.1287536621094,297.1499938964844,293.1499938964844,0.1776826530694961,-3822.8623046875,304.1474609375,0.9755045771598816,0.2561386227607727,0.2428492158651352,293.1574401855469,297.1499938964844,293.1499938964844,0.0085920775309205,-2806.0712890625,301.2851867675781,0.5594483017921448,0.050000000745058,0.2285227328538894,291.1391296386719,291.1499938964844,273.1499938964844,270.5993347167969,284.9286804199219,293.15771484375,291.13916015625,1.0,0.1814102232456207,0.8169198632240295,0.8169198632240295,1.0,1.0,-0.8010360598564148,0.3296796083450317,0.471356451511383,0.1517940163612365,0.0,0.0,0.1946308761835098,25.01908302307129,25.0,-0.3384950757026672,-5017.18896484375,63.27069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,304.68035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1111459881067276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422664076089859,0.1422706991434097,-4.279936092643766e-06,0.0,0.0001127990472014,0.0,0.0,5.624982833862305,0.0,0.0,0.0,0.2764787077903747,4.0,0.0,1.0
755100,293.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5595232844352722,0.050000000745058,0.0457479283213615,293.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5595232844352722,0.050000000745058,0.0481747724115848,293.1838684082031,297.1499938964844,293.1499938964844,0.0881208851933479,-1609.29931640625,304.15155029296875,0.8051092624664307,0.1453516781330108,0.1022004783153534,293.1286926269531,297.1499938964844,293.1499938964844,0.1779257804155349,-3827.023193359375,304.1474914550781,0.9759359359741212,0.2564203441143036,0.2431147992610931,293.1557922363281,297.1499938964844,293.1499938964844,0.0085962675511837,-2806.9228515625,301.2883605957031,0.5595232844352722,0.050000000745058,0.2285203784704208,291.13922119140625,291.1499938964844,273.1499938964844,270.6006774902344,284.9229431152344,293.15606689453125,291.1392517089844,1.0,0.1814123392105102,0.8169599175453186,0.8169599175453186,1.0,1.0,-0.8013581037521362,0.3300020098686218,0.4713561236858368,0.1514183431863784,0.0,0.0,0.1953421682119369,25.00157165527344,25.0,0.0630289316177368,-5024.3857421875,63.2957649230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,304.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.779296875,18000.0,0.0,0.0,0.1113162040710449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426647454500198,0.1426690369844436,-4.280658686184324e-06,0.0,0.000112971792987,0.0,0.0,5.642232418060303,0.0,0.0,0.0,0.2765455842018127,4.0,0.0,1.0
755160,293.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5595948100090027,0.050000000745058,0.0457474812865257,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5595948100090027,0.050000000745058,0.0481742992997169,293.1815185546875,297.1499938964844,293.1499938964844,0.0881343781948089,-1609.520263671875,304.1512451171875,0.8052447438240051,0.1453868746757507,0.1022182181477546,293.1286315917969,297.1499938964844,293.1499938964844,0.1781669408082962,-3831.1474609375,304.1474914550781,0.976360023021698,0.2567014098167419,0.2433796972036361,293.1541442871094,297.1499938964844,293.1499938964844,0.0086007565259933,-2807.826904296875,301.29180908203125,0.5595948100090027,0.050000000745058,0.2285181283950805,291.1393737792969,291.1499938964844,273.1499938964844,270.6019897460937,284.9174499511719,293.1544494628906,291.1394348144531,1.0,0.1814181208610534,0.8169974684715271,0.8169974684715271,1.0,1.0,-0.8016934394836426,0.3303194642066955,0.471373975276947,0.151071161031723,0.0,0.0,0.1960330605506897,24.98525047302246,25.0,0.3776067793369293,-5031.416015625,63.32448959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950622558594,304.6864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84375,18000.0,0.0,0.0,0.1115017309784889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14305379986763,0.1430580914020538,-4.281369911041111e-06,0.0,0.0001131600802182,0.0,0.0,5.659097671508789,0.0,0.0,0.0,0.2766110599040985,4.0,0.0,1.0
755220,293.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5597308874130249,0.050000000745058,0.045746624469757,293.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5597308874130249,0.050000000745058,0.0481733977794647,293.1769714355469,297.1499938964844,293.1499938964844,0.0882030576467514,-1610.5565185546875,304.1507263183594,0.8056110143661499,0.1455123424530029,0.1022922843694686,293.1285400390625,297.1499938964844,293.1499938964844,0.178644448518753,-3839.306884765625,304.1475524902344,0.9771908521652222,0.2572611570358276,0.2439074069261551,293.15087890625,297.1499938964844,293.1499938964844,0.0086106974631547,-2809.812744140625,301.2995300292969,0.5597308874130249,0.050000000745058,0.2285138666629791,291.1399230957031,291.1499938964844,273.1499938964844,270.6044616699219,284.9073181152344,293.15118408203125,291.1400146484375,1.0,0.1814402341842651,0.8170725703239441,0.8170725703239441,1.0,1.0,-0.8024083375930786,0.3309414088726043,0.4714668989181518,0.1504651457071304,0.0,0.0,0.1973423957824707,24.95569229125977,25.0,0.7918954491615295,-5044.98095703125,63.39289474487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,304.6918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.017578125,18000.0,0.0,0.0,0.1119117960333824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437965631484985,0.1438008397817611,-4.282742793293437e-06,0.0,0.0001135762431658,0.0,0.0,5.691341876983643,0.0,0.0,0.0,0.2767364680767059,4.0,0.0,1.0
755280,293.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5597308874130249,0.050000000745058,0.045746624469757,293.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5597308874130249,0.050000000745058,0.0481733977794647,293.1769714355469,297.1499938964844,293.1499938964844,0.0882030576467514,-1610.5565185546875,304.1507263183594,0.8056110143661499,0.1455123424530029,0.1022922843694686,293.1285400390625,297.1499938964844,293.1499938964844,0.178644448518753,-3839.306884765625,304.1475524902344,0.9771908521652222,0.2572611570358276,0.2439074069261551,293.15087890625,297.1499938964844,293.1499938964844,0.0086106974631547,-2809.812744140625,301.2995300292969,0.5597308874130249,0.050000000745058,0.2285138666629791,291.1399230957031,291.1499938964844,273.1499938964844,270.6044616699219,284.9073181152344,293.15118408203125,291.1400146484375,1.0,0.1814402341842651,0.8170725703239441,0.8170725703239441,1.0,1.0,-0.8024083375930786,0.3309414088726043,0.4714668989181518,0.1504651457071304,0.0,0.0,0.1973423957824707,24.95569229125977,25.0,0.7918954491615295,-5044.98095703125,63.39289474487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,304.6918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.017578125,18000.0,0.0,0.0,0.1119117960333824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437965631484985,0.1438008397817611,-4.282742793293437e-06,0.0,0.0001135762431658,0.0,0.0,5.691341876983643,0.0,0.0,0.0,0.2767364680767059,4.0,0.0,1.0
755340,293.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5598597526550293,0.050000000745058,0.0457458160817623,293.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5598597526550293,0.050000000745058,0.0481725446879863,293.1726989746094,297.1499938964844,293.1499938964844,0.0883215963840484,-1612.3046875,304.1502990722656,0.806090235710144,0.1456997990608215,0.1024121344089508,293.12847900390625,297.1499938964844,293.1499938964844,0.1791169047355651,-3847.37353515625,304.1475830078125,0.9780016541481018,0.2578178942203522,0.244432270526886,293.1476745605469,297.1499938964844,293.1499938964844,0.0086219860240817,-2812.056884765625,301.308349609375,0.5598597526550293,0.050000000745058,0.2285098135471344,291.140625,291.1499938964844,273.1499938964844,270.60675048828125,284.89825439453125,293.14794921875,291.1407165527344,1.0,0.1814749240875244,0.8171477317810059,0.8171477317810059,1.0,1.0,-0.803175151348114,0.3315420746803283,0.4716330766677856,0.1499778777360916,0.0,0.0,0.1985464096069336,24.929855346679688,25.0,1.020280122756958,-5057.91845703125,63.47434616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.6972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.1123583018779754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444857120513916,0.1444899886846542,-4.284031092538498e-06,0.0,0.000114029389806,0.0,0.0,5.721310615539551,0.0,0.0,0.0,0.2768532335758209,4.0,0.0,1.0
755400,293.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5598597526550293,0.050000000745058,0.0457458160817623,293.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5598597526550293,0.050000000745058,0.0481725446879863,293.1726989746094,297.1499938964844,293.1499938964844,0.0883215963840484,-1612.3046875,304.1502990722656,0.806090235710144,0.1456997990608215,0.1024121344089508,293.12847900390625,297.1499938964844,293.1499938964844,0.1791169047355651,-3847.37353515625,304.1475830078125,0.9780016541481018,0.2578178942203522,0.244432270526886,293.1476745605469,297.1499938964844,293.1499938964844,0.0086219860240817,-2812.056884765625,301.308349609375,0.5598597526550293,0.050000000745058,0.2285098135471344,291.140625,291.1499938964844,273.1499938964844,270.60675048828125,284.89825439453125,293.14794921875,291.1407165527344,1.0,0.1814749240875244,0.8171477317810059,0.8171477317810059,1.0,1.0,-0.803175151348114,0.3315420746803283,0.4716330766677856,0.1499778777360916,0.0,0.0,0.1985464096069336,24.929855346679688,25.0,1.020280122756958,-5057.91845703125,63.47434616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.6972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.1123583018779754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444857120513916,0.1444899886846542,-4.284031092538498e-06,0.0,0.000114029389806,0.0,0.0,5.721310615539551,0.0,0.0,0.0,0.2768532335758209,4.0,0.0,1.0
755460,293.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5599825382232666,0.050000000745058,0.0457450412213802,293.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5599825382232666,0.050000000745058,0.0481717325747013,293.168701171875,297.1499938964844,293.1499938964844,0.0884807258844375,-1614.6329345703125,304.1499328613281,0.8066588044166565,0.145938292145729,0.1025691553950309,293.1284484863281,297.1499938964844,293.1499938964844,0.1795835494995117,-3855.334228515625,304.1476135253906,0.9787920713424684,0.2583682537078857,0.2449525892734527,293.1444702148437,297.1499938964844,293.1499938964844,0.0086346548050642,-2814.5693359375,301.3182373046875,0.5599825382232666,0.050000000745058,0.2285059690475464,291.14141845703125,291.1499938964844,273.1499938964844,270.6088562011719,284.89031982421875,293.1447448730469,291.1415405273437,1.0,0.1815203577280044,0.8172200918197632,0.8172200918197632,1.0,1.0,-0.8039814233779907,0.3321147561073303,0.4718666672706604,0.1496094912290573,0.0,0.0,0.1996359974145889,24.90746688842773,25.0,1.1750799417495728,-5070.2333984375,63.56660842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0553894042969,304.7030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.1128222644329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451154947280883,0.1451197862625122,-4.28522207585047e-06,0.0,0.000114500253403,0.0,0.0,5.748742580413818,0.0,0.0,0.0,0.2769603133201599,4.0,0.0,1.0
755520,293.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5599825382232666,0.050000000745058,0.0457450412213802,293.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5599825382232666,0.050000000745058,0.0481717325747013,293.168701171875,297.1499938964844,293.1499938964844,0.0884807258844375,-1614.6329345703125,304.1499328613281,0.8066588044166565,0.145938292145729,0.1025691553950309,293.1284484863281,297.1499938964844,293.1499938964844,0.1795835494995117,-3855.334228515625,304.1476135253906,0.9787920713424684,0.2583682537078857,0.2449525892734527,293.1444702148437,297.1499938964844,293.1499938964844,0.0086346548050642,-2814.5693359375,301.3182373046875,0.5599825382232666,0.050000000745058,0.2285059690475464,291.14141845703125,291.1499938964844,273.1499938964844,270.6088562011719,284.89031982421875,293.1447448730469,291.1415405273437,1.0,0.1815203577280044,0.8172200918197632,0.8172200918197632,1.0,1.0,-0.8039814233779907,0.3321147561073303,0.4718666672706604,0.1496094912290573,0.0,0.0,0.1996359974145889,24.90746688842773,25.0,1.1750799417495728,-5070.2333984375,63.56660842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0553894042969,304.7030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.1128222644329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451154947280883,0.1451197862625122,-4.28522207585047e-06,0.0,0.000114500253403,0.0,0.0,5.748742580413818,0.0,0.0,0.0,0.2769603133201599,4.0,0.0,1.0
755580,293.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5601000189781189,0.050000000745058,0.0457443036139011,293.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5601000189781189,0.050000000745058,0.0481709577143192,293.1649780273437,297.1499938964844,293.1499938964844,0.088676206767559,-1617.4814453125,304.1496276855469,0.8073059320449829,0.1462233215570449,0.1027595549821853,293.12847900390625,297.1499938964844,293.1499938964844,0.1800408065319061,-3863.127197265625,304.14764404296875,0.979558289051056,0.2589096128940582,0.2454640418291092,293.1412658691406,297.1499938964844,293.1499938964844,0.008648776449263,-2817.365478515625,301.3292236328125,0.5601000189781189,0.050000000745058,0.2285022735595703,291.142333984375,291.1499938964844,273.1499938964844,270.6108093261719,284.883544921875,293.1415710449219,291.1424560546875,1.0,0.1815751791000366,0.8172925114631653,0.8172925114631653,1.0,1.0,-0.8048174977302551,0.3326543569564819,0.4721631109714508,0.1493610143661499,0.0,0.0,0.2005966305732727,24.888357162475582,25.0,1.2947556972503662,-5081.84619140625,63.66800308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484313964844,304.70953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.740234375,18000.0,0.0,0.0,0.1132859587669372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456769257783889,0.1456812173128128,-4.286298917577369e-06,0.0,0.0001149708477896,0.0,0.0,5.773239612579346,0.0,0.0,0.0,0.2770561277866363,4.0,0.0,1.0
755640,293.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5601000189781189,0.050000000745058,0.0457443036139011,293.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5601000189781189,0.050000000745058,0.0481709577143192,293.1649780273437,297.1499938964844,293.1499938964844,0.088676206767559,-1617.4814453125,304.1496276855469,0.8073059320449829,0.1462233215570449,0.1027595549821853,293.12847900390625,297.1499938964844,293.1499938964844,0.1800408065319061,-3863.127197265625,304.14764404296875,0.979558289051056,0.2589096128940582,0.2454640418291092,293.1412658691406,297.1499938964844,293.1499938964844,0.008648776449263,-2817.365478515625,301.3292236328125,0.5601000189781189,0.050000000745058,0.2285022735595703,291.142333984375,291.1499938964844,273.1499938964844,270.6108093261719,284.883544921875,293.1415710449219,291.1424560546875,1.0,0.1815751791000366,0.8172925114631653,0.8172925114631653,1.0,1.0,-0.8048174977302551,0.3326543569564819,0.4721631109714508,0.1493610143661499,0.0,0.0,0.2005966305732727,24.888357162475582,25.0,1.2947556972503662,-5081.84619140625,63.66800308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484313964844,304.70953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.740234375,18000.0,0.0,0.0,0.1132859587669372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456769257783889,0.1456812173128128,-4.286298917577369e-06,0.0,0.0001149708477896,0.0,0.0,5.773239612579346,0.0,0.0,0.0,0.2770561277866363,4.0,0.0,1.0
755700,293.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5601581335067749,0.050000000745058,0.0457439385354518,293.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5601581335067749,0.050000000745058,0.0481705702841281,293.1632080078125,297.1499938964844,293.1499938964844,0.0887867957353591,-1619.08984375,304.1495056152344,0.8076583743095398,0.1463823020458221,0.1028665602207183,293.1285095214844,297.1499938964844,293.1499938964844,0.1802672147750854,-3866.98388671875,304.14764404296875,0.9799360036849976,0.2591787278652191,0.2457178086042404,293.1396789550781,297.1499938964844,293.1499938964844,0.0086564077064394,-2818.875,301.3351745605469,0.5601581335067749,0.050000000745058,0.2285004556179046,291.1427917480469,291.1499938964844,273.1499938964844,270.6117248535156,284.880615234375,293.13995361328125,291.1429443359375,1.0,0.1816057562828064,0.817328691482544,0.817328691482544,1.0,1.0,-0.8052473068237305,0.3329117000102997,0.4723356366157532,0.1492828279733657,0.0,0.0,0.2010248601436615,24.87981033325196,25.0,1.3376305103302002,-5087.3623046875,63.7219352722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04638671875,304.71307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.113512098789215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459293663501739,0.1459336429834365,-4.286789135221625e-06,0.0,0.0001152003533206,0.0,0.0,5.784269332885742,0.0,0.0,0.0,0.2770993709564209,4.0,0.0,1.0
755760,293.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5602169632911682,0.050000000745058,0.0457435697317123,293.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5602169632911682,0.050000000745058,0.0481701828539371,293.1614990234375,297.1499938964844,293.1499938964844,0.0889047160744667,-1620.8038330078125,304.1493835449219,0.8080280423164368,0.1465508192777633,0.1029802784323692,293.1285095214844,297.1499938964844,293.1499938964844,0.1804928928613662,-3870.8271484375,304.1476745605469,0.980312168598175,0.2594473958015442,0.2459709644317627,293.1380920410156,297.1499938964844,293.1499938964844,0.0086643947288393,-2820.454833984375,301.34136962890625,0.5602169632911682,0.050000000745058,0.2284986078739166,291.1432800292969,291.1499938964844,273.1499938964844,270.6125793457031,284.8779602050781,293.13836669921875,291.1434631347656,1.0,0.1816381067037582,0.8173631429672241,0.8173631429672241,1.0,1.0,-0.805684506893158,0.3331600129604339,0.4725244641304016,0.1492358893156051,0.0,0.0,0.2014213502407074,24.87177848815918,25.0,1.3692584037780762,-5092.689453125,63.7777214050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04522705078125,304.7167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03515625,18000.0,0.0,0.0,0.1137324571609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461642533540725,0.1461685448884964,-4.28724843004602e-06,0.0,0.0001154239798779,0.0,0.0,5.7945404052734375,0.0,0.0,0.0,0.277139663696289,4.0,0.0,1.0
755820,293.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5603373646736145,0.050000000745058,0.0457428134977817,293.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5603373646736145,0.050000000745058,0.0481693856418132,293.15826416015625,297.1499938964844,293.1499938964844,0.089163027703762,-1624.554931640625,304.149169921875,0.8088203072547913,0.1469165831804275,0.1032282337546348,293.1285400390625,297.1499938964844,293.1499938964844,0.1809430420398712,-3878.491455078125,304.147705078125,0.9810624718666076,0.2599839866161346,0.246476337313652,293.1348876953125,297.1499938964844,293.1499938964844,0.0086815077811479,-2823.83935546875,301.3545837402344,0.5603373646736145,0.050000000745058,0.2284948229789734,291.144287109375,291.1499938964844,273.1499938964844,270.6141662597656,284.87353515625,293.1351928710937,291.1444396972656,1.0,0.1817080229520797,0.8174320459365845,0.8174320459365845,1.0,1.0,-0.8065821528434753,0.3336301445960998,0.4729520380496979,0.1492378115653991,0.0,0.0,0.2021124213933944,24.857133865356445,25.0,1.403722047805786,-5102.72509765625,63.894927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455627441406,304.7245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.337890625,18000.0,0.0,0.0,0.1141482219099998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465773284435272,0.146581619977951,-4.288066520530265e-06,0.0,0.0001158459272119,0.0,0.0,5.812626361846924,0.0,0.0,0.0,0.2772107720375061,4.0,0.0,1.0
755880,293.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5603373646736145,0.050000000745058,0.0457428134977817,293.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5603373646736145,0.050000000745058,0.0481693856418132,293.15826416015625,297.1499938964844,293.1499938964844,0.089163027703762,-1624.554931640625,304.149169921875,0.8088203072547913,0.1469165831804275,0.1032282337546348,293.1285400390625,297.1499938964844,293.1499938964844,0.1809430420398712,-3878.491455078125,304.147705078125,0.9810624718666076,0.2599839866161346,0.246476337313652,293.1348876953125,297.1499938964844,293.1499938964844,0.0086815077811479,-2823.83935546875,301.3545837402344,0.5603373646736145,0.050000000745058,0.2284948229789734,291.144287109375,291.1499938964844,273.1499938964844,270.6141662597656,284.87353515625,293.1351928710937,291.1444396972656,1.0,0.1817080229520797,0.8174320459365845,0.8174320459365845,1.0,1.0,-0.8065821528434753,0.3336301445960998,0.4729520380496979,0.1492378115653991,0.0,0.0,0.2021124213933944,24.857133865356445,25.0,1.403722047805786,-5102.72509765625,63.894927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455627441406,304.7245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.337890625,18000.0,0.0,0.0,0.1141482219099998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465773284435272,0.146581619977951,-4.288066520530265e-06,0.0,0.0001158459272119,0.0,0.0,5.812626361846924,0.0,0.0,0.0,0.2772107720375061,4.0,0.0,1.0
755940,293.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5604637861251831,0.050000000745058,0.0457420162856578,293.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5604637861251831,0.050000000745058,0.0481685474514961,293.1552734375,297.1499938964844,293.1499938964844,0.089449942111969,-1628.718505859375,304.1489562988281,0.8096811175346375,0.1473190188407898,0.1035022139549255,293.1285705566406,297.1499938964844,293.1499938964844,0.1813928037881851,-3886.146484375,304.147705078125,0.9818135499954224,0.2605204582214355,0.2469813078641891,293.1316833496094,297.1499938964844,293.1499938964844,0.0087002115324139,-2827.53857421875,301.3689270019531,0.5604637861251831,0.050000000745058,0.2284908443689346,291.1452941894531,291.1499938964844,273.1499938964844,270.6155700683594,284.870361328125,293.1319885253906,291.1454467773437,1.0,0.1817843317985534,0.8175008893013,0.8175008893013,1.0,1.0,-0.807510256767273,0.334062397480011,0.4734478890895843,0.149372786283493,0.0,0.0,0.2026681751012802,24.84412384033203,25.0,1.3928120136260986,-5111.87060546875,64.01921081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04931640625,304.7327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.1145213171839714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469139605760574,0.1469182521104812,-4.288747277314542e-06,0.0,0.0001162245753221,0.0,0.0,5.827392101287842,0.0,0.0,0.0,0.2772690057754516,4.0,0.0,1.0
