time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756000,293.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5604637861251831,0.050000000745058,0.0457420162856578,293.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5604637861251831,0.050000000745058,0.0481685474514961,293.1552734375,297.1499938964844,293.1499938964844,0.089449942111969,-1628.718505859375,304.1489562988281,0.8096811175346375,0.1473190188407898,0.1035022139549255,293.1285705566406,297.1499938964844,293.1499938964844,0.1813928037881851,-3886.146484375,304.147705078125,0.9818135499954224,0.2605204582214355,0.2469813078641891,293.1316833496094,297.1499938964844,293.1499938964844,0.0087002115324139,-2827.53857421875,301.3689270019531,0.5604637861251831,0.050000000745058,0.2284908443689346,291.1452941894531,291.1499938964844,273.1499938964844,270.6155700683594,284.870361328125,293.1319885253906,291.1454467773437,1.0,0.1817843317985534,0.8175008893013,0.8175008893013,1.0,1.0,-0.807510256767273,0.334062397480011,0.4734478890895843,0.149372786283493,0.0,0.0,0.2026681751012802,24.84412384033203,25.0,1.3928120136260986,-5111.87060546875,64.01921081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04931640625,304.7327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.1145213171839714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469139605760574,0.1469182521104812,-4.288747277314542e-06,0.0,0.0001162245753221,0.0,0.0,5.827392101287842,0.0,0.0,0.0,0.2772690057754516,4.0,0.0,1.0
756060,293.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.560593843460083,0.050000000745058,0.0457412004470825,293.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.560593843460083,0.050000000745058,0.0481676869094371,293.1524658203125,297.1499938964844,293.1499938964844,0.0897629782557487,-1633.259765625,304.1487731933594,0.8105998635292053,0.1477544754743576,0.1037996485829353,293.12860107421875,297.1499938964844,293.1499938964844,0.1818437576293945,-3893.82080078125,304.1477355957031,0.9825633764266968,0.2610575258731842,0.2474866360425949,293.12847900390625,297.1499938964844,293.1499938964844,0.0087205106392502,-2831.557373046875,301.3843994140625,0.560593843460083,0.050000000745058,0.2284867614507675,291.146240234375,291.1499938964844,273.1499938964844,270.6168212890625,284.8681335449219,293.1287841796875,291.1463928222656,1.0,0.1818661987781524,0.8175699710845947,0.8175699710845947,1.0,1.0,-0.8084667921066284,0.3344715535640716,0.4739952385425567,0.1496017575263977,0.0,0.0,0.2031032741069793,24.83241081237793,25.0,1.278680443763733,-5120.1982421875,64.14981842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558776855469,304.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9296875,18000.0,0.0,0.0,0.1148456409573555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147180363535881,0.1471846401691436,-4.289297066861764e-06,0.0,0.0001165537250926,0.0,0.0,5.839097499847412,0.0,0.0,0.0,0.2773153483867645,4.0,0.0,1.0
756120,293.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.560593843460083,0.050000000745058,0.0457412004470825,293.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.560593843460083,0.050000000745058,0.0481676869094371,293.1524658203125,297.1499938964844,293.1499938964844,0.0897629782557487,-1633.259765625,304.1487731933594,0.8105998635292053,0.1477544754743576,0.1037996485829353,293.12860107421875,297.1499938964844,293.1499938964844,0.1818437576293945,-3893.82080078125,304.1477355957031,0.9825633764266968,0.2610575258731842,0.2474866360425949,293.12847900390625,297.1499938964844,293.1499938964844,0.0087205106392502,-2831.557373046875,301.3843994140625,0.560593843460083,0.050000000745058,0.2284867614507675,291.146240234375,291.1499938964844,273.1499938964844,270.6168212890625,284.8681335449219,293.1287841796875,291.1463928222656,1.0,0.1818661987781524,0.8175699710845947,0.8175699710845947,1.0,1.0,-0.8084667921066284,0.3344715535640716,0.4739952385425567,0.1496017575263977,0.0,0.0,0.2031032741069793,24.83241081237793,25.0,1.278680443763733,-5120.1982421875,64.14981842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558776855469,304.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9296875,18000.0,0.0,0.0,0.1148456409573555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147180363535881,0.1471846401691436,-4.289297066861764e-06,0.0,0.0001165537250926,0.0,0.0,5.839097499847412,0.0,0.0,0.0,0.2773153483867645,4.0,0.0,1.0
756180,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.560723602771759,0.050000000745058,0.0457403846085071,293.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.560723602771759,0.050000000745058,0.0481668263673782,293.1498718261719,297.1499938964844,293.1499938964844,0.0901022478938102,-1638.1827392578125,304.14862060546875,0.8115679621696472,0.1482213586568832,0.1041194498538971,293.1286315917969,297.1499938964844,293.1499938964844,0.1822991669178009,-3901.573486328125,304.1477355957031,0.9833073616027832,0.261595606803894,0.2479928582906723,293.125244140625,297.1499938964844,293.1499938964844,0.0087425429373979,-2835.93896484375,301.4009704589844,0.560723602771759,0.050000000745058,0.2284826934337616,291.14697265625,291.1499938964844,273.1499938964844,270.61798095703125,284.8662414550781,293.12554931640625,291.1470642089844,1.0,0.1819532066583633,0.8176390528678894,0.8176390528678894,1.0,1.0,-0.8094512820243835,0.33487668633461,0.4745745956897735,0.1498769223690033,0.0,0.0,0.2034545987844467,24.821796417236328,25.0,0.9599044322967528,-5127.95849609375,64.28644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,304.7495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1151162162423133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473917663097381,0.147396057844162,-4.289730441087158e-06,0.0,0.0001168283270089,0.0,0.0,5.848386287689209,0.0,0.0,0.0,0.2773521542549133,4.0,0.0,1.0
756240,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.560723602771759,0.050000000745058,0.0457403846085071,293.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.560723602771759,0.050000000745058,0.0481668263673782,293.1498718261719,297.1499938964844,293.1499938964844,0.0901022478938102,-1638.1827392578125,304.14862060546875,0.8115679621696472,0.1482213586568832,0.1041194498538971,293.1286315917969,297.1499938964844,293.1499938964844,0.1822991669178009,-3901.573486328125,304.1477355957031,0.9833073616027832,0.261595606803894,0.2479928582906723,293.125244140625,297.1499938964844,293.1499938964844,0.0087425429373979,-2835.93896484375,301.4009704589844,0.560723602771759,0.050000000745058,0.2284826934337616,291.14697265625,291.1499938964844,273.1499938964844,270.61798095703125,284.8662414550781,293.12554931640625,291.1470642089844,1.0,0.1819532066583633,0.8176390528678894,0.8176390528678894,1.0,1.0,-0.8094512820243835,0.33487668633461,0.4745745956897735,0.1498769223690033,0.0,0.0,0.2034545987844467,24.821796417236328,25.0,0.9599044322967528,-5127.95849609375,64.28644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,304.7495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1151162162423133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473917663097381,0.147396057844162,-4.289730441087158e-06,0.0,0.0001168283270089,0.0,0.0,5.848386287689209,0.0,0.0,0.0,0.2773521542549133,4.0,0.0,1.0
756300,293.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5607885122299194,0.050000000745058,0.0457399748265743,293.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5607885122299194,0.050000000745058,0.0481663979589939,293.14862060546875,297.1499938964844,293.1499938964844,0.090282067656517,-1640.7928466796875,304.1485595703125,0.8120707869529724,0.1484667509794235,0.1042878776788711,293.1286315917969,297.1499938964844,293.1499938964844,0.1825290769338607,-3905.488525390625,304.147705078125,0.9836774468421936,0.2618651092052459,0.2482464015483856,293.1236572265625,297.1499938964844,293.1499938964844,0.0087542794644832,-2838.28173828125,301.4096984863281,0.5607885122299194,0.050000000745058,0.228480651974678,291.147216796875,291.1499938964844,273.1499938964844,270.6185302734375,284.865478515625,293.1239318847656,291.1473083496094,1.0,0.1819986402988433,0.8176735639572144,0.8176735639572144,1.0,1.0,-0.8099542856216431,0.3350778818130493,0.4748763740062713,0.1500318199396133,0.0,0.0,0.2036117166280746,24.81688499450684,25.0,0.7850382328033447,-5131.724609375,64.35704040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697937011719,304.7537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.1152295470237732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474846452474594,0.1474889367818832,-4.289914613764267e-06,0.0,0.0001169433380709,0.0,0.0,5.85245943069458,0.0,0.0,0.0,0.2773681879043579,4.0,0.0,1.0
756360,293.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5608536005020142,0.050000000745058,0.0457395687699317,293.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5608536005020142,0.050000000745058,0.0481659658253192,293.1474304199219,297.1499938964844,293.1499938964844,0.0904673635959625,-1643.4825439453125,304.1484680175781,0.8125835657119751,0.1487187147140503,0.1044609472155571,293.1286315917969,297.1499938964844,293.1499938964844,0.182760089635849,-3909.422607421875,304.147705078125,0.984046459197998,0.2621349394321441,0.2485002130270004,293.1220397949219,297.1499938964844,293.1499938964844,0.0087664201855659,-2840.70751953125,301.41864013671875,0.5608536005020142,0.050000000745058,0.2284786105155944,291.1474304199219,291.1499938964844,273.1499938964844,270.6190185546875,284.8647766113281,293.122314453125,291.1474914550781,1.0,0.182045117020607,0.8177072405815125,0.8177072405815125,1.0,1.0,-0.8104631304740906,0.3352776765823364,0.4751854538917541,0.1501976400613784,0.0,0.0,0.2037620693445205,24.81218147277832,25.0,0.6239730715751648,-5135.44482421875,64.42889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,304.7580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.1153307631611824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475729346275329,0.1475772261619568,-4.290086508262903e-06,0.0,0.0001170460600405,0.0,0.0,5.85632848739624,0.0,0.0,0.0,0.2773833870887756,4.0,0.0,1.0
756420,293.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5609845519065857,0.050000000745058,0.0457387454807758,293.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5609845519065857,0.050000000745058,0.04816510155797,293.14520263671875,297.1499938964844,293.1499938964844,0.0908544585108757,-1649.1019287109375,304.1483459472656,0.8136395812034607,0.1492423862218856,0.1048212423920631,293.1286315917969,297.1499938964844,293.1499938964844,0.1832251548767089,-3917.342041015625,304.147705078125,0.9847816228866576,0.2626754939556122,0.2490087002515792,293.1188049316406,297.1499938964844,293.1499938964844,0.0087919766083359,-2845.81591796875,301.4373779296875,0.5609845519065857,0.050000000745058,0.2284745126962661,291.147705078125,291.1499938964844,273.1499938964844,270.6199645996094,284.8636474609375,293.1190795898437,291.1477355957031,1.0,0.1821412295103073,0.8177745342254639,0.8177745342254639,1.0,1.0,-0.8114988803863525,0.3356733322143554,0.475825548171997,0.1505624949932098,0.0,0.0,0.2040490508079528,24.80339431762696,25.0,0.3612776100635528,-5142.75439453125,64.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,304.7666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.1154971644282341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14773990213871,0.1477441787719726,-4.290404831408523e-06,0.0,0.0001172149422927,0.0,0.0,5.86363697052002,0.0,0.0,0.0,0.2774119973182678,4.0,0.0,1.0
756480,293.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5609845519065857,0.050000000745058,0.0457387454807758,293.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5609845519065857,0.050000000745058,0.04816510155797,293.14520263671875,297.1499938964844,293.1499938964844,0.0908544585108757,-1649.1019287109375,304.1483459472656,0.8136395812034607,0.1492423862218856,0.1048212423920631,293.1286315917969,297.1499938964844,293.1499938964844,0.1832251548767089,-3917.342041015625,304.147705078125,0.9847816228866576,0.2626754939556122,0.2490087002515792,293.1188049316406,297.1499938964844,293.1499938964844,0.0087919766083359,-2845.81591796875,301.4373779296875,0.5609845519065857,0.050000000745058,0.2284745126962661,291.147705078125,291.1499938964844,273.1499938964844,270.6199645996094,284.8636474609375,293.1190795898437,291.1477355957031,1.0,0.1821412295103073,0.8177745342254639,0.8177745342254639,1.0,1.0,-0.8114988803863525,0.3356733322143554,0.475825548171997,0.1505624949932098,0.0,0.0,0.2040490508079528,24.80339431762696,25.0,0.3612776100635528,-5142.75439453125,64.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,304.7666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.1154971644282341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14773990213871,0.1477441787719726,-4.290404831408523e-06,0.0,0.0001172149422927,0.0,0.0,5.86363697052002,0.0,0.0,0.0,0.2774119973182678,4.0,0.0,1.0
756540,293.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5611166954040527,0.050000000745058,0.0457379184663295,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5611166954040527,0.050000000745058,0.0481642298400402,293.1430969238281,297.1499938964844,293.1499938964844,0.0912609994411468,-1655.0035400390625,304.1482238769531,0.8147308230400085,0.1497896462678909,0.1051983833312988,293.1286315917969,297.1499938964844,293.1499938964844,0.1836934089660644,-3925.31396484375,304.1476745605469,0.9855127334594728,0.2632169723510742,0.2495181113481521,293.1155700683594,297.1499938964844,293.1499938964844,0.0088191777467727,-2851.248779296875,301.4571838378906,0.5611166954040527,0.050000000745058,0.2284703701734542,291.1478271484375,291.1499938964844,273.1499938964844,270.62078857421875,284.8628845214844,293.1158752441406,291.1478576660156,1.0,0.1822411119937896,0.8178418874740601,0.8178418874740601,1.0,1.0,-0.8125559091567993,0.3360631763935089,0.4764927625656128,0.1509695649147033,0.0,0.0,0.2043283134698867,24.79535484313965,25.0,0.1675772368907928,-5149.89697265625,64.72852325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,304.7749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.1156230345368385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479006558656692,0.147904947400093,-4.290704055165406e-06,0.0,0.0001173426790046,0.0,0.0,5.870666027069092,0.0,0.0,0.0,0.2774393856525421,4.0,0.0,1.0
756600,293.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5611166954040527,0.050000000745058,0.0457379184663295,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5611166954040527,0.050000000745058,0.0481642298400402,293.1430969238281,297.1499938964844,293.1499938964844,0.0912609994411468,-1655.0035400390625,304.1482238769531,0.8147308230400085,0.1497896462678909,0.1051983833312988,293.1286315917969,297.1499938964844,293.1499938964844,0.1836934089660644,-3925.31396484375,304.1476745605469,0.9855127334594728,0.2632169723510742,0.2495181113481521,293.1155700683594,297.1499938964844,293.1499938964844,0.0088191777467727,-2851.248779296875,301.4571838378906,0.5611166954040527,0.050000000745058,0.2284703701734542,291.1478271484375,291.1499938964844,273.1499938964844,270.62078857421875,284.8628845214844,293.1158752441406,291.1478576660156,1.0,0.1822411119937896,0.8178418874740601,0.8178418874740601,1.0,1.0,-0.8125559091567993,0.3360631763935089,0.4764927625656128,0.1509695649147033,0.0,0.0,0.2043283134698867,24.79535484313965,25.0,0.1675772368907928,-5149.89697265625,64.72852325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,304.7749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.1156230345368385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479006558656692,0.147904947400093,-4.290704055165406e-06,0.0,0.0001173426790046,0.0,0.0,5.870666027069092,0.0,0.0,0.0,0.2774393856525421,4.0,0.0,1.0
756660,293.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5612499713897705,0.050000000745058,0.0457370840013027,293.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5612499713897705,0.050000000745058,0.0481633506715297,293.1411437988281,297.1499938964844,293.1499938964844,0.0916861593723297,-1661.1748046875,304.1481018066406,0.8158555030822754,0.1503596603870391,0.1055917590856552,293.1286315917969,297.1499938964844,293.1499938964844,0.1841645389795303,-3933.33203125,304.1476745605469,0.9862398505210876,0.2637595236301422,0.2500284910202026,293.1123352050781,297.1499938964844,293.1499938964844,0.0088482219725847,-2857.039306640625,301.4781188964844,0.5612499713897705,0.050000000745058,0.22846619784832,291.1478576660156,291.1499938964844,273.1499938964844,270.6214904785156,284.8624572753906,293.1126403808594,291.1478576660156,1.0,0.1823446154594421,0.8179066777229309,0.8179066777229309,1.0,1.0,-0.8136335611343384,0.3364477753639221,0.4771857857704162,0.151416003704071,0.0,0.0,0.2046110183000564,24.78801345825196,25.0,0.0188030675053596,-5156.875,64.88506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068115234375,304.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.1157149225473404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480617672204971,0.1480660587549209,-4.290997367206728e-06,0.0,0.0001174359349533,0.0,0.0,5.877702713012695,0.0,0.0,0.0,0.277466744184494,4.0,0.0,1.0
756720,293.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5612499713897705,0.050000000745058,0.0457370840013027,293.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5612499713897705,0.050000000745058,0.0481633506715297,293.1411437988281,297.1499938964844,293.1499938964844,0.0916861593723297,-1661.1748046875,304.1481018066406,0.8158555030822754,0.1503596603870391,0.1055917590856552,293.1286315917969,297.1499938964844,293.1499938964844,0.1841645389795303,-3933.33203125,304.1476745605469,0.9862398505210876,0.2637595236301422,0.2500284910202026,293.1123352050781,297.1499938964844,293.1499938964844,0.0088482219725847,-2857.039306640625,301.4781188964844,0.5612499713897705,0.050000000745058,0.22846619784832,291.1478576660156,291.1499938964844,273.1499938964844,270.6214904785156,284.8624572753906,293.1126403808594,291.1478576660156,1.0,0.1823446154594421,0.8179066777229309,0.8179066777229309,1.0,1.0,-0.8136335611343384,0.3364477753639221,0.4771857857704162,0.151416003704071,0.0,0.0,0.2046110183000564,24.78801345825196,25.0,0.0188030675053596,-5156.875,64.88506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068115234375,304.7826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.1157149225473404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480617672204971,0.1480660587549209,-4.290997367206728e-06,0.0,0.0001174359349533,0.0,0.0,5.877702713012695,0.0,0.0,0.0,0.277466744184494,4.0,0.0,1.0
756780,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5613843202590942,0.050000000745058,0.0457362420856952,293.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5613843202590942,0.050000000745058,0.0481624640524387,293.13934326171875,297.1499938964844,293.1499938964844,0.0921286195516586,-1667.5965576171875,304.14801025390625,0.8170106410980225,0.1509508490562439,0.1060002371668815,293.1286315917969,297.1499938964844,293.1499938964844,0.184638425707817,-3941.394287109375,304.14764404296875,0.986962914466858,0.2643032371997833,0.2505399584770202,293.1090393066406,297.1499938964844,293.1499938964844,0.0088792322203516,-2863.2060546875,301.5003662109375,0.5613843202590942,0.050000000745058,0.2284619957208633,291.1477966308594,291.1499938964844,273.1499938964844,270.62213134765625,284.8623046875,293.1093444824219,291.1477966308594,1.0,0.1824514865875244,0.8179715275764465,0.8179715275764465,1.0,1.0,-0.8147305250167847,0.3368284106254577,0.4779021441936493,0.1518976539373397,0.0,0.0,0.2049088478088379,24.781307220458984,25.0,-0.103132925927639,-5163.71923828125,65.04576873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,304.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.1157821863889694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148230031132698,0.1482343226671219,-4.291298409953015e-06,0.0,0.0001175041979877,0.0,0.0,5.88504695892334,0.0,0.0,0.0,0.2774952054023742,4.0,0.0,1.0
756840,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5613843202590942,0.050000000745058,0.0457362420856952,293.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5613843202590942,0.050000000745058,0.0481624640524387,293.13934326171875,297.1499938964844,293.1499938964844,0.0921286195516586,-1667.5965576171875,304.14801025390625,0.8170106410980225,0.1509508490562439,0.1060002371668815,293.1286315917969,297.1499938964844,293.1499938964844,0.184638425707817,-3941.394287109375,304.14764404296875,0.986962914466858,0.2643032371997833,0.2505399584770202,293.1090393066406,297.1499938964844,293.1499938964844,0.0088792322203516,-2863.2060546875,301.5003662109375,0.5613843202590942,0.050000000745058,0.2284619957208633,291.1477966308594,291.1499938964844,273.1499938964844,270.62213134765625,284.8623046875,293.1093444824219,291.1477966308594,1.0,0.1824514865875244,0.8179715275764465,0.8179715275764465,1.0,1.0,-0.8147305250167847,0.3368284106254577,0.4779021441936493,0.1518976539373397,0.0,0.0,0.2049088478088379,24.781307220458984,25.0,-0.103132925927639,-5163.71923828125,65.04576873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,304.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.1157821863889694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148230031132698,0.1482343226671219,-4.291298409953015e-06,0.0,0.0001175041979877,0.0,0.0,5.88504695892334,0.0,0.0,0.0,0.2774952054023742,4.0,0.0,1.0
756900,293.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5614518523216248,0.050000000745058,0.0457358211278915,293.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5614518523216248,0.050000000745058,0.0481620207428932,293.13848876953125,297.1499938964844,293.1499938964844,0.0923554822802543,-1670.888671875,304.14794921875,0.8175977468490601,0.1512532383203506,0.1062093898653984,293.12860107421875,297.1499938964844,293.1499938964844,0.1848762780427932,-3945.439208984375,304.14764404296875,0.9873227477073668,0.2645753920078277,0.2507960200309753,293.1073913574219,297.1499938964844,293.1499938964844,0.0088954335078597,-2866.42041015625,301.51190185546875,0.5614518523216248,0.050000000745058,0.228459894657135,291.1477355957031,291.1499938964844,273.1499938964844,270.6224060058594,284.8623046875,293.1076965332031,291.147705078125,1.0,0.1825060248374939,0.8180038928985596,0.8180038928985596,1.0,1.0,-0.815285325050354,0.3370175361633301,0.4782677888870239,0.1521497219800949,0.0,0.0,0.2050658166408538,24.77816200256348,25.0,-0.1554642021656036,-5167.1064453125,65.12751007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119140625,304.7927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.1158099174499511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483183652162552,0.148322656750679,-4.291454388294369e-06,0.0,0.0001175323413917,0.0,0.0,5.8889007568359375,0.0,0.0,0.0,0.2775101065635681,4.0,0.0,1.0
756960,293.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5615194439888,0.050000000745058,0.0457353964447975,293.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5615194439888,0.050000000745058,0.0481615774333477,293.1376953125,297.1499938964844,293.1499938964844,0.0925859287381172,-1674.232421875,304.1479187011719,0.8181906938552856,0.1515601128339767,0.1064216867089271,293.12860107421875,297.1499938964844,293.1499938964844,0.1851146221160888,-3949.4921875,304.14764404296875,0.9876812696456908,0.2648478746414184,0.2510522902011871,293.105712890625,297.1499938964844,293.1499938964844,0.0089121367782354,-2869.728271484375,301.5238037109375,0.5615194439888,0.050000000745058,0.2284577786922454,291.1476745605469,291.1499938964844,273.1499938964844,270.6226501464844,284.8623352050781,293.10601806640625,291.14764404296875,1.0,0.1825612783432006,0.8180349469184875,0.8180349469184875,1.0,1.0,-0.8158441185951233,0.3372061848640442,0.4786379635334015,0.1524079740047454,0.0,0.0,0.2052295356988906,24.775156021118164,25.0,-0.2019106596708297,-5170.47705078125,65.21014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224060058594,304.79571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.1158351302146911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148410364985466,0.1484146565198898,-4.2916162783512846e-06,0.0,0.0001175579309347,0.0,0.0,5.892913818359375,0.0,0.0,0.0,0.2775256335735321,4.0,0.0,1.0
757020,293.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5616545081138611,0.050000000745058,0.04573455452919,293.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5616545081138611,0.050000000745058,0.0481606870889663,293.1361389160156,297.1499938964844,293.1499938964844,0.093056745827198,-1681.062744140625,304.1478271484375,0.8193921446800232,0.1521858423948288,0.10685496032238,293.12860107421875,297.1499938964844,293.1499938964844,0.1855928748846054,-3957.621337890625,304.14764404296875,0.9883939623832704,0.2653933763504028,0.2515654861927032,293.1023254394531,297.1499938964844,293.1499938964844,0.0089469868689775,-2876.609375,301.5484619140625,0.5616545081138611,0.050000000745058,0.2284535616636276,291.1474609375,291.1499938964844,273.1499938964844,270.6230773925781,284.8625183105469,293.1026306152344,291.1474304199219,1.0,0.182673767209053,0.8180969953536987,0.8180969953536987,1.0,1.0,-0.8169729709625244,0.3375838696956634,0.4793891012668609,0.1529383659362793,0.0,0.0,0.2055798768997192,24.76951789855957,25.0,-0.2831750512123108,-5177.20068359375,65.37791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.115882359445095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486069709062576,0.1486112624406814,-4.291960522095906e-06,0.0,0.0001176058576675,0.0,0.0,5.901490211486816,0.0,0.0,0.0,0.2775587737560272,4.0,0.0,1.0
757080,293.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5616545081138611,0.050000000745058,0.04573455452919,293.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5616545081138611,0.050000000745058,0.0481606870889663,293.1361389160156,297.1499938964844,293.1499938964844,0.093056745827198,-1681.062744140625,304.1478271484375,0.8193921446800232,0.1521858423948288,0.10685496032238,293.12860107421875,297.1499938964844,293.1499938964844,0.1855928748846054,-3957.621337890625,304.14764404296875,0.9883939623832704,0.2653933763504028,0.2515654861927032,293.1023254394531,297.1499938964844,293.1499938964844,0.0089469868689775,-2876.609375,301.5484619140625,0.5616545081138611,0.050000000745058,0.2284535616636276,291.1474609375,291.1499938964844,273.1499938964844,270.6230773925781,284.8625183105469,293.1026306152344,291.1474304199219,1.0,0.182673767209053,0.8180969953536987,0.8180969953536987,1.0,1.0,-0.8169729709625244,0.3375838696956634,0.4793891012668609,0.1529383659362793,0.0,0.0,0.2055798768997192,24.76951789855957,25.0,-0.2831750512123108,-5177.20068359375,65.37791442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.115882359445095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486069709062576,0.1486112624406814,-4.291960522095906e-06,0.0,0.0001176058576675,0.0,0.0,5.901490211486816,0.0,0.0,0.0,0.2775587737560272,4.0,0.0,1.0
757140,293.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5617886185646057,0.050000000745058,0.0457337163388729,293.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5617886185646057,0.050000000745058,0.0481598079204559,293.1347045898437,297.1499938964844,293.1499938964844,0.0935403555631637,-1688.0765380859375,304.1477355957031,0.8206126093864441,0.1528274416923523,0.1072994023561477,293.1285705566406,297.1499938964844,293.1499938964844,0.1860730648040771,-3965.779296875,304.1476135253906,0.9890998005867004,0.2659397721290588,0.2520795166492462,293.09893798828125,297.1499938964844,293.1499938964844,0.0089838858693838,-2883.864013671875,301.574462890625,0.5617886185646057,0.050000000745058,0.2284493893384933,291.147216796875,291.1499938964844,273.1499938964844,270.6234130859375,284.8627319335937,293.0992431640625,291.1471862792969,1.0,0.1827888190746307,0.8181590437889099,0.8181590437889099,1.0,1.0,-0.8181162476539612,0.3379652202129364,0.4801510572433471,0.1534788012504577,0.0,0.0,0.2059676498174667,24.76437187194824,25.0,-0.3527483344078064,-5183.96337890625,65.54896545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130859375,304.8054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.109375,18000.0,0.0,0.0,0.1159319132566452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488244235515594,0.1488287150859832,-4.292339781386545e-06,0.0,0.0001176561563625,0.0,0.0,5.910975933074951,0.0,0.0,0.0,0.2775954008102417,4.0,0.0,1.0
757200,293.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5617886185646057,0.050000000745058,0.0457337163388729,293.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5617886185646057,0.050000000745058,0.0481598079204559,293.1347045898437,297.1499938964844,293.1499938964844,0.0935403555631637,-1688.0765380859375,304.1477355957031,0.8206126093864441,0.1528274416923523,0.1072994023561477,293.1285705566406,297.1499938964844,293.1499938964844,0.1860730648040771,-3965.779296875,304.1476135253906,0.9890998005867004,0.2659397721290588,0.2520795166492462,293.09893798828125,297.1499938964844,293.1499938964844,0.0089838858693838,-2883.864013671875,301.574462890625,0.5617886185646057,0.050000000745058,0.2284493893384933,291.147216796875,291.1499938964844,273.1499938964844,270.6234130859375,284.8627319335937,293.0992431640625,291.1471862792969,1.0,0.1827888190746307,0.8181590437889099,0.8181590437889099,1.0,1.0,-0.8181162476539612,0.3379652202129364,0.4801510572433471,0.1534788012504577,0.0,0.0,0.2059676498174667,24.76437187194824,25.0,-0.3527483344078064,-5183.96337890625,65.54896545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130859375,304.8054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.109375,18000.0,0.0,0.0,0.1159319132566452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488244235515594,0.1488287150859832,-4.292339781386545e-06,0.0,0.0001176561563625,0.0,0.0,5.910975933074951,0.0,0.0,0.0,0.2775954008102417,4.0,0.0,1.0
757260,293.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.561922013759613,0.050000000745058,0.0457328855991363,293.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.561922013759613,0.050000000745058,0.0481589324772357,293.13336181640625,297.1499938964844,293.1499938964844,0.0940388366580009,-1695.30419921875,304.1476745605469,0.8218576312065125,0.1534903794527053,0.1077570617198944,293.1285400390625,297.1499938964844,293.1499938964844,0.1865549385547638,-3973.9619140625,304.1476135253906,0.9897990226745604,0.2664868533611297,0.2525942325592041,293.0954895019531,297.1499938964844,293.1499938964844,0.0090227229520678,-2891.463623046875,301.6016540527344,0.561922013759613,0.050000000745058,0.2284452319145202,291.1469421386719,291.1499938964844,273.1499938964844,270.6236572265625,284.8628845214844,293.0957946777344,291.1468811035156,1.0,0.182906225323677,0.8182188272476196,0.8182188272476196,1.0,1.0,-0.8192762732505798,0.338356077671051,0.4809202253818512,0.154017224907875,0.0,0.0,0.2063969224691391,24.75945281982422,25.0,-0.4174999594688415,-5190.86181640625,65.7232894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322937011719,304.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1159905567765235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490652412176132,0.149069532752037,-4.292759058444062e-06,0.0,0.0001177156664198,0.0,0.0,5.921483993530273,0.0,0.0,0.0,0.2776359617710113,4.0,0.0,1.0
757320,293.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.561922013759613,0.050000000745058,0.0457328855991363,293.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.561922013759613,0.050000000745058,0.0481589324772357,293.13336181640625,297.1499938964844,293.1499938964844,0.0940388366580009,-1695.30419921875,304.1476745605469,0.8218576312065125,0.1534903794527053,0.1077570617198944,293.1285400390625,297.1499938964844,293.1499938964844,0.1865549385547638,-3973.9619140625,304.1476135253906,0.9897990226745604,0.2664868533611297,0.2525942325592041,293.0954895019531,297.1499938964844,293.1499938964844,0.0090227229520678,-2891.463623046875,301.6016540527344,0.561922013759613,0.050000000745058,0.2284452319145202,291.1469421386719,291.1499938964844,273.1499938964844,270.6236572265625,284.8628845214844,293.0957946777344,291.1468811035156,1.0,0.182906225323677,0.8182188272476196,0.8182188272476196,1.0,1.0,-0.8192762732505798,0.338356077671051,0.4809202253818512,0.154017224907875,0.0,0.0,0.2063969224691391,24.75945281982422,25.0,-0.4174999594688415,-5190.86181640625,65.7232894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322937011719,304.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1159905567765235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490652412176132,0.149069532752037,-4.292759058444062e-06,0.0,0.0001177156664198,0.0,0.0,5.921483993530273,0.0,0.0,0.0,0.2776359617710113,4.0,0.0,1.0
757380,293.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5620631575584412,0.050000000745058,0.0457320064306259,293.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5620631575584412,0.050000000745058,0.0481580048799514,293.1316833496094,297.1499938964844,293.1499938964844,0.0945764333009719,-1703.101318359375,304.1475524902344,0.8231914639472961,0.1542502343654632,0.1082508862018585,293.1285400390625,297.1499938964844,293.1499938964844,0.1870385259389877,-3982.169921875,304.1476135253906,0.9905012249946594,0.2670344412326813,0.2531094253063202,293.0920715332031,297.1499938964844,293.1499938964844,0.0090635027736425,-2899.404052734375,301.6300354003906,0.5620631575584412,0.050000000745058,0.2284408509731292,291.1465759277344,291.1499938964844,273.1499938964844,270.6238098144531,284.86279296875,293.09234619140625,291.1465148925781,1.0,0.1830264031887054,0.8182786107063293,0.8182786107063293,1.0,1.0,-0.8204798698425293,0.3387743532657623,0.4817054867744446,0.1545440405607223,0.0,0.0,0.2068756073713302,24.753381729125977,25.0,-0.5105119943618774,-5198.07373046875,65.90319061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1320495605469,304.8122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.1160640120506286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149333581328392,0.1493378728628158,-4.29322471973137e-06,0.0,0.0001177902158815,0.0,0.0,5.9331955909729,0.0,0.0,0.0,0.2776811718940735,4.0,0.0,1.0
757440,293.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5620631575584412,0.050000000745058,0.0457320064306259,293.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5620631575584412,0.050000000745058,0.0481580048799514,293.1316833496094,297.1499938964844,293.1499938964844,0.0945764333009719,-1703.101318359375,304.1475524902344,0.8231914639472961,0.1542502343654632,0.1082508862018585,293.1285400390625,297.1499938964844,293.1499938964844,0.1870385259389877,-3982.169921875,304.1476135253906,0.9905012249946594,0.2670344412326813,0.2531094253063202,293.0920715332031,297.1499938964844,293.1499938964844,0.0090635027736425,-2899.404052734375,301.6300354003906,0.5620631575584412,0.050000000745058,0.2284408509731292,291.1465759277344,291.1499938964844,273.1499938964844,270.6238098144531,284.86279296875,293.09234619140625,291.1465148925781,1.0,0.1830264031887054,0.8182786107063293,0.8182786107063293,1.0,1.0,-0.8204798698425293,0.3387743532657623,0.4817054867744446,0.1545440405607223,0.0,0.0,0.2068756073713302,24.753381729125977,25.0,-0.5105119943618774,-5198.07373046875,65.90319061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1320495605469,304.8122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.1160640120506286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149333581328392,0.1493378728628158,-4.29322471973137e-06,0.0,0.0001177902158815,0.0,0.0,5.9331955909729,0.0,0.0,0.0,0.2776811718940735,4.0,0.0,1.0
757500,293.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5622087717056274,0.050000000745058,0.0457311086356639,293.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5622087717056274,0.050000000745058,0.0481570586562156,293.1283874511719,297.1499938964844,293.1499938964844,0.0950419753789901,-1709.8857421875,304.1471252441406,0.8243809342384338,0.1551243215799331,0.1086837649345398,293.1285095214844,297.1499938964844,293.1499938964844,0.1872816532850265,-3986.296875,304.1475830078125,0.9909366965293884,0.2673082053661346,0.253366619348526,293.09033203125,297.1499938964844,293.1499938964844,0.0090845627710223,-2903.492431640625,301.6446533203125,0.5622087717056274,0.050000000745058,0.2284363508224487,291.1463317871094,291.1499938964844,273.1499938964844,270.6238708496094,284.8624267578125,293.09063720703125,291.146240234375,1.0,0.1830912977457046,0.8183085322380066,0.8183085322380066,1.0,1.0,-0.8213002681732178,0.3390887081623077,0.48221156001091,0.1548282206058502,0.0,0.0,0.2071453481912613,24.73979377746582,25.0,-0.804808497428894,-5202.3408203125,66.01285552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312866210937,304.81304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1161081120371818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494816839694976,0.1494859755039215,-4.293478468753165e-06,0.0,0.0001178349775727,0.0,0.0,5.939657211303711,0.0,0.0,0.0,0.277706116437912,4.0,0.0,1.0
757560,293.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5624938011169434,0.050000000745058,0.0457293502986431,293.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5624938011169434,0.050000000745058,0.0481552071869373,293.12274169921875,297.1499938964844,293.1499938964844,0.0958882272243499,-1722.2366943359375,304.1461181640625,0.8265606760978699,0.1565106660127639,0.1094722673296928,293.1285095214844,297.1499938964844,293.1499938964844,0.1875304132699966,-3990.527587890625,304.1475830078125,0.99152934551239,0.2675818502902984,0.2536227703094482,293.088623046875,297.1499938964844,293.1499938964844,0.0091060893610119,-2907.693359375,301.6595153808594,0.5624938011169434,0.050000000745058,0.2284275740385055,291.1457214355469,291.1499938964844,273.1499938964844,270.6239013671875,284.86151123046875,293.0888977050781,291.1454467773437,1.0,0.1831666082143783,0.8183360695838928,0.8183360695838928,1.0,1.0,-0.8225389122962952,0.3395984172821045,0.4829404950141907,0.1551662236452102,0.0,0.0,0.2074881643056869,24.707046508789062,25.0,-1.8195735216140747,-5207.9443359375,66.16161346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.8126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62890625,18000.0,0.0,0.0,0.1161591038107872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496552526950836,0.1496595442295074,-4.293754955142504e-06,0.0,0.0001178867241833,0.0,0.0,5.947202682495117,0.0,0.0,0.0,0.2777351438999176,4.0,0.0,1.0
757620,293.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5633276700973511,0.050000000745058,0.0457242392003536,293.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5633276700973511,0.050000000745058,0.048149824142456,293.1078491210937,297.1499938964844,293.1499938964844,0.0984630659222602,-1759.7359619140625,304.1430969238281,0.8330631852149963,0.1602134704589843,0.1118521094322204,293.12847900390625,297.1499938964844,293.1499938964844,0.18806192278862,-3999.610107421875,304.1474914550781,0.9929994940757751,0.2681299448013305,0.2541337311267853,293.0851745605469,297.1499938964844,293.1499938964844,0.0091514298692345,-2916.708251953125,301.6897277832031,0.5633276700973511,0.050000000745058,0.2284020483493805,291.1424255371094,291.1499938964844,273.1499938964844,270.6239013671875,284.8583374023437,293.0854797363281,291.1417541503906,1.0,0.1833575367927551,0.8183912038803101,0.8183912038803101,1.0,1.0,-0.8259648680686951,0.3410646319389343,0.4849002361297607,0.1559575200080871,0.0,0.0,0.2086930274963379,24.6072006225586,25.0,-4.866858005523682,-5225.11474609375,66.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,304.8119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.1162962168455123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502397954463958,0.1502440869808197,-4.294558038964169e-06,0.0,0.0001180258768727,0.0,0.0,5.97245454788208,0.0,0.0,0.0,0.2778306603431701,4.0,0.0,1.0
757680,293.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5633276700973511,0.050000000745058,0.0457242392003536,293.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5633276700973511,0.050000000745058,0.048149824142456,293.1078491210937,297.1499938964844,293.1499938964844,0.0984630659222602,-1759.7359619140625,304.1430969238281,0.8330631852149963,0.1602134704589843,0.1118521094322204,293.12847900390625,297.1499938964844,293.1499938964844,0.18806192278862,-3999.610107421875,304.1474914550781,0.9929994940757751,0.2681299448013305,0.2541337311267853,293.0851745605469,297.1499938964844,293.1499938964844,0.0091514298692345,-2916.708251953125,301.6897277832031,0.5633276700973511,0.050000000745058,0.2284020483493805,291.1424255371094,291.1499938964844,273.1499938964844,270.6239013671875,284.8583374023437,293.0854797363281,291.1417541503906,1.0,0.1833575367927551,0.8183912038803101,0.8183912038803101,1.0,1.0,-0.8259648680686951,0.3410646319389343,0.4849002361297607,0.1559575200080871,0.0,0.0,0.2086930274963379,24.6072006225586,25.0,-4.866858005523682,-5225.11474609375,66.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,304.8119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.1162962168455123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502397954463958,0.1502440869808197,-4.294558038964169e-06,0.0,0.0001180258768727,0.0,0.0,5.97245454788208,0.0,0.0,0.0,0.2778306603431701,4.0,0.0,1.0
757740,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5642625689506531,0.050000000745058,0.0457185581326484,293.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5642625689506531,0.050000000745058,0.0481438413262367,293.091796875,297.1499938964844,293.1499938964844,0.1016625463962555,-1806.037841796875,304.1400756835937,0.8409313559532166,0.1645370572805404,0.11478091776371,293.12847900390625,297.1499938964844,293.1499938964844,0.188614085316658,-4009.0576171875,304.1473999023437,0.9945555925369264,0.2686794102191925,0.2546454071998596,293.0816955566406,297.1499938964844,293.1499938964844,0.0091996053233742,-2926.325927734375,301.72100830078125,0.5642625689506531,0.050000000745058,0.2283736616373062,291.1377868652344,291.1499938964844,273.1499938964844,270.62384033203125,284.8539733886719,293.0820007324219,291.1371765136719,1.0,0.1836029291152954,0.8184463977813721,0.8184463977813721,1.0,1.0,-0.8300458788871765,0.3428490459918976,0.4871968030929565,0.1568067222833633,0.0,0.0,0.2106308490037918,24.49747467041016,25.0,-5.992266178131104,-5250.66162109375,67.05368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151733398437,304.8166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.705078125,18000.0,0.0,0.0,0.1165137365460395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512635350227356,0.1512678414583206,-4.296057340980042e-06,0.0,0.0001182466367026,0.0,0.0,6.0168561935424805,0.0,0.0,0.0,0.2779983282089233,4.0,0.0,1.0
