time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757800,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5642625689506531,0.050000000745058,0.0457185581326484,293.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5642625689506531,0.050000000745058,0.0481438413262367,293.091796875,297.1499938964844,293.1499938964844,0.1016625463962555,-1806.037841796875,304.1400756835937,0.8409313559532166,0.1645370572805404,0.11478091776371,293.12847900390625,297.1499938964844,293.1499938964844,0.188614085316658,-4009.0576171875,304.1473999023437,0.9945555925369264,0.2686794102191925,0.2546454071998596,293.0816955566406,297.1499938964844,293.1499938964844,0.0091996053233742,-2926.325927734375,301.72100830078125,0.5642625689506531,0.050000000745058,0.2283736616373062,291.1377868652344,291.1499938964844,273.1499938964844,270.62384033203125,284.8539733886719,293.0820007324219,291.1371765136719,1.0,0.1836029291152954,0.8184463977813721,0.8184463977813721,1.0,1.0,-0.8300458788871765,0.3428490459918976,0.4871968030929565,0.1568067222833633,0.0,0.0,0.2106308490037918,24.49747467041016,25.0,-5.992266178131104,-5250.66162109375,67.05368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151733398437,304.8166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.705078125,18000.0,0.0,0.0,0.1165137365460395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512635350227356,0.1512678414583206,-4.296057340980042e-06,0.0,0.0001182466367026,0.0,0.0,6.0168561935424805,0.0,0.0,0.0,0.2779983282089233,4.0,0.0,1.0
757860,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.56516432762146,0.050000000745058,0.045713122934103,293.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.56516432762146,0.050000000745058,0.0481381192803382,293.0763854980469,297.1499938964844,293.1499938964844,0.1051495522260665,-1856.071044921875,304.1376037597656,0.8493374586105347,0.1691366136074066,0.1179488152265548,293.12841796875,297.1499938964844,293.1499938964844,0.1891567111015319,-4018.312255859375,304.1473693847656,0.9960473775863647,0.2692345678806305,0.2551601231098175,293.0781555175781,297.1499938964844,293.1499938964844,0.0092497272416949,-2936.1630859375,301.7538146972656,0.56516432762146,0.050000000745058,0.228346511721611,291.1339416503906,291.1499938964844,273.1499938964844,270.6236877441406,284.8488464355469,293.0784606933594,291.13348388671875,1.0,0.1838980019092559,0.8184690475463867,0.8184690475463867,1.0,1.0,-0.8344196081161499,0.3447847962379455,0.4896347820758819,0.157654270529747,0.0,0.0,0.2130450010299682,24.396352767944336,25.0,-5.134558200836182,-5281.58642578125,67.60806274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985717773437,304.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3984375,18000.0,0.0,0.0,0.1168503612279892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526180058717727,0.1526222974061966,-4.298271051084157e-06,0.0,0.0001185882574645,0.0,0.0,6.076016426086426,0.0,0.0,0.0,0.2782245278358459,4.0,0.0,1.0
757920,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.56516432762146,0.050000000745058,0.045713122934103,293.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.56516432762146,0.050000000745058,0.0481381192803382,293.0763854980469,297.1499938964844,293.1499938964844,0.1051495522260665,-1856.071044921875,304.1376037597656,0.8493374586105347,0.1691366136074066,0.1179488152265548,293.12841796875,297.1499938964844,293.1499938964844,0.1891567111015319,-4018.312255859375,304.1473693847656,0.9960473775863647,0.2692345678806305,0.2551601231098175,293.0781555175781,297.1499938964844,293.1499938964844,0.0092497272416949,-2936.1630859375,301.7538146972656,0.56516432762146,0.050000000745058,0.228346511721611,291.1339416503906,291.1499938964844,273.1499938964844,270.6236877441406,284.8488464355469,293.0784606933594,291.13348388671875,1.0,0.1838980019092559,0.8184690475463867,0.8184690475463867,1.0,1.0,-0.8344196081161499,0.3447847962379455,0.4896347820758819,0.157654270529747,0.0,0.0,0.2130450010299682,24.396352767944336,25.0,-5.134558200836182,-5281.58642578125,67.60806274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985717773437,304.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3984375,18000.0,0.0,0.0,0.1168503612279892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526180058717727,0.1526222974061966,-4.298271051084157e-06,0.0,0.0001185882574645,0.0,0.0,6.076016426086426,0.0,0.0,0.0,0.2782245278358459,4.0,0.0,1.0
757980,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5659905672073364,0.050000000745058,0.0457081794738769,293.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5659905672073364,0.050000000745058,0.0481329150497913,293.0625,297.1499938964844,293.1499938964844,0.1087640076875686,-1907.4840087890625,304.1357116699219,0.8579137921333313,0.1738222390413284,0.1212093457579612,293.1282653808594,297.1499938964844,293.1499938964844,0.189698576927185,-4027.52490234375,304.1473388671875,0.9974483847618104,0.2698146402835846,0.25569549202919,293.0745544433594,297.1499938964844,293.1499938964844,0.0093015665188431,-2946.131103515625,301.7882080078125,0.5659905672073364,0.050000000745058,0.2283218204975128,291.1312866210937,291.1499938964844,273.1499938964844,270.6234741210937,284.84307861328125,293.0748596191406,291.1309814453125,1.0,0.1842357367277145,0.8184916377067566,0.8184916377067566,1.0,1.0,-0.8389334678649902,0.3468037545681,0.4921297132968902,0.1584795862436294,0.0,0.0,0.2157313674688339,24.30900955200196,25.0,-3.598555326461792,-5315.37109375,68.20862579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0757751464844,304.8323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.1173280552029609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541757881641388,0.1541800945997238,-4.300982254790142e-06,0.0,0.0001190730617963,0.0,0.0,6.144434452056885,0.0,0.0,0.0,0.2784885764122009,4.0,0.0,1.0
758040,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5659905672073364,0.050000000745058,0.0457081794738769,293.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5659905672073364,0.050000000745058,0.0481329150497913,293.0625,297.1499938964844,293.1499938964844,0.1087640076875686,-1907.4840087890625,304.1357116699219,0.8579137921333313,0.1738222390413284,0.1212093457579612,293.1282653808594,297.1499938964844,293.1499938964844,0.189698576927185,-4027.52490234375,304.1473388671875,0.9974483847618104,0.2698146402835846,0.25569549202919,293.0745544433594,297.1499938964844,293.1499938964844,0.0093015665188431,-2946.131103515625,301.7882080078125,0.5659905672073364,0.050000000745058,0.2283218204975128,291.1312866210937,291.1499938964844,273.1499938964844,270.6234741210937,284.84307861328125,293.0748596191406,291.1309814453125,1.0,0.1842357367277145,0.8184916377067566,0.8184916377067566,1.0,1.0,-0.8389334678649902,0.3468037545681,0.4921297132968902,0.1584795862436294,0.0,0.0,0.2157313674688339,24.30900955200196,25.0,-3.598555326461792,-5315.37109375,68.20862579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0757751464844,304.8323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.1173280552029609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541757881641388,0.1541800945997238,-4.300982254790142e-06,0.0,0.0001190730617963,0.0,0.0,6.144434452056885,0.0,0.0,0.0,0.2784885764122009,4.0,0.0,1.0
758100,293.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5663564205169678,0.050000000745058,0.0457060039043426,293.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5663564205169678,0.050000000745058,0.0481306202709674,293.0562438964844,297.1499938964844,293.1499938964844,0.1105810552835464,-1933.1649169921875,304.135009765625,0.8621594905853271,0.1761581003665924,0.122839830815792,293.1281433105469,297.1499938964844,293.1499938964844,0.1899521648883819,-4031.81982421875,304.1473693847656,0.9980775117874146,0.2701130211353302,0.2559512853622436,293.07275390625,297.1499938964844,293.1499938964844,0.0093281818553805,-2951.1748046875,301.8060302734375,0.5663564205169678,0.050000000745058,0.2283109426498413,291.13037109375,291.1499938964844,273.1499938964844,270.62335205078125,284.8400573730469,293.07305908203125,291.13018798828125,1.0,0.1844176799058914,0.8185029625892639,0.8185029625892639,1.0,1.0,-0.8411785960197449,0.3478145897388458,0.493364006280899,0.1588748395442962,0.0,0.0,0.2171294689178466,24.272829055786133,25.0,-2.7716994285583496,-5332.76904296875,68.51941680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625305175781,304.8360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2734375,18000.0,0.0,0.0,0.1176221519708633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155002623796463,0.1550069153308868,-4.302466095396085e-06,0.0,0.0001193715288536,0.0,0.0,6.180875778198242,0.0,0.0,0.0,0.2786298394203186,4.0,0.0,1.0
758160,293.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5666431188583374,0.050000000745058,0.0457043014466762,293.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5666431188583374,0.050000000745058,0.0481288284063339,293.0504150390625,297.1499938964844,293.1499938964844,0.1123992800712585,-1958.756103515625,304.1344299316406,0.8663021922111511,0.1784891337156295,0.1244666203856468,293.1279296875,297.1499938964844,293.1499938964844,0.1900954693555832,-4034.18603515625,304.1475830078125,0.998506247997284,0.2704300582408905,0.2560866475105285,293.0709228515625,297.1499938964844,293.1499938964844,0.0093553308397531,-2956.2685546875,301.82421875,0.5666431188583374,0.050000000745058,0.2283024340867996,291.1298217773437,291.1499938964844,273.1499938964844,270.6231994628906,284.83709716796875,293.0712585449219,291.1297302246094,1.0,0.1846044361591339,0.8184993863105774,0.8184993863105774,1.0,1.0,-0.8432798981666565,0.3487635552883148,0.494516372680664,0.159235417842865,0.0,0.0,0.2185334414243698,24.24777603149414,25.0,-1.7846287488937378,-5349.97998046875,68.82390594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484313964844,304.83990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.1179521977901458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558458507061004,0.1558501571416854,-4.304007234168239e-06,0.0,0.0001197064921143,0.0,0.0,6.218128204345703,0.0,0.0,0.0,0.278774619102478,4.0,0.0,1.0
758220,293.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5670194625854492,0.050000000745058,0.0457020662724971,293.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5670194625854492,0.050000000745058,0.0481264777481555,293.0399475097656,297.1499938964844,293.1499938964844,0.116037331521511,-2009.6514892578125,304.1335754394531,0.8743143081665039,0.1831394284963607,0.1277127265930175,293.1268920898437,297.1499938964844,293.1499938964844,0.1900582909584045,-4033.329833984375,304.1484680175781,0.9988420009613036,0.2711999118328094,0.2560221552848816,293.0672912597656,297.1499938964844,293.1499938964844,0.0094108870252966,-2966.4931640625,301.8618469238281,0.5670194625854492,0.050000000745058,0.2282912880182266,291.1300354003906,291.1499938964844,273.1499938964844,270.6228332519531,284.83123779296875,293.0675964355469,291.1302185058594,1.0,0.1849837899208068,0.8184921145439148,0.8184921145439148,1.0,1.0,-0.8470797538757324,0.3504920601844787,0.496587723493576,0.1598574370145797,0.0,0.0,0.2211980372667312,24.22453498840332,25.0,0.523722231388092,-5382.7109375,69.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191650390625,304.84716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.205078125,18000.0,0.0,0.0,0.1187097504734993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574970781803131,0.1575013846158981,-4.30714726462611e-06,0.0,0.0001204753061756,0.0,0.0,6.291391372680664,0.0,0.0,0.0,0.279060810804367,4.0,0.0,1.0
758280,293.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5670194625854492,0.050000000745058,0.0457020662724971,293.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5670194625854492,0.050000000745058,0.0481264777481555,293.0399475097656,297.1499938964844,293.1499938964844,0.116037331521511,-2009.6514892578125,304.1335754394531,0.8743143081665039,0.1831394284963607,0.1277127265930175,293.1268920898437,297.1499938964844,293.1499938964844,0.1900582909584045,-4033.329833984375,304.1484680175781,0.9988420009613036,0.2711999118328094,0.2560221552848816,293.0672912597656,297.1499938964844,293.1499938964844,0.0094108870252966,-2966.4931640625,301.8618469238281,0.5670194625854492,0.050000000745058,0.2282912880182266,291.1300354003906,291.1499938964844,273.1499938964844,270.6228332519531,284.83123779296875,293.0675964355469,291.1302185058594,1.0,0.1849837899208068,0.8184921145439148,0.8184921145439148,1.0,1.0,-0.8470797538757324,0.3504920601844787,0.496587723493576,0.1598574370145797,0.0,0.0,0.2211980372667312,24.22453498840332,25.0,0.523722231388092,-5382.7109375,69.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191650390625,304.84716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.205078125,18000.0,0.0,0.0,0.1187097504734993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574970781803131,0.1575013846158981,-4.30714726462611e-06,0.0,0.0001204753061756,0.0,0.0,6.291391372680664,0.0,0.0,0.0,0.279060810804367,4.0,0.0,1.0
758340,293.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5672533512115479,0.050000000745058,0.0457006804645061,293.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5672533512115479,0.050000000745058,0.0481250174343586,293.0309753417969,297.1499938964844,293.1499938964844,0.1196680665016174,-2060.059326171875,304.13299560546875,0.8820568919181824,0.1877483576536178,0.1309367567300796,293.12481689453125,297.1499938964844,293.1499938964844,0.189779594540596,-4028.3544921875,304.1494445800781,0.9988047480583192,0.272200733423233,0.2557166218757629,293.0636291503906,297.1499938964844,293.1499938964844,0.009468232281506,-2976.853515625,301.90093994140625,0.5672533512115479,0.050000000745058,0.2282843589782714,291.1314697265625,291.1499938964844,273.1499938964844,270.6224365234375,284.8253173828125,293.0639343261719,291.1317138671875,1.0,0.1853645890951156,0.8184848427772522,0.8184848427772522,1.0,1.0,-0.850570797920227,0.3520968854427337,0.4984739124774933,0.1603886634111404,0.0,0.0,0.2235792279243469,24.220184326171875,25.0,1.8741271495819087,-5412.45947265625,69.97489929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912414550781,304.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1195693016052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590010672807693,0.1590053737163543,-4.31012767876382e-06,0.0,0.0001213476425618,0.0,0.0,6.358460426330566,0.0,0.0,0.0,0.2793247103691101,4.0,0.0,1.0
758400,293.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5672533512115479,0.050000000745058,0.0457006804645061,293.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5672533512115479,0.050000000745058,0.0481250174343586,293.0309753417969,297.1499938964844,293.1499938964844,0.1196680665016174,-2060.059326171875,304.13299560546875,0.8820568919181824,0.1877483576536178,0.1309367567300796,293.12481689453125,297.1499938964844,293.1499938964844,0.189779594540596,-4028.3544921875,304.1494445800781,0.9988047480583192,0.272200733423233,0.2557166218757629,293.0636291503906,297.1499938964844,293.1499938964844,0.009468232281506,-2976.853515625,301.90093994140625,0.5672533512115479,0.050000000745058,0.2282843589782714,291.1314697265625,291.1499938964844,273.1499938964844,270.6224365234375,284.8253173828125,293.0639343261719,291.1317138671875,1.0,0.1853645890951156,0.8184848427772522,0.8184848427772522,1.0,1.0,-0.850570797920227,0.3520968854427337,0.4984739124774933,0.1603886634111404,0.0,0.0,0.2235792279243469,24.220184326171875,25.0,1.8741271495819087,-5412.45947265625,69.97489929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912414550781,304.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1195693016052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590010672807693,0.1590053737163543,-4.31012767876382e-06,0.0,0.0001213476425618,0.0,0.0,6.358460426330566,0.0,0.0,0.0,0.2793247103691101,4.0,0.0,1.0
758460,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5674501061439514,0.050000000745058,0.0456995107233524,293.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5674501061439514,0.050000000745058,0.0481237880885601,293.0235595703125,297.1499938964844,293.1499938964844,0.1232653334736824,-2109.650390625,304.1326904296875,0.8895713686943054,0.1922696381807327,0.1341082006692886,293.1219787597656,297.1499938964844,293.1499938964844,0.1894693970680236,-4022.9208984375,304.1501159667969,0.9987080693244934,0.2734130322933197,0.255389392375946,293.0599975585937,297.1499938964844,293.1499938964844,0.00952785089612,-2987.5361328125,301.9412841796875,0.5674501061439514,0.050000000745058,0.2282785326242447,291.1330261230469,291.1499938964844,273.1499938964844,270.6219482421875,284.8192443847656,293.060302734375,291.1332397460937,1.0,0.1857448518276214,0.8184745907783508,0.8184745907783508,1.0,1.0,-0.8539739847183228,0.3536739945411682,0.5002999901771545,0.1608758121728897,0.0,0.0,0.2257380932569503,24.220394134521484,25.0,2.0853030681610107,-5440.42529296875,70.53626251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673767089844,304.85662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2890625,18000.0,0.0,0.0,0.1204923018813133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603682041168213,0.1603725254535675,-4.312853434385033e-06,0.0,0.000122284371173,0.0,0.0,6.419591903686523,0.0,0.0,0.0,0.2795657515525818,4.0,0.0,1.0
758520,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5674501061439514,0.050000000745058,0.0456995107233524,293.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5674501061439514,0.050000000745058,0.0481237880885601,293.0235595703125,297.1499938964844,293.1499938964844,0.1232653334736824,-2109.650390625,304.1326904296875,0.8895713686943054,0.1922696381807327,0.1341082006692886,293.1219787597656,297.1499938964844,293.1499938964844,0.1894693970680236,-4022.9208984375,304.1501159667969,0.9987080693244934,0.2734130322933197,0.255389392375946,293.0599975585937,297.1499938964844,293.1499938964844,0.00952785089612,-2987.5361328125,301.9412841796875,0.5674501061439514,0.050000000745058,0.2282785326242447,291.1330261230469,291.1499938964844,273.1499938964844,270.6219482421875,284.8192443847656,293.060302734375,291.1332397460937,1.0,0.1857448518276214,0.8184745907783508,0.8184745907783508,1.0,1.0,-0.8539739847183228,0.3536739945411682,0.5002999901771545,0.1608758121728897,0.0,0.0,0.2257380932569503,24.220394134521484,25.0,2.0853030681610107,-5440.42529296875,70.53626251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673767089844,304.85662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2890625,18000.0,0.0,0.0,0.1204923018813133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603682041168213,0.1603725254535675,-4.312853434385033e-06,0.0,0.000122284371173,0.0,0.0,6.419591903686523,0.0,0.0,0.0,0.2795657515525818,4.0,0.0,1.0
758580,293.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5676431059837341,0.050000000745058,0.0456983707845211,293.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5676431059837341,0.050000000745058,0.0481225848197937,293.0177307128906,297.1499938964844,293.1499938964844,0.126794084906578,-2157.970703125,304.132568359375,0.896809995174408,0.196658194065094,0.1371941268444061,293.1187744140625,297.1499938964844,293.1499938964844,0.1892242133617401,-4018.671630859375,304.1504821777344,0.998676896095276,0.2747730016708374,0.2551373839378357,293.056396484375,297.1499938964844,293.1499938964844,0.0095898937433958,-2998.60107421875,301.9826965332031,0.5676431059837341,0.050000000745058,0.2282728105783462,291.1342468261719,291.1499938964844,273.1499938964844,270.6214294433594,284.8130798339844,293.05670166015625,291.1344299316406,1.0,0.1861249953508377,0.8184643387794495,0.8184643387794495,1.0,1.0,-0.8573654890060425,0.3552525341510772,0.5021129846572876,0.1613458693027496,0.0,0.0,0.2277510017156601,24.22091484069824,25.0,1.7658941745758057,-5467.84912109375,71.09945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.8622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.64453125,18000.0,0.0,0.0,0.1214434877038002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616437137126922,0.1616480201482772,-4.315379101171857e-06,0.0,0.0001232497015735,0.0,0.0,6.476722240447998,0.0,0.0,0.0,0.2797908186912536,4.0,0.0,1.0
758640,293.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5676431059837341,0.050000000745058,0.0456983707845211,293.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5676431059837341,0.050000000745058,0.0481225848197937,293.0177307128906,297.1499938964844,293.1499938964844,0.126794084906578,-2157.970703125,304.132568359375,0.896809995174408,0.196658194065094,0.1371941268444061,293.1187744140625,297.1499938964844,293.1499938964844,0.1892242133617401,-4018.671630859375,304.1504821777344,0.998676896095276,0.2747730016708374,0.2551373839378357,293.056396484375,297.1499938964844,293.1499938964844,0.0095898937433958,-2998.60107421875,301.9826965332031,0.5676431059837341,0.050000000745058,0.2282728105783462,291.1342468261719,291.1499938964844,273.1499938964844,270.6214294433594,284.8130798339844,293.05670166015625,291.1344299316406,1.0,0.1861249953508377,0.8184643387794495,0.8184643387794495,1.0,1.0,-0.8573654890060425,0.3552525341510772,0.5021129846572876,0.1613458693027496,0.0,0.0,0.2277510017156601,24.22091484069824,25.0,1.7658941745758057,-5467.84912109375,71.09945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,304.8622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.64453125,18000.0,0.0,0.0,0.1214434877038002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616437137126922,0.1616480201482772,-4.315379101171857e-06,0.0,0.0001232497015735,0.0,0.0,6.476722240447998,0.0,0.0,0.0,0.2797908186912536,4.0,0.0,1.0
758700,293.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5677292346954346,0.050000000745058,0.0456978604197502,293.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5677292346954346,0.050000000745058,0.0481220483779907,293.015380859375,297.1499938964844,293.1499938964844,0.1285228878259658,-2181.528076171875,304.1325988769531,0.9002931118011475,0.1987931728363037,0.1386974155902862,293.1171264648437,297.1499938964844,293.1499938964844,0.1891141682863235,-4016.77734375,304.1506042480469,0.9986637234687804,0.2754953801631927,0.2550258934497833,293.0546264648437,297.1499938964844,293.1499938964844,0.0096218036487698,-3004.265625,302.0037841796875,0.5677292346954346,0.050000000745058,0.2282702773809433,291.1347961425781,291.1499938964844,273.1499938964844,270.62115478515625,284.8100280761719,293.054931640625,291.13494873046875,1.0,0.1863144487142563,0.8184592127799988,0.8184592127799988,1.0,1.0,-0.859031617641449,0.3560293912887573,0.5030022263526917,0.1615738421678543,0.0,0.0,0.2287105917930603,24.22251892089844,25.0,1.6509567499160769,-5481.4814453125,71.37933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423217773437,304.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1219205185770988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16225565969944,0.1622599810361862,-4.316588729125215e-06,0.0,0.0001237338292412,0.0,0.0,6.504169940948486,0.0,0.0,0.0,0.2798989117145538,4.0,0.0,1.0
758760,293.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5678080320358276,0.050000000745058,0.0456973910331726,293.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5678080320358276,0.050000000745058,0.0481215566396713,293.013427734375,297.1499938964844,293.1499938964844,0.1302237659692764,-2204.631591796875,304.1326599121094,0.903683304786682,0.2008851617574691,0.14017154276371,293.11541748046875,297.1499938964844,293.1499938964844,0.1890116780996322,-4015.0185546875,304.1506652832031,0.9986516237258912,0.2762423157691955,0.2549237906932831,293.0528869628906,297.1499938964844,293.1499938964844,0.0096542574465274,-3010.001953125,302.025146484375,0.5678080320358276,0.050000000745058,0.2282679378986358,291.1353454589844,291.1499938964844,273.1499938964844,270.620849609375,284.8070068359375,293.0531616210937,291.135498046875,1.0,0.1865031570196151,0.8184495568275452,0.8184495568275452,1.0,1.0,-0.8606743216514587,0.3567951917648315,0.5038791298866272,0.1617983877658844,0.0,0.0,0.2296340316534042,24.22507095336914,25.0,1.6015018224716189,-5495.01904296875,71.65750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9370422363281,304.87042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.939453125,18000.0,0.0,0.0,0.1223940998315811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628485471010208,0.1628528535366058,-4.317766524764011e-06,0.0,0.0001242144498974,0.0,0.0,6.530797481536865,0.0,0.0,0.0,0.2800037860870361,4.0,0.0,1.0
758820,293.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5679441094398499,0.050000000745058,0.0456965863704681,293.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5679441094398499,0.050000000745058,0.0481207072734832,293.0105285644531,297.1499938964844,293.1499938964844,0.1335323899984359,-2249.367431640625,304.1329345703125,0.9104664325714112,0.2049313336610794,0.1430259048938751,293.112060546875,297.1499938964844,293.1499938964844,0.1888292133808136,-4011.900146484375,304.1507568359375,0.9986305236816406,0.2778020799160003,0.2547475099563598,293.0494384765625,297.1499938964844,293.1499938964844,0.0097207380458712,-3021.670166015625,302.0685729980469,0.5679441094398499,0.050000000745058,0.2282639145851135,291.136474609375,291.1499938964844,273.1499938964844,270.6202392578125,284.8011779785156,293.0497131347656,291.1366577148437,1.0,0.186877429485321,0.8184302449226379,0.8184302449226379,1.0,1.0,-0.8638816475868225,0.3582883775234222,0.5055932998657227,0.1622428894042968,0.0,0.0,0.2313626557588577,24.23301887512207,25.0,1.6207867860794067,-5521.61767578125,72.2072982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310913085937,304.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.29296875,18000.0,0.0,0.0,0.1233193129301071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639680564403534,0.1639723777770996,-4.320011612435337e-06,0.0,0.0001251534267794,0.0,0.0,6.581178665161133,0.0,0.0,0.0,0.2802025377750397,4.0,0.0,1.0
758880,293.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5679441094398499,0.050000000745058,0.0456965863704681,293.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5679441094398499,0.050000000745058,0.0481207072734832,293.0105285644531,297.1499938964844,293.1499938964844,0.1335323899984359,-2249.367431640625,304.1329345703125,0.9104664325714112,0.2049313336610794,0.1430259048938751,293.112060546875,297.1499938964844,293.1499938964844,0.1888292133808136,-4011.900146484375,304.1507568359375,0.9986305236816406,0.2778020799160003,0.2547475099563598,293.0494384765625,297.1499938964844,293.1499938964844,0.0097207380458712,-3021.670166015625,302.0685729980469,0.5679441094398499,0.050000000745058,0.2282639145851135,291.136474609375,291.1499938964844,273.1499938964844,270.6202392578125,284.8011779785156,293.0497131347656,291.1366577148437,1.0,0.186877429485321,0.8184302449226379,0.8184302449226379,1.0,1.0,-0.8638816475868225,0.3582883775234222,0.5055932998657227,0.1622428894042968,0.0,0.0,0.2313626557588577,24.23301887512207,25.0,1.6207867860794067,-5521.61767578125,72.2072982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310913085937,304.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.29296875,18000.0,0.0,0.0,0.1233193129301071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639680564403534,0.1639723777770996,-4.320011612435337e-06,0.0,0.0001251534267794,0.0,0.0,6.581178665161133,0.0,0.0,0.0,0.2802025377750397,4.0,0.0,1.0
758940,293.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5680522322654724,0.050000000745058,0.0456959418952465,293.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5680522322654724,0.050000000745058,0.0481200292706489,293.00897216796875,297.1499938964844,293.1499938964844,0.1367044746875763,-2292.0068359375,304.1333312988281,0.9171382784843444,0.2087832540273666,0.1457467824220657,293.10870361328125,297.1499938964844,293.1499938964844,0.1886764913797378,-4009.30126953125,304.1507568359375,0.9986136555671692,0.2794405817985534,0.2546072900295257,293.04608154296875,297.1499938964844,293.1499938964844,0.0097892712801694,-3033.583251953125,302.11297607421875,0.5680522322654724,0.050000000745058,0.2282606959342956,291.1376953125,291.1499938964844,273.1499938964844,270.6195373535156,284.79571533203125,293.0463562011719,291.13787841796875,1.0,0.1872459948062896,0.8184109330177307,0.8184109330177307,1.0,1.0,-0.8669734597206116,0.3597210943698883,0.5072523951530457,0.1626897305250167,0.0,0.0,0.2329231351613998,24.24468040466309,25.0,1.711007833480835,-5547.32958984375,72.74613952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,304.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6953125,18000.0,0.0,0.0,0.1241983026266098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649900674819946,0.1649943888187408,-4.322087988839485e-06,0.0,0.0001260454882867,0.0,0.0,6.627291679382324,0.0,0.0,0.0,0.2803848087787628,4.0,0.0,1.0
759000,293.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5680522322654724,0.050000000745058,0.0456959418952465,293.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5680522322654724,0.050000000745058,0.0481200292706489,293.00897216796875,297.1499938964844,293.1499938964844,0.1367044746875763,-2292.0068359375,304.1333312988281,0.9171382784843444,0.2087832540273666,0.1457467824220657,293.10870361328125,297.1499938964844,293.1499938964844,0.1886764913797378,-4009.30126953125,304.1507568359375,0.9986136555671692,0.2794405817985534,0.2546072900295257,293.04608154296875,297.1499938964844,293.1499938964844,0.0097892712801694,-3033.583251953125,302.11297607421875,0.5680522322654724,0.050000000745058,0.2282606959342956,291.1376953125,291.1499938964844,273.1499938964844,270.6195373535156,284.79571533203125,293.0463562011719,291.13787841796875,1.0,0.1872459948062896,0.8184109330177307,0.8184109330177307,1.0,1.0,-0.8669734597206116,0.3597210943698883,0.5072523951530457,0.1626897305250167,0.0,0.0,0.2329231351613998,24.24468040466309,25.0,1.711007833480835,-5547.32958984375,72.74613952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,304.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6953125,18000.0,0.0,0.0,0.1241983026266098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649900674819946,0.1649943888187408,-4.322087988839485e-06,0.0,0.0001260454882867,0.0,0.0,6.627291679382324,0.0,0.0,0.0,0.2803848087787628,4.0,0.0,1.0
759060,293.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5681343674659729,0.050000000745058,0.0456954538822174,293.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5681343674659729,0.050000000745058,0.0481195114552974,293.00860595703125,297.1499938964844,293.1499938964844,0.1397287994623184,-2332.43701171875,304.13385009765625,0.9235129356384276,0.212431713938713,0.1483270972967147,293.1054382324219,297.1499938964844,293.1499938964844,0.1885524243116378,-4007.197021484375,304.15069580078125,0.9986007809638976,0.2811500430107116,0.2545008063316345,293.0428161621094,297.1499938964844,293.1499938964844,0.0098598301410675,-3045.728515625,302.15826416015625,0.5681343674659729,0.050000000745058,0.2282582521438598,291.13897705078125,291.1499938964844,273.1499938964844,270.61883544921875,284.7907409667969,293.0430908203125,291.1391906738281,1.0,0.1876071393489837,0.8183853030204773,0.8183853030204773,1.0,1.0,-0.8699384331703186,0.3610830903053283,0.5088553428649902,0.1631482094526291,0.0,0.0,0.2343058735132217,24.25987243652344,25.0,1.798804759979248,-5571.8544921875,73.27155303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9360656738281,304.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.138671875,18000.0,0.0,0.0,0.125014379620552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659057438373565,0.1659100651741027,-4.323973826103611e-06,0.0,0.00012687369599,0.0,0.0,6.668710231781006,0.0,0.0,0.0,0.2805488705635071,4.0,0.0,1.0
759120,293.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5681343674659729,0.050000000745058,0.0456954538822174,293.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5681343674659729,0.050000000745058,0.0481195114552974,293.00860595703125,297.1499938964844,293.1499938964844,0.1397287994623184,-2332.43701171875,304.13385009765625,0.9235129356384276,0.212431713938713,0.1483270972967147,293.1054382324219,297.1499938964844,293.1499938964844,0.1885524243116378,-4007.197021484375,304.15069580078125,0.9986007809638976,0.2811500430107116,0.2545008063316345,293.0428161621094,297.1499938964844,293.1499938964844,0.0098598301410675,-3045.728515625,302.15826416015625,0.5681343674659729,0.050000000745058,0.2282582521438598,291.13897705078125,291.1499938964844,273.1499938964844,270.61883544921875,284.7907409667969,293.0430908203125,291.1391906738281,1.0,0.1876071393489837,0.8183853030204773,0.8183853030204773,1.0,1.0,-0.8699384331703186,0.3610830903053283,0.5088553428649902,0.1631482094526291,0.0,0.0,0.2343058735132217,24.25987243652344,25.0,1.798804759979248,-5571.8544921875,73.27155303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9360656738281,304.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.138671875,18000.0,0.0,0.0,0.125014379620552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659057438373565,0.1659100651741027,-4.323973826103611e-06,0.0,0.00012687369599,0.0,0.0,6.668710231781006,0.0,0.0,0.0,0.2805488705635071,4.0,0.0,1.0
759180,293.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681926608085632,0.050000000745058,0.045695099979639,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681926608085632,0.050000000745058,0.0481191426515579,293.00933837890625,297.1499938964844,293.1499938964844,0.1425973623991012,-2370.587890625,304.13446044921875,0.9294832944869996,0.2158705741167068,0.1507621109485626,293.1022644042969,297.1499938964844,293.1499938964844,0.1884555667638778,-4005.560302734375,304.150634765625,0.9985916018486024,0.2829254567623138,0.2544251382350921,293.0396728515625,297.1499938964844,293.1499938964844,0.0099324341863393,-3058.105712890625,302.2043762207031,0.5681926608085632,0.050000000745058,0.228256493806839,291.14031982421875,291.1499938964844,273.1499938964844,270.6180725097656,284.7863464355469,293.0399475097656,291.1405029296875,1.0,0.1879592686891555,0.8183596730232239,0.8183596730232239,1.0,1.0,-0.8727671504020691,0.3623661398887634,0.5104009509086609,0.1636282205581665,0.0,0.0,0.2355092018842697,24.278339385986328,25.0,1.831252932548523,-5594.9443359375,73.78128814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94580078125,304.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.599609375,18000.0,0.0,0.0,0.1257547438144683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667105853557586,0.1667149066925048,-4.325652753323084e-06,0.0,0.0001276250695809,0.0,0.0,6.7052001953125,0.0,0.0,0.0,0.2806936800479889,4.0,0.0,1.0
759240,293.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681926608085632,0.050000000745058,0.045695099979639,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681926608085632,0.050000000745058,0.0481191426515579,293.00933837890625,297.1499938964844,293.1499938964844,0.1425973623991012,-2370.587890625,304.13446044921875,0.9294832944869996,0.2158705741167068,0.1507621109485626,293.1022644042969,297.1499938964844,293.1499938964844,0.1884555667638778,-4005.560302734375,304.150634765625,0.9985916018486024,0.2829254567623138,0.2544251382350921,293.0396728515625,297.1499938964844,293.1499938964844,0.0099324341863393,-3058.105712890625,302.2043762207031,0.5681926608085632,0.050000000745058,0.228256493806839,291.14031982421875,291.1499938964844,273.1499938964844,270.6180725097656,284.7863464355469,293.0399475097656,291.1405029296875,1.0,0.1879592686891555,0.8183596730232239,0.8183596730232239,1.0,1.0,-0.8727671504020691,0.3623661398887634,0.5104009509086609,0.1636282205581665,0.0,0.0,0.2355092018842697,24.278339385986328,25.0,1.831252932548523,-5594.9443359375,73.78128814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94580078125,304.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.599609375,18000.0,0.0,0.0,0.1257547438144683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667105853557586,0.1667149066925048,-4.325652753323084e-06,0.0,0.0001276250695809,0.0,0.0,6.7052001953125,0.0,0.0,0.0,0.2806936800479889,4.0,0.0,1.0
759300,293.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.568213701248169,0.050000000745058,0.0456949733197689,293.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.568213701248169,0.050000000745058,0.0481190048158168,293.01007080078125,297.1499938964844,293.1499938964844,0.1439714282751083,-2388.7958984375,304.1347961425781,0.9322984218597412,0.2175100743770599,0.1519241780042648,293.1007080078125,297.1499938964844,293.1499938964844,0.1884168237447738,-4004.9072265625,304.1506042480469,0.9985882639884948,0.28383669257164,0.2543978095054626,293.03814697265625,297.1499938964844,293.1499938964844,0.0099695147946476,-3064.38232421875,302.2277526855469,0.568213701248169,0.050000000745058,0.2282558530569076,291.1409606933594,291.1499938964844,273.1499938964844,270.61767578125,284.7843933105469,293.03839111328125,291.14117431640625,1.0,0.1881314814090728,0.8183468580245972,0.8183468580245972,1.0,1.0,-0.8741279244422913,0.3629756569862366,0.5111523270606995,0.163879245519638,0.0,0.0,0.2360455095767974,24.288715362548828,25.0,1.8227239847183228,-5605.8955078125,74.0296401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520874023437,304.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83203125,18000.0,0.0,0.0,0.1260937750339508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670717746019363,0.1670761108398437,-4.326413090893766e-06,0.0,0.0001279691496165,0.0,0.0,6.721602439880371,0.0,0.0,0.0,0.2807588577270508,4.0,0.0,1.0
759360,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5682297348976135,0.050000000745058,0.0456948727369308,293.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5682297348976135,0.050000000745058,0.0481189005076885,293.0110168457031,297.1499938964844,293.1499938964844,0.1453043520450592,-2406.41748046875,304.1351318359375,0.934994637966156,0.2190954238176345,0.1530487090349197,293.0991516113281,297.1499938964844,293.1499938964844,0.1883842200040817,-4004.359375,304.1505432128906,0.9985857009887696,0.2847632169723511,0.254377007484436,293.03662109375,297.1499938964844,293.1499938964844,0.0100071234628558,-3070.71826171875,302.2513122558594,0.5682297348976135,0.050000000745058,0.2282553613185882,291.1416015625,291.1499938964844,273.1499938964844,270.6172790527344,284.7826232910156,293.036865234375,291.1418151855469,1.0,0.1883009076118469,0.8183309435844421,0.8183309435844421,1.0,1.0,-0.8754518032073975,0.3635623455047607,0.5118894577026367,0.1641389429569244,0.0,0.0,0.2365398108959198,24.2998161315918,25.0,1.8011118173599243,-5616.42724609375,74.2733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959228515625,304.9405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05859375,18000.0,0.0,0.0,0.1264110803604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674061566591262,0.1674104779958725,-4.327120677771745e-06,0.0,0.0001282911689486,0.0,0.0,6.7368011474609375,0.0,0.0,0.0,0.2808193266391754,4.0,0.0,1.0
759420,293.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5682476162910461,0.050000000745058,0.0456947572529315,293.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5682476162910461,0.050000000745058,0.0481187812983989,293.0135803222656,297.1499938964844,293.1499938964844,0.1478430926799774,-2439.868896484375,304.1358642578125,0.9400208592414856,0.222100093960762,0.1551829576492309,293.0961608886719,297.1499938964844,293.1499938964844,0.1883366554975509,-4003.563720703125,304.15045166015625,0.9985828995704652,0.2866609990596771,0.2543537318706512,293.0336608886719,297.1499938964844,293.1499938964844,0.0100839426741003,-3083.568115234375,302.29901123046875,0.5682476162910461,0.050000000745058,0.2282547801733017,291.1428527832031,291.1499938964844,273.1499938964844,270.6164245605469,284.7796936035156,293.0339050292969,291.1430358886719,1.0,0.1886307001113891,0.8182991743087769,0.8182991743087769,1.0,1.0,-0.8779844641685486,0.3646638691425323,0.5133206248283386,0.1646894961595535,0.0,0.0,0.2374070882797241,24.324094772338867,25.0,1.7276965379714966,-5636.1669921875,74.74561309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755554199219,304.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.501953125,18000.0,0.0,0.0,0.1269790381193161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679967939853668,0.168001115322113,-4.328382601670455e-06,0.0,0.0001288675703108,0.0,0.0,6.763687133789063,0.0,0.0,0.0,0.2809264063835144,4.0,0.0,1.0
759480,293.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5682476162910461,0.050000000745058,0.0456947572529315,293.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5682476162910461,0.050000000745058,0.0481187812983989,293.0135803222656,297.1499938964844,293.1499938964844,0.1478430926799774,-2439.868896484375,304.1358642578125,0.9400208592414856,0.222100093960762,0.1551829576492309,293.0961608886719,297.1499938964844,293.1499938964844,0.1883366554975509,-4003.563720703125,304.15045166015625,0.9985828995704652,0.2866609990596771,0.2543537318706512,293.0336608886719,297.1499938964844,293.1499938964844,0.0100839426741003,-3083.568115234375,302.29901123046875,0.5682476162910461,0.050000000745058,0.2282547801733017,291.1428527832031,291.1499938964844,273.1499938964844,270.6164245605469,284.7796936035156,293.0339050292969,291.1430358886719,1.0,0.1886307001113891,0.8182991743087769,0.8182991743087769,1.0,1.0,-0.8779844641685486,0.3646638691425323,0.5133206248283386,0.1646894961595535,0.0,0.0,0.2374070882797241,24.324094772338867,25.0,1.7276965379714966,-5636.1669921875,74.74561309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755554199219,304.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.501953125,18000.0,0.0,0.0,0.1269790381193161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679967939853668,0.168001115322113,-4.328382601670455e-06,0.0,0.0001288675703108,0.0,0.0,6.763687133789063,0.0,0.0,0.0,0.2809264063835144,4.0,0.0,1.0
759540,293.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.5682461857795715,0.0,0.0456947535276412,293.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.5682461857795715,0.0,0.0481187775731086,293.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366577148437,0.9445357322692872,0.0,0.1571537852287292,293.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1503295898437,0.9985831379890442,0.0,0.2543555796146393,293.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3475036621094,0.5682461857795715,0.0,0.2282547503709793,291.14404296875,294.1499938964844,273.1499938964844,270.6155700683594,284.7776184082031,293.0310363769531,291.14422607421875,0.0,0.0,0.8182674050331116,0.8182674050331116,1.0,1.0,-0.8803520798683167,0.365660697221756,0.5146913528442383,0.1652888357639312,0.0,0.0,0.0,24.35128593444824,60.0,1.637816309928894,-5654.03564453125,75.1957778930664,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,304.9736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684881597757339,0.1684924811124801,-4.329445800976828e-06,0.0,0.0,0.0,0.0,6.786095142364502,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.5682461857795715,0.0,0.0456947535276412,293.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.5682461857795715,0.0,0.0481187775731086,293.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366577148437,0.9445357322692872,0.0,0.1571537852287292,293.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1503295898437,0.9985831379890442,0.0,0.2543555796146393,293.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,302.3475036621094,0.5682461857795715,0.0,0.2282547503709793,291.14404296875,294.1499938964844,273.1499938964844,270.6155700683594,284.7776184082031,293.0310363769531,291.14422607421875,0.0,0.0,0.8182674050331116,0.8182674050331116,1.0,1.0,-0.8803520798683167,0.365660697221756,0.5146913528442383,0.1652888357639312,0.0,0.0,0.0,24.35128593444824,60.0,1.637816309928894,-5654.03564453125,75.1957778930664,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,304.9736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684881597757339,0.1684924811124801,-4.329445800976828e-06,0.0,0.0,0.0,0.0,6.786095142364502,0.0,0.0,0.0,0.0,4.0,0.0,0.0
