time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759660,293.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0002630181843414,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.000276970793493,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4169921875,0.0,0.0,0.0006502651376649,292.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.25445556640625,0.0,0.0,0.0011012472677975,292.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9947204589844,0.0,0.0,0.0013138302601873,291.16162109375,294.1499938964844,273.15399169921875,270.6177978515625,282.4548034667969,287.30322265625,291.1505126953125,0.0,0.0,0.4909604489803314,0.4909604489803314,1.0,1.0,-0.0039025095757097,0.0088418750092387,-0.0049393656663596,-0.0262272711843252,0.0,0.0,0.0,-0.0234589762985706,60.0,-117.0246810913086,-0.0,-1.2762977803504327e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.4067993942861453e-18,-3.411782330296165e-18,4.983020828343968e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,293.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0002630181843414,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.000276970793493,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4169921875,0.0,0.0,0.0006502651376649,292.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.25445556640625,0.0,0.0,0.0011012472677975,292.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9947204589844,0.0,0.0,0.0013138302601873,291.16162109375,294.1499938964844,273.15399169921875,270.6177978515625,282.4548034667969,287.30322265625,291.1505126953125,0.0,0.0,0.4909604489803314,0.4909604489803314,1.0,1.0,-0.0039025095757097,0.0088418750092387,-0.0049393656663596,-0.0262272711843252,0.0,0.0,0.0,-0.0234589762985706,60.0,-117.0246810913086,-0.0,-1.2762977803504327e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.4067993942861453e-18,-3.411782330296165e-18,4.983020828343968e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,293.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001050701685016,292.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0001106439449358,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3516845703125,0.0,0.0,9.499240695731714e-05,292.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806945800781,0.0,0.0,0.0001351869286736,292.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.93853759765625,0.0,0.0,0.0005248472443781,291.1617431640625,294.1499938964844,273.1588439941406,270.62115478515625,282.2922668457031,283.668212890625,291.1484069824219,0.0,0.0,0.3273069560527801,0.3273069560527801,1.0,1.0,-0.0011649337830021,0.0037414468824863,-0.0025765132158994,-0.0314093939960002,0.0,0.0,0.0,-0.0108669400215148,60.0,-60.42593383789063,-0.0,-9.252699584294533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2257550057722895e-20,-1.4997900876295912e-20,2.740351828314972e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,293.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.000100264485809,292.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0001055833345162,292.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3292236328125,0.0,0.0,7.808398368069902e-05,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1590881347656,0.0,0.0,0.0001057690024026,292.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.89959716796875,0.0,0.0,0.0005008418811485,291.16180419921875,294.1499938964844,273.16552734375,270.6259460449219,282.203369140625,280.90997314453125,291.14715576171875,0.0,0.0,0.16365347802639,0.16365347802639,1.0,1.0,-0.001068802899681,0.0010487246327102,2.00782287720358e-05,-0.0341520868241786,0.0,0.0,0.0,-0.0112993838265538,60.0,-30.58401107788086,-0.0,-7.787020450678028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.689911720887147e-21,-7.143247426672382e-21,2.453335705785235e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,293.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001002414501272,292.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001055590764735,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.30816650390625,0.0,0.0,7.796753925504163e-05,292.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13916015625,0.0,0.0,0.0001055625543813,292.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8614501953125,0.0,0.0,0.0005007268046028,291.1618957519531,294.1499938964844,273.1739807128906,270.632080078125,282.1175537109375,278.8734741210937,291.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677569080144,4.983707313499509e-08,0.0010677070822566,-0.0352638512849807,0.0,0.0,0.0,-0.0116660380735993,60.0,-19.45038604736328,-0.0,-7.778531596613902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682184771522522e-21,-7.150999013740799e-21,2.468814444166669e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,293.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001002611461444,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0001055798129527,292.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2872619628906,0.0,0.0,7.798131264280528e-05,292.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.119384765625,0.0,0.0,0.0001055804314091,292.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8235168457031,0.0,0.0,0.0005008251755498,291.1619567871094,294.1499938964844,273.1841125488281,270.6395263671875,282.0326232910156,277.3728332519531,291.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683216387405,1.3853795444163096e-08,0.0010683077853173,-0.0353303961455822,0.0,0.0,0.0,-0.0116804605349898,60.0,-15.419075965881348,-0.0,-7.781505928505794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682060775209996e-21,-7.151118567188707e-21,2.469057388081928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001003016222966,292.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001056224427884,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.245849609375,0.0,0.0,7.80127666075714e-05,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0802001953125,0.0,0.0,0.0001056230030371,292.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7484130859375,0.0,0.0,0.0005010273889638,291.1620483398437,294.1499938964844,273.2091064453125,270.6581726074219,281.865478515625,275.4576721191406,291.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.413369178771973,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.151118567188707e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001003016222966,292.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001056224427884,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.245849609375,0.0,0.0,7.80127666075714e-05,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0802001953125,0.0,0.0,0.0001056230030371,292.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.7484130859375,0.0,0.0,0.0005010273889638,291.1620483398437,294.1499938964844,273.2091064453125,270.6581726074219,281.865478515625,275.4576721191406,291.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.413369178771973,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.151118567188707e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001003418583422,292.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001056648106896,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2049560546875,0.0,0.0,7.804405322531238e-05,292.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.04150390625,0.0,0.0,0.0001056653636624,292.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6742858886719,0.0,0.0,0.0005012283800169,291.16217041015625,294.1499938964844,273.2399597167969,270.6813659667969,281.7019348144531,274.4308166503906,291.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13699722290039,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001003418583422,292.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001056648106896,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2049560546875,0.0,0.0,7.804405322531238e-05,292.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.04150390625,0.0,0.0,0.0001056653636624,292.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.6742858886719,0.0,0.0,0.0005012283800169,291.16217041015625,294.1499938964844,273.2399597167969,270.6813659667969,281.7019348144531,274.4308166503906,291.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13699722290039,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001003817596938,292.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001057068293448,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1645812988281,0.0,0.0,7.807508518453687e-05,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0032958984375,0.0,0.0,0.0001057073823176,292.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.6011047363281,0.0,0.0,0.0005014276830479,291.1622619628906,294.1499938964844,273.276123046875,270.70867919921875,281.5420837402344,273.890380859375,291.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.081819534301758,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001003817596938,292.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001057068293448,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1645812988281,0.0,0.0,7.807508518453687e-05,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0032958984375,0.0,0.0,0.0001057073823176,292.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.6011047363281,0.0,0.0,0.0005014276830479,291.1622619628906,294.1499938964844,273.276123046875,270.70867919921875,281.5420837402344,273.890380859375,291.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.081819534301758,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001004212535917,292.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0001057484187185,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1247253417969,0.0,0.0,7.810579700162634e-05,291.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9656066894531,0.0,0.0,0.0001057489571394,292.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5288391113281,0.0,0.0,0.0005016249488107,291.162353515625,294.1499938964844,273.3170166015625,270.7396545410156,281.38592529296875,273.61602783203125,291.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.051652908325195,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001004212535917,292.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0001057484187185,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1247253417969,0.0,0.0,7.810579700162634e-05,291.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9656066894531,0.0,0.0,0.0001057489571394,292.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5288391113281,0.0,0.0,0.0005016249488107,291.162353515625,294.1499938964844,273.3170166015625,270.7396545410156,281.38592529296875,273.61602783203125,291.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.051652908325195,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001004408186418,292.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0001057690169545,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.10498046875,0.0,0.0,7.81210110289976e-05,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9469299316406,0.0,0.0,0.0001057695553754,292.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4930725097656,0.0,0.0,0.0005017226794734,291.1623840332031,294.1499938964844,273.33905029296875,270.7563781738281,281.3092346191406,273.5390930175781,291.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.03691291809082,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001004602527245,292.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0001057894842233,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0853881835937,0.0,0.0,7.813612319296226e-05,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9283752441406,0.0,0.0,0.0001057900153682,292.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.45751953125,0.0,0.0,0.0005018197698518,291.16241455078125,294.1499938964844,273.362060546875,270.7738647460937,281.23345947265625,273.4886779785156,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.02153205871582,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,292.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0001004986697807,292.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001058299385476,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0465393066406,0.0,0.0,7.81659982749261e-05,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8916015625,0.0,0.0,0.0001058304696925,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3871154785156,0.0,0.0,0.0005020116805098,291.1624755859375,294.1499938964844,273.41070556640625,270.81085205078125,281.0847473144531,273.4419250488281,291.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.988545417785645,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,292.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0001004986697807,292.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001058299385476,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0465393066406,0.0,0.0,7.81659982749261e-05,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8916015625,0.0,0.0,0.0001058304696925,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3871154785156,0.0,0.0,0.0005020116805098,291.1624755859375,294.1499938964844,273.41070556640625,270.81085205078125,281.0847473144531,273.4419250488281,291.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.988545417785645,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,292.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0001005364320008,292.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.000105869701656,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0081787109375,0.0,0.0,7.819536403985694e-05,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8553161621094,0.0,0.0,0.0001058702255249,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3175964355469,0.0,0.0,0.0005022002733312,291.1625366210937,294.1499938964844,273.4623413085937,270.8501892089844,280.9397277832031,273.4405517578125,291.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.952738761901855,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,292.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0001005364320008,292.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.000105869701656,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0081787109375,0.0,0.0,7.819536403985694e-05,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8553161621094,0.0,0.0,0.0001058702255249,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3175964355469,0.0,0.0,0.0005022002733312,291.1625366210937,294.1499938964844,273.4623413085937,270.8501892089844,280.9397277832031,273.4405517578125,291.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.952738761901855,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,292.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001005734447971,292.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001059086862369,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9703063964844,0.0,0.0,7.822414772817865e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8194885253906,0.0,0.0,0.0001059091955539,292.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2489929199219,0.0,0.0,0.0005023851990699,291.1625671386719,294.1499938964844,273.5164489746094,270.8913879394531,280.79840087890625,273.4645080566406,291.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.914520263671877,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,292.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001005734447971,292.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001059086862369,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9703063964844,0.0,0.0,7.822414772817865e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8194885253906,0.0,0.0,0.0001059091955539,292.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2489929199219,0.0,0.0,0.0005023851990699,291.1625671386719,294.1499938964844,273.5164489746094,270.8913879394531,280.79840087890625,273.4645080566406,291.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.914520263671877,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,292.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001006096281344,292.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.000105946783151,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.93292236328125,0.0,0.0,7.82522838562727e-05,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7840881347656,0.0,0.0,0.000105947292468,292.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1812438964844,0.0,0.0,0.0005025659338571,291.1625671386719,294.1499938964844,273.5723876953125,270.9340209960937,280.6607666015625,273.5032043457031,291.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720144491642,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87431526184082,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,292.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001006096281344,292.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.000105946783151,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.93292236328125,0.0,0.0,7.82522838562727e-05,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7840881347656,0.0,0.0,0.000105947292468,292.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,296.1812438964844,0.0,0.0,0.0005025659338571,291.1625671386719,294.1499938964844,273.5723876953125,270.9340209960937,280.6607666015625,273.5032043457031,291.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720144491642,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87431526184082,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,292.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0001006273814709,292.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.000105965482362,291.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9143981933594,0.0,0.0,7.826609362382442e-05,291.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7665710449219,0.0,0.0,0.0001059659844031,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.147705078125,0.0,0.0,0.0005026546423323,291.1625671386719,294.1499938964844,273.6009216308594,270.95574951171875,280.59332275390625,273.5260314941406,291.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.85360336303711,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,292.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001006448947009,292.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001059839196386,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89599609375,0.0,0.0,7.827971421647817e-05,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7491455078125,0.0,0.0,0.0001059844216797,292.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1143493652344,0.0,0.0,0.0005027421284466,291.1625671386719,294.1499938964844,273.6296691894531,270.9776916503906,280.5267944335937,273.5505065917969,291.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.832561492919922,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,292.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001006791571853,292.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001060200011124,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8595275878906,0.0,0.0,7.83063514973037e-05,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.71466064453125,0.0,0.0,0.0001060204958776,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.04833984375,0.0,0.0,0.0005029132589697,291.1625366210937,294.1499938964844,273.68768310546875,271.0218811035156,280.3963928222656,273.602783203125,291.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.789700508117676,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,292.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001006791571853,292.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001060200011124,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8595275878906,0.0,0.0,7.83063514973037e-05,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.71466064453125,0.0,0.0,0.0001060204958776,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.04833984375,0.0,0.0,0.0005029132589697,291.1625366210937,294.1499938964844,273.68768310546875,271.0218811035156,280.3963928222656,273.602783203125,291.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.789700508117676,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,292.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.000100712335552,292.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001060549329849,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.82354736328125,0.0,0.0,7.833215204300359e-05,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6806030273437,0.0,0.0,0.0001060554277501,292.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.983154296875,0.0,0.0,0.0005030789761804,291.1625061035156,294.1499938964844,273.7458190917969,271.0661926269531,280.2695007324219,273.657958984375,291.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.746158599853516,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,292.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.000100712335552,292.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001060549329849,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.82354736328125,0.0,0.0,7.833215204300359e-05,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6806030273437,0.0,0.0,0.0001060554277501,292.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.983154296875,0.0,0.0,0.0005030789761804,291.1625061035156,294.1499938964844,273.7458190917969,271.0661926269531,280.2695007324219,273.657958984375,291.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.746158599853516,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,292.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001007443279377,292.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001060886279447,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7879943847656,0.0,0.0,7.83570358180441e-05,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.64697265625,0.0,0.0,0.0001060891154338,292.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9188232421875,0.0,0.0,0.0005032388144172,291.16241455078125,294.1499938964844,273.8035888671875,271.1101989746094,280.1461181640625,273.714599609375,291.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.702364921569824,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,292.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001007443279377,292.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001060886279447,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7879943847656,0.0,0.0,7.83570358180441e-05,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.64697265625,0.0,0.0,0.0001060891154338,292.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9188232421875,0.0,0.0,0.0005032388144172,291.16241455078125,294.1499938964844,273.8035888671875,271.1101989746094,280.1461181640625,273.714599609375,291.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.702364921569824,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,292.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001007750688586,292.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001061209986801,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7528991699219,0.0,0.0,7.838093733880669e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6137390136719,0.0,0.0,0.0001061214788933,292.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.85528564453125,0.0,0.0,0.0005033923080191,291.1623229980469,294.1499938964844,273.8603820800781,271.1534729003906,280.026123046875,273.7716369628906,291.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.658747673034668,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,292.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001007750688586,292.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001061209986801,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7528991699219,0.0,0.0,7.838093733880669e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6137390136719,0.0,0.0,0.0001061214788933,292.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.85528564453125,0.0,0.0,0.0005033923080191,291.1623229980469,294.1499938964844,273.8603820800781,271.1534729003906,280.026123046875,273.7716369628906,291.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.658747673034668,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,292.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.000100789940916,292.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001061366565409,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73553466796875,0.0,0.0,7.839249883545563e-05,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5972900390625,0.0,0.0,0.0001061371294781,292.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8238220214844,0.0,0.0,0.000503466639202,291.1622619628906,294.1499938964844,273.8882141113281,271.1746826171875,279.9673767089844,273.800048828125,291.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.637137413024902,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,292.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001008044637273,292.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001061519506038,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7182312011719,0.0,0.0,7.840379839763045e-05,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809326171875,0.0,0.0,0.000106152423541,292.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.7925720214844,0.0,0.0,0.0005035391659475,291.1622009277344,294.1499938964844,273.91558837890625,271.1955261230469,279.9094543457031,273.8282775878906,291.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.615731239318848,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,292.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001008324252325,292.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0001061814036802,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6840209960937,0.0,0.0,7.842553895898163e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5485534667969,0.0,0.0,0.0001061818620655,292.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.73065185546875,0.0,0.0,0.0005036788643337,291.1620483398437,294.1499938964844,273.9687194824219,271.2359619140625,279.7959899902344,273.8838195800781,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.57374095916748,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,292.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001008324252325,292.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0001061814036802,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6840209960937,0.0,0.0,7.842553895898163e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5485534667969,0.0,0.0,0.0001061818620655,292.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.73065185546875,0.0,0.0,0.0005036788643337,291.1620483398437,294.1499938964844,273.9687194824219,271.2359619140625,279.7959899902344,273.8838195800781,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.57374095916748,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,292.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001008588806143,292.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001062092633219,291.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65020751953125,0.0,0.0,7.844611536711454e-05,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165710449219,0.0,0.0,0.0001062097144313,292.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6695251464844,0.0,0.0,0.000503810995724,291.161865234375,294.1499938964844,274.0191345214844,271.2743835449219,279.6856384277344,273.9376220703125,291.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.533198356628418,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
