time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762000,292.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001008588806143,292.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001062092633219,291.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65020751953125,0.0,0.0,7.844611536711454e-05,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165710449219,0.0,0.0,0.0001062097144313,292.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6695251464844,0.0,0.0,0.000503810995724,291.161865234375,294.1499938964844,274.0191345214844,271.2743835449219,279.6856384277344,273.9376220703125,291.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.533198356628418,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,292.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001008837425615,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001062354422174,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6168212890625,0.0,0.0,7.846544758649543e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4849548339844,0.0,0.0,0.0001062358933268,292.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6091613769531,0.0,0.0,0.0005039352108724,291.16168212890625,294.1499938964844,274.0663146972656,271.310302734375,279.5782775878906,273.98907470703125,291.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627718591952998e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49452781677246,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,292.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001008837425615,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001062354422174,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6168212890625,0.0,0.0,7.846544758649543e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4849548339844,0.0,0.0,0.0001062358933268,292.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6091613769531,0.0,0.0,0.0005039352108724,291.16168212890625,294.1499938964844,274.0663146972656,271.310302734375,279.5782775878906,273.98907470703125,291.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627718591952998e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49452781677246,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,292.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001009069383144,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001062598603311,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5838623046875,0.0,0.0,7.848347740946338e-05,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537658691406,0.0,0.0,0.0001062603114405,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5495910644531,0.0,0.0,0.0005040510441176,291.16143798828125,294.1499938964844,274.1096496582031,271.34332275390625,279.47381591796875,274.0375671386719,291.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.458148956298828,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,292.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001009069383144,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001062598603311,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5838623046875,0.0,0.0,7.848347740946338e-05,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537658691406,0.0,0.0,0.0001062603114405,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5495910644531,0.0,0.0,0.0005040510441176,291.16143798828125,294.1499938964844,274.1096496582031,271.34332275390625,279.47381591796875,274.0375671386719,291.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.458148956298828,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001009178813546,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.000106271385448,291.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5675354003906,0.0,0.0,7.849199027987197e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43829345703125,0.0,0.0,0.0001062718292814,292.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.52008056640625,0.0,0.0,0.0005041057011112,291.1612854003906,294.1499938964844,274.12969970703125,271.3586120605469,279.422607421875,274.0605163574219,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.440950393676758,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,292.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0001009283805615,292.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0001062824449036,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513000488281,0.0,0.0,7.850015390431508e-05,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4229431152344,0.0,0.0,0.000106282881461,292.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4907531738281,0.0,0.0,0.0005041581462137,291.1611633300781,294.1499938964844,274.1485595703125,271.3729858398437,279.3721008300781,274.0824890136719,291.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.424482345581056,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,292.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0001009479892672,292.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001063030940713,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191345214844,0.0,0.0,7.851540431147441e-05,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924865722656,0.0,0.0,0.0001063035306287,292.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.43267822265625,0.0,0.0,0.000504256109707,291.1608581542969,294.1499938964844,274.1825256347656,271.39892578125,279.2729797363281,274.1233215332031,291.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.393948554992676,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,292.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0001009479892672,292.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001063030940713,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191345214844,0.0,0.0,7.851540431147441e-05,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924865722656,0.0,0.0,0.0001063035306287,292.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.43267822265625,0.0,0.0,0.000504256109707,291.1608581542969,294.1499938964844,274.1825256347656,271.39892578125,279.2729797363281,274.1233215332031,291.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.393948554992676,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,292.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001009656989481,292.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001063217423507,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4873962402344,0.0,0.0,7.852917042328045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624267578125,0.0,0.0,0.0001063221716322,292.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3753356933594,0.0,0.0,0.0005043445853516,291.1604919433594,294.1499938964844,274.2109680175781,271.4206848144531,279.17633056640625,274.1594543457031,291.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148908510804,60.0,-12.36697006225586,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,292.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001009656989481,292.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001063217423507,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4873962402344,0.0,0.0,7.852917042328045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624267578125,0.0,0.0,0.0001063221716322,292.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3753356933594,0.0,0.0,0.0005043445853516,291.1604919433594,294.1499938964844,274.2109680175781,271.4206848144531,279.17633056640625,274.1594543457031,291.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148908510804,60.0,-12.36697006225586,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,292.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001009814295684,292.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001063383097061,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559936523437,0.0,0.0,7.854140130802989e-05,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,0.0001063387317117,292.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3187255859375,0.0,0.0,0.0005044231656938,291.1601257324219,294.1499938964844,274.2332763671875,271.43780517578125,279.0820007324219,274.1903381347656,290.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.343952178955078,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,292.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001009814295684,292.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001063383097061,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559936523437,0.0,0.0,7.854140130802989e-05,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,0.0001063387317117,292.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3187255859375,0.0,0.0,0.0005044231656938,291.1601257324219,294.1499938964844,274.2332763671875,271.43780517578125,279.0820007324219,274.1903381347656,290.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.343952178955078,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,292.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001009951083688,292.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001063527088263,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250183105469,0.0,0.0,7.855203875806183e-05,291.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,0.0001063531308318,292.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2628173828125,0.0,0.0,0.0005044914432801,291.1596984863281,294.1499938964844,274.2489013671875,271.44989013671875,278.9897766113281,274.21539306640625,290.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32532787322998,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,292.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001009951083688,292.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001063527088263,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250183105469,0.0,0.0,7.855203875806183e-05,291.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,0.0001063531308318,292.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2628173828125,0.0,0.0,0.0005044914432801,291.1596984863281,294.1499938964844,274.2489013671875,271.44989013671875,278.9897766113281,274.21539306640625,290.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32532787322998,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,292.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001010011546895,292.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0001063590752892,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,7.855673902668059e-05,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.288818359375,0.0,0.0,0.0001063594900188,292.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2351379394531,0.0,0.0,0.0005045216530561,291.15948486328125,294.1499938964844,274.2540283203125,271.45391845703125,278.9444274902344,274.2255554199219,290.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.317793846130373,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,292.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001010066625894,292.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001063648742274,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944091796875,0.0,0.0,7.856101728975773e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743835449219,0.0,0.0,0.000106365288957,292.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2076110839844,0.0,0.0,0.0005045491852797,291.15924072265625,294.1499938964844,274.2572937011719,271.45654296875,278.8995666503906,274.2340393066406,290.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.31151294708252,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,292.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001010160194709,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.00010637473315,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,7.856829324737191e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,0.0001063751406036,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1531066894531,0.0,0.0,0.0005045959260314,291.15875244140625,294.1499938964844,274.2578430175781,271.457275390625,278.8111267089844,274.2456970214844,290.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.302924156188965,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,292.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001010160194709,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.00010637473315,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,7.856829324737191e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,0.0001063751406036,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1531066894531,0.0,0.0,0.0005045959260314,291.15875244140625,294.1499938964844,274.2578430175781,271.457275390625,278.8111267089844,274.2456970214844,290.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.302924156188965,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,292.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001010230262181,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.000106382110971,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33428955078125,0.0,0.0,7.857374293962494e-05,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,0.0001063825111486,292.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.09930419921875,0.0,0.0,0.0005046309670433,291.1582336425781,294.1499938964844,274.25,271.45166015625,278.72430419921875,274.2497863769531,290.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800713543650092e-08,0.0010764088947325,-0.037808284163475,0.0,0.0,0.0,-0.0121501553803682,60.0,-12.299972534179688,-0.0,-7.899981113723697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,292.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001010230262181,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.000106382110971,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33428955078125,0.0,0.0,7.857374293962494e-05,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,0.0001063825111486,292.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.09930419921875,0.0,0.0,0.0005046309670433,291.1582336425781,294.1499938964844,274.25,271.45166015625,278.72430419921875,274.2497863769531,290.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800713543650092e-08,0.0010764088947325,-0.037808284163475,0.0,0.0,0.0,-0.0121501553803682,60.0,-12.299972534179688,-0.0,-7.899981113723697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,292.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001010148262139,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001063734744093,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,7.85673619247973e-05,291.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,0.000106373874587,292.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0461730957031,0.0,0.0,0.00050458998885,291.1576538085937,294.1499938964844,274.2375793457031,271.4430236816406,278.6389465332031,274.24664306640625,290.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.301247596740724,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,292.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001010148262139,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001063734744093,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,7.85673619247973e-05,291.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,0.000106373874587,292.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0461730957031,0.0,0.0,0.00050458998885,291.1576538085937,294.1499938964844,274.2375793457031,271.4430236816406,278.6389465332031,274.24664306640625,290.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.301247596740724,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,292.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001009792977129,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001063360614352,291.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,7.853972056182101e-05,291.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,0.0001063364543369,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9937438964844,0.0,0.0,0.0005044125136919,291.1570129394531,294.1499938964844,274.2248229980469,271.4349365234375,278.5549621582031,274.2389221191406,290.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.301422119140623,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,292.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001009792977129,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001063360614352,291.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,7.853972056182101e-05,291.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,0.0001063364543369,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9937438964844,0.0,0.0,0.0005044125136919,291.1570129394531,294.1499938964844,274.2248229980469,271.4349365234375,278.5549621582031,274.2389221191406,290.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746109222585346e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.301422119140623,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,292.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001009519910439,292.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001063073068507,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,7.851848204154521e-05,291.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0001063076924765,292.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9677734375,0.0,0.0,0.0005042760749347,291.1567077636719,294.1499938964844,274.2182922363281,271.4310607910156,278.5135192871094,274.2340393066406,290.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.300495147705078,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,292.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001009187035379,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001062722585629,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,7.849259418435395e-05,291.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0001062726441887,292.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9419860839844,0.0,0.0,0.0005041098338551,291.1563720703125,294.1499938964844,274.2117004394531,271.4273376464844,278.4723815917969,274.22869873046875,290.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.298876762390137,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,292.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001008353938232,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.000106184525066,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184143066406,0.0,0.0,7.842778722988442e-05,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.0001061849034158,292.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.89093017578125,0.0,0.0,0.0005036936490796,291.1556396484375,294.1499938964844,274.1982421875,271.42022705078125,278.3912048339844,274.2170715332031,290.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.293684005737305,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,292.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001008353938232,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.000106184525066,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184143066406,0.0,0.0,7.842778722988442e-05,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.0001061849034158,292.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.89093017578125,0.0,0.0,0.0005036936490796,291.1556396484375,294.1499938964844,274.1982421875,271.42022705078125,278.3912048339844,274.2170715332031,290.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.293684005737305,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,292.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001007318132906,292.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001060754511854,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903381347656,0.0,0.0,7.834722055122256e-05,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,0.0001060758222592,292.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8405456542969,0.0,0.0,0.0005031762411817,291.1549072265625,294.1499938964844,274.1844177246094,271.4136047363281,278.31134033203125,274.2045288085937,290.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437571138614658e-08,0.0010733042145147,-0.0368586406111717,0.0,0.0,0.0,-0.0119701325893402,60.0,-12.286092758178713,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,292.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001007318132906,292.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001060754511854,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903381347656,0.0,0.0,7.834722055122256e-05,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,0.0001060758222592,292.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8405456542969,0.0,0.0,0.0005031762411817,291.1549072265625,294.1499938964844,274.1844177246094,271.4136047363281,278.31134033203125,274.2045288085937,290.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437571138614658e-08,0.0010733042145147,-0.0368586406111717,0.0,0.0,0.0,-0.0119701325893402,60.0,-12.286092758178713,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001006104794214,292.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001059476780937,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,7.82528513809666e-05,291.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05487060546875,0.0,0.0,0.0001059480491676,292.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7908630371094,0.0,0.0,0.0005025701830163,291.1540832519531,294.1499938964844,274.1702575683594,271.4073791503906,278.2328491210937,274.19140625,290.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.42863356700218e-08,0.0010720111895352,-0.0364631190896034,0.0,0.0,0.0,-0.0118951592594385,60.0,-12.276399612426758,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001006104794214,292.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001059476780937,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,7.82528513809666e-05,291.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05487060546875,0.0,0.0,0.0001059480491676,292.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7908630371094,0.0,0.0,0.0005025701830163,291.1540832519531,294.1499938964844,274.1702575683594,271.4073791503906,278.2328491210937,274.19140625,290.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.42863356700218e-08,0.0010720111895352,-0.0364631190896034,0.0,0.0,0.0,-0.0118951592594385,60.0,-12.276399612426758,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,292.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001004740552161,292.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001058040143107,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,7.814673881512135e-05,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0001058043781085,292.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7418518066406,0.0,0.0,0.0005018886877223,291.1532592773437,294.1499938964844,274.1557922363281,271.4015808105469,278.1556701660156,274.1778259277344,290.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.411629302339179e-08,0.0010705572785809,-0.0360183902084827,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.26491355895996,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,292.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001004740552161,292.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001058040143107,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,7.814673881512135e-05,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0001058043781085,292.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7418518066406,0.0,0.0,0.0005018886877223,291.1532592773437,294.1499938964844,274.1557922363281,271.4015808105469,278.1556701660156,274.1778259277344,290.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.411629302339179e-08,0.0010705572785809,-0.0360183902084827,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.26491355895996,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,292.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001004009900498,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001057270783348,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,7.808990631019697e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0161437988281,0.0,0.0,0.0001057274421327,292.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.71759033203125,0.0,0.0,0.0005015237256884,291.1528015136719,294.1499938964844,274.1484375,271.3988342285156,278.1175537109375,274.1708984375,290.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.258591651916504,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001003252327791,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001056472974596,291.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083374023437,0.0,0.0,7.803098560543731e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00341796875,0.0,0.0,0.0001056476612575,292.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6935119628906,0.0,0.0,0.0005011453176848,291.15234375,294.1499938964844,274.1409912109375,271.39617919921875,278.07977294921875,274.1639099121094,290.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.251946449279783,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,292.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001001669443212,292.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001054806125466,291.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,7.79078618506901e-05,291.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0001054809617926,292.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6458435058594,0.0,0.0,0.000500354624819,291.15142822265625,294.1499938964844,274.1258850097656,271.39111328125,278.0051574707031,274.1496276855469,290.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733527204351505e-08,0.0010672844946384,-0.035017229616642,0.0,0.0,0.0,-0.0116211101412773,60.0,-12.237854957580566,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,292.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001001669443212,292.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001054806125466,291.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,7.79078618506901e-05,291.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0001054809617926,292.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6458435058594,0.0,0.0,0.000500354624819,291.15142822265625,294.1499938964844,274.1258850097656,271.39111328125,278.0051574707031,274.1496276855469,290.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733527204351505e-08,0.0010672844946384,-0.035017229616642,0.0,0.0,0.0,-0.0116211101412773,60.0,-12.237854957580566,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
