time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764340,292.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001000018673948,292.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001053067826433,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,7.777947030263022e-05,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,0.0001053071318892,292.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5988464355469,0.0,0.0,0.0004995300550945,291.1504211425781,294.1499938964844,274.1105041503906,271.3863830566406,277.9317626953125,274.1351013183594,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790779054164,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.222946166992188,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,292.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001000018673948,292.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001053067826433,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,7.777947030263022e-05,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,0.0001053071318892,292.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5988464355469,0.0,0.0,0.0004995300550945,291.1504211425781,294.1499938964844,274.1105041503906,271.3863830566406,277.9317626953125,274.1351013183594,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790779054164,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.222946166992188,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,292.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.98329051071778e-05,292.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001051288563758,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295104980469,0.0,0.0,7.764805195620283e-05,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,0.0001051291983458,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.552490234375,0.0,0.0,0.0004986860440112,291.1494140625,294.1499938964844,274.09478759765625,271.3819885253906,277.8595886230469,274.1202697753906,290.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.207575798034668,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,292.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.98329051071778e-05,292.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001051288563758,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295104980469,0.0,0.0,7.764805195620283e-05,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,0.0001051291983458,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.552490234375,0.0,0.0,0.0004986860440112,291.1494140625,294.1499938964844,274.09478759765625,271.3819885253906,277.8595886230469,274.1202697753906,290.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.207575798034668,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,292.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.966273501049729e-05,292.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001049496640916,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,7.751569501124322e-05,291.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9044494628906,0.0,0.0,0.0001049499987857,292.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5067749023437,0.0,0.0,0.0004978360375389,291.1483154296875,294.1499938964844,274.07879638671875,271.3778686523437,277.7886047363281,274.10516357421875,290.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140972413665e-08,0.0010619114618748,-0.0333734117448329,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.192070960998535,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,292.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.966273501049729e-05,292.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001049496640916,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,7.751569501124322e-05,291.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9044494628906,0.0,0.0,0.0001049499987857,292.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5067749023437,0.0,0.0,0.0004978360375389,291.1483154296875,294.1499938964844,274.07879638671875,271.3778686523437,277.7886047363281,274.10516357421875,290.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140972413665e-08,0.0010619114618748,-0.0333734117448329,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.192070960998535,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,292.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.957801376003772e-05,292.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001048604462994,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912414550781,0.0,0.0,7.744979666313156e-05,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924255371094,0.0,0.0,0.0001048607809934,292.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4841613769531,0.0,0.0,0.0004974128096364,291.14776611328125,294.1499938964844,274.0707092285156,271.3758850097656,277.7535400390625,274.0975341796875,290.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,-0.011257248930633,60.0,-12.184368133544922,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,292.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.949394006980584e-05,292.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001047719051712,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,7.738440035609528e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804931640625,0.0,0.0,0.0001047722398652,292.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4617004394531,0.0,0.0,0.0004969928413629,291.1471862792969,294.1499938964844,274.0625305175781,271.3739929199219,277.7187805175781,274.0898132324219,290.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.176749229431152,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.932887769537048e-05,292.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001045980898197,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,7.725602335995063e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568420410156,0.0,0.0,0.0001045984172378,292.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.417236328125,0.0,0.0,0.0004961683298461,291.1460266113281,294.1499938964844,274.0459899902344,271.370361328125,277.6500549316406,274.0741882324219,290.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.161906242370604,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.932887769537048e-05,292.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001045980898197,291.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537353515625,0.0,0.0,7.725602335995063e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568420410156,0.0,0.0,0.0001045984172378,292.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.417236328125,0.0,0.0,0.0004961683298461,291.1460266113281,294.1499938964844,274.0459899902344,271.370361328125,277.6500549316406,274.0741882324219,290.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.161906242370604,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,292.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.916969429468736e-05,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001044304663082,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291076660156,0.0,0.0,7.713220838923007e-05,291.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83349609375,0.0,0.0,0.0001044307864503,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3734130859375,0.0,0.0,0.0004953731549903,291.144775390625,294.1499938964844,274.0291748046875,271.366943359375,277.5824279785156,274.0583190917969,290.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676049026206e-08,0.0010566574055701,-0.0317657478153705,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.147817611694336,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,292.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.916969429468736e-05,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001044304663082,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291076660156,0.0,0.0,7.713220838923007e-05,291.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83349609375,0.0,0.0,0.0001044307864503,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3734130859375,0.0,0.0,0.0004953731549903,291.144775390625,294.1499938964844,274.0291748046875,271.366943359375,277.5824279785156,274.0583190917969,290.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676049026206e-08,0.0010566574055701,-0.0317657478153705,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.147817611694336,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,292.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.901823796099052e-05,292.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001042709700413,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9048156738281,0.0,0.0,7.701440335949883e-05,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104553222656,0.0,0.0,0.0001042712901835,292.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3301696777344,0.0,0.0,0.0004946165718138,291.1435241699219,294.1499938964844,274.0120849609375,271.3637084960937,277.5158996582031,274.04217529296875,290.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230191060130892e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.134726524353027,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,292.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.901823796099052e-05,292.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001042709700413,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9048156738281,0.0,0.0,7.701440335949883e-05,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104553222656,0.0,0.0,0.0001042712901835,292.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3301696777344,0.0,0.0,0.0004946165718138,291.1435241699219,294.1499938964844,274.0120849609375,271.3637084960937,277.5158996582031,274.04217529296875,290.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230191060130892e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.134726524353027,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,292.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.887605119729416e-05,292.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001041212453856,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808288574219,0.0,0.0,7.690381607972085e-05,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877197265625,0.0,0.0,0.0001041215582517,292.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2875061035156,0.0,0.0,0.000493906380143,291.1421813964844,294.1499938964844,273.9947814941406,271.3606262207031,277.45037841796875,274.0257873535156,290.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124711012972966e-08,0.0010535281617194,-0.0308081358671188,0.0,0.0,0.0,-0.0108235543593764,60.0,-12.122846603393556,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,292.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.887605119729416e-05,292.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001041212453856,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808288574219,0.0,0.0,7.690381607972085e-05,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877197265625,0.0,0.0,0.0001041215582517,292.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2875061035156,0.0,0.0,0.000493906380143,291.1421813964844,294.1499938964844,273.9947814941406,271.3606262207031,277.45037841796875,274.0257873535156,290.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124711012972966e-08,0.0010535281617194,-0.0308081358671188,0.0,0.0,0.0,-0.0108235543593764,60.0,-12.122846603393556,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,292.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.880905417958274e-05,292.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001040506904246,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689270019531,0.0,0.0,7.685169839533046e-05,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77642822265625,0.0,0.0,0.0001040510032908,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.26641845703125,0.0,0.0,0.0004935716860927,291.1415100097656,294.1499938964844,273.98602294921875,271.3591613769531,277.41802978515625,274.0174865722656,290.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528261773288,1.204120891884486e-08,0.0010528141865506,-0.0305896252393722,0.0,0.0,0.0,-0.0107821589335799,60.0,-12.117449760437012,-0.0,-7.557402881275267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,292.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.874443640001118e-05,292.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.000103982645669,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8571472167969,0.0,0.0,7.68014433560893e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7652282714844,0.0,0.0,0.0001039829512592,292.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2454528808594,0.0,0.0,0.0004932489246129,291.14080810546875,294.1499938964844,273.9772033691406,271.3576965332031,277.3858947753906,274.0091552734375,290.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521374642848,1.1960673340638552e-08,0.0010521254735067,-0.0303788725286722,0.0,0.0,0.0,-0.0107422331348061,60.0,-12.1123685836792,-0.0,-7.547518521278107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,292.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.86242521321401e-05,292.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001038560876622,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8337097167969,0.0,0.0,7.670796185266227e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430114746094,0.0,0.0,0.0001038563859765,292.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2038879394531,0.0,0.0,0.0004926485707983,291.1393737792969,294.1499938964844,273.9593811035156,271.3548889160156,277.32232666015625,273.99224853515625,290.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810882938334544e-08,0.001050844672136,-0.0299868825823068,0.0,0.0,0.0,-0.0106679759919643,60.0,-12.103286743164062,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,292.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.86242521321401e-05,292.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001038560876622,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8337097167969,0.0,0.0,7.670796185266227e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430114746094,0.0,0.0,0.0001038563859765,292.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2038879394531,0.0,0.0,0.0004926485707983,291.1393737792969,294.1499938964844,273.9593811035156,271.3548889160156,277.32232666015625,273.99224853515625,290.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810882938334544e-08,0.001050844672136,-0.0299868825823068,0.0,0.0,0.0,-0.0106679759919643,60.0,-12.103286743164062,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,292.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.851635695667936e-05,292.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001037424663081,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8105773925781,0.0,0.0,7.662404095754027e-05,291.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210693359375,0.0,0.0,0.0001037427646224,292.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1628723144531,0.0,0.0,0.0004921095678582,291.1379089355469,294.1499938964844,273.9413452148437,271.3521423339844,277.2596435546875,273.9751281738281,290.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.095831871032717,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,292.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.851635695667936e-05,292.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001037424663081,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8105773925781,0.0,0.0,7.662404095754027e-05,291.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210693359375,0.0,0.0,0.0001037427646224,292.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1628723144531,0.0,0.0,0.0004921095678582,291.1379089355469,294.1499938964844,273.9413452148437,271.3521423339844,277.2596435546875,273.9751281738281,290.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.095831871032717,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,292.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.8421260190662e-05,292.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001036423273035,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7876892089844,0.0,0.0,7.655007357243448e-05,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993408203125,0.0,0.0,0.0001036426183418,292.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1223449707031,0.0,0.0,0.0004916345351375,291.1363830566406,294.1499938964844,273.923095703125,271.3494873046875,277.19781494140625,273.957763671875,290.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.090083122253418,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,292.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.8421260190662e-05,292.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001036423273035,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7876892089844,0.0,0.0,7.655007357243448e-05,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993408203125,0.0,0.0,0.0001036426183418,292.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1223449707031,0.0,0.0,0.0004916345351375,291.1363830566406,294.1499938964844,273.923095703125,271.3494873046875,277.19781494140625,273.957763671875,290.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.090083122253418,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,292.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.833937656367198e-05,292.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0001035560999298,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7650756835937,0.0,0.0,7.648638711543754e-05,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778869628906,0.0,0.0,0.0001035563909681,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.08233642578125,0.0,0.0,0.0004912255681119,291.1347961425781,294.1499938964844,273.9046325683594,271.34686279296875,277.1368713378906,273.94012451171875,290.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.086085319519045,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,292.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.833937656367198e-05,292.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0001035560999298,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7650756835937,0.0,0.0,7.648638711543754e-05,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778869628906,0.0,0.0,0.0001035563909681,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.08233642578125,0.0,0.0,0.0004912255681119,291.1347961425781,294.1499938964844,273.9046325683594,271.34686279296875,277.1368713378906,273.94012451171875,290.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.086085319519045,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,292.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.830351336859168e-05,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001035183304338,291.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538757324219,0.0,0.0,7.645848381798714e-05,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.667236328125,0.0,0.0,0.0001035186214721,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0625305175781,0.0,0.0,0.0004910464049316,291.1340026855469,294.1499938964844,273.89532470703125,271.3455505371094,277.1067199707031,273.9311828613281,290.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.141110494984332e-08,0.0010474262526258,-0.0289406199008226,0.0,0.0,0.0,-0.010469788685441,60.0,-12.084784507751465,-0.0,-7.480242203428136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,292.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.827119356486946e-05,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001034843007801,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7427062988281,0.0,0.0,7.643335266038775e-05,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566772460937,0.0,0.0,0.0001034845845424,292.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0428771972656,0.0,0.0,0.0004908849368803,291.1331787109375,294.1499938964844,273.8859558105469,271.34423828125,277.0768127441406,273.9222106933594,290.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470930719748,1.1370819841260982e-08,0.0010470816632732,-0.0288351830095052,0.0,0.0,0.0,-0.0104498174041509,60.0,-12.083943367004396,-0.0,-7.47532240552573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,292.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.821671119425446e-05,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001034269298543,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206115722656,0.0,0.0,7.639097020728514e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356811523437,0.0,0.0,0.0001034272136166,292.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0038757324219,0.0,0.0,0.0004906128160655,291.1315002441406,294.1499938964844,273.8670654296875,271.34161376953125,277.0175476074219,273.904052734375,290.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161463677883,60.0,-12.0835599899292,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,292.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.821671119425446e-05,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001034269298543,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206115722656,0.0,0.0,7.639097020728514e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356811523437,0.0,0.0,0.0001034272136166,292.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0038757324219,0.0,0.0,0.0004906128160655,291.1315002441406,294.1499938964844,273.8670654296875,271.34161376953125,277.0175476074219,273.904052734375,290.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161463677883,60.0,-12.0835599899292,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,292.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.817670070333406e-05,292.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001033847875078,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6987609863281,0.0,0.0,7.635984366061166e-05,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61492919921875,0.0,0.0,0.0001033850712701,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.96533203125,0.0,0.0,0.0004904129309579,291.1297607421875,294.1499938964844,273.8479919433594,271.3389587402344,276.95904541015625,273.8856506347656,290.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300208570934e-08,0.0010460742050781,-0.02852682210505,0.0,0.0,0.0,-0.0103914104402065,60.0,-12.08501148223877,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,292.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.817670070333406e-05,292.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001033847875078,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6987609863281,0.0,0.0,7.635984366061166e-05,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61492919921875,0.0,0.0,0.0001033850712701,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.96533203125,0.0,0.0,0.0004904129309579,291.1297607421875,294.1499938964844,273.8479919433594,271.3389587402344,276.95904541015625,273.8856506347656,290.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300208570934e-08,0.0010460742050781,-0.02852682210505,0.0,0.0,0.0,-0.0103914104402065,60.0,-12.08501148223877,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,292.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.815161320148036e-05,292.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001033583757816,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771240234375,0.0,0.0,7.634033681824803e-05,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943603515625,0.0,0.0,0.000103358652268,292.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9272155761719,0.0,0.0,0.000490287609864,291.1279602050781,294.1499938964844,273.8287353515625,271.3362731933594,276.9013061523437,273.8670349121094,290.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221708895448046e-08,0.0010458065662533,-0.0284449160099029,0.0,0.0,0.0,-0.0103758964687585,60.0,-12.088422775268556,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,292.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.815161320148036e-05,292.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001033583757816,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771240234375,0.0,0.0,7.634033681824803e-05,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943603515625,0.0,0.0,0.000103358652268,292.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9272155761719,0.0,0.0,0.000490287609864,291.1279602050781,294.1499938964844,273.8287353515625,271.3362731933594,276.9013061523437,273.8670349121094,290.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221708895448046e-08,0.0010458065662533,-0.0284449160099029,0.0,0.0,0.0,-0.0103758964687585,60.0,-12.088422775268556,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,292.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.814219083637e-05,292.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0001033484513754,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6557006835937,0.0,0.0,7.633300265297294e-05,291.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57403564453125,0.0,0.0,0.0001033487278618,292.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8895874023437,0.0,0.0,0.000490240578074,291.1261291503906,294.1499938964844,273.8092956542969,271.33349609375,276.84423828125,273.84814453125,290.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209933425959662e-08,0.0010457058669999,-0.0284140966832637,0.0,0.0,0.0,-0.0103700589388608,60.0,-12.093844413757324,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,292.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.814219083637e-05,292.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0001033484513754,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6557006835937,0.0,0.0,7.633300265297294e-05,291.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57403564453125,0.0,0.0,0.0001033487278618,292.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8895874023437,0.0,0.0,0.000490240578074,291.1261291503906,294.1499938964844,273.8092956542969,271.33349609375,276.84423828125,273.84814453125,290.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209933425959662e-08,0.0010457058669999,-0.0284140966832637,0.0,0.0,0.0,-0.0103700589388608,60.0,-12.093844413757324,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,292.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.814372606342658e-05,292.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.000103350066638,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64508056640625,0.0,0.0,7.633419591002166e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639343261719,0.0,0.0,0.0001033503358485,292.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.87091064453125,0.0,0.0,0.0004902482032775,291.12518310546875,294.1499938964844,273.7995300292969,271.3320617675781,276.8160095214844,273.8385925292969,290.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457332246005,1.1211824357815205e-08,0.0010457219323143,-0.0284190457314252,0.0,0.0,0.0,-0.0103709958493709,60.0,-12.097369194030762,-0.0,-7.455921746668538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,292.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.814943769015372e-05,292.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.000103356083855,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.634521484375,0.0,0.0,7.633863424416631e-05,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55389404296875,0.0,0.0,0.0001033563530654,292.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85235595703125,0.0,0.0,0.000490276783239,291.1242370605469,294.1499938964844,273.7897033691406,271.33062744140625,276.7879333496094,273.8290100097656,290.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457938769832,1.1218923567923866e-08,0.0010457827011123,-0.0284376256167888,0.0,0.0,0.0,-0.0103745153173804,60.0,-12.101412773132324,-0.0,-7.456787187720695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,292.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.81745106400922e-05,292.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0001033824883052,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,7.635813381057233e-05,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5339660644531,0.0,0.0,0.0001033827502396,292.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8155517578125,0.0,0.0,0.0004904019879177,291.1222839355469,294.1499938964844,273.7699279785156,271.3276062011719,276.73223876953125,273.80963134765625,290.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250125275807932e-08,0.0010460494086146,-0.0285192914307117,0.0,0.0,0.0,-0.0103899827226996,60.0,-12.111153602600098,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
