time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766680,292.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.81745106400922e-05,292.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0001033824883052,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,7.635813381057233e-05,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5339660644531,0.0,0.0,0.0001033827502396,292.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8155517578125,0.0,0.0,0.0004904019879177,291.1222839355469,294.1499938964844,273.7699279785156,271.3276062011719,276.73223876953125,273.80963134765625,290.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250125275807932e-08,0.0010460494086146,-0.0285192914307117,0.0,0.0,0.0,-0.0103899827226996,60.0,-12.111153602600098,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,292.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.821903222473338e-05,292.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.000103429374576,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927429199219,0.0,0.0,7.639276736881584e-05,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.51422119140625,0.0,0.0,0.0001034296365105,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7791442871094,0.0,0.0,0.00049062439939,291.12030029296875,294.1499938964844,273.75,271.324462890625,276.6772155761719,273.7899780273437,290.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305568037300873e-08,0.0010465234518051,-0.0286644026637077,0.0,0.0,0.0,-0.0104174679145216,60.0,-12.123336791992188,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,292.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.821903222473338e-05,292.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.000103429374576,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927429199219,0.0,0.0,7.639276736881584e-05,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.51422119140625,0.0,0.0,0.0001034296365105,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7791442871094,0.0,0.0,0.00049062439939,291.12030029296875,294.1499938964844,273.75,271.324462890625,276.6772155761719,273.7899780273437,290.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305568037300873e-08,0.0010465234518051,-0.0286644026637077,0.0,0.0,0.0,-0.0104174679145216,60.0,-12.123336791992188,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,292.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.828248585108668e-05,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001034961896948,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721435546875,0.0,0.0,7.644211291335523e-05,291.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.49462890625,0.0,0.0,0.0001034964516293,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7431335449219,0.0,0.0,0.0004909413401037,291.11822509765625,294.1499938964844,273.7300109863281,271.3215026855469,276.622802734375,273.7701416015625,290.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.138001441955566,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,292.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.828248585108668e-05,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001034961896948,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721435546875,0.0,0.0,7.644211291335523e-05,291.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.49462890625,0.0,0.0,0.0001034964516293,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7431335449219,0.0,0.0,0.0004909413401037,291.11822509765625,294.1499938964844,273.7300109863281,271.3215026855469,276.622802734375,273.7701416015625,290.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.138001441955566,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,292.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.83628851827234e-05,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0001035808600136,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517272949219,0.0,0.0,7.650464249309152e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752502441406,0.0,0.0,0.0001035811146721,292.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7074890136719,0.0,0.0,0.000491342972964,291.1161193847656,294.1499938964844,273.7099914550781,271.3190002441406,276.5689697265625,273.7500915527344,290.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062862858176,60.0,-12.154908180236816,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,292.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.83628851827234e-05,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0001035808600136,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517272949219,0.0,0.0,7.650464249309152e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752502441406,0.0,0.0,0.0001035811146721,292.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7074890136719,0.0,0.0,0.000491342972964,291.1161193847656,294.1499938964844,273.7099914550781,271.3190002441406,276.5689697265625,273.7500915527344,290.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062862858176,60.0,-12.154908180236816,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,292.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.840943675953896e-05,292.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.00010362987814,291.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5415954589844,0.0,0.0,7.65408476581797e-05,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656066894531,0.0,0.0,0.0001036301327985,292.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6898193359375,0.0,0.0,0.0004915755125693,291.11505126953125,294.1499938964844,273.70001220703125,271.3179016113281,276.54229736328125,273.739990234375,290.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485625825822,1.1542716116252905e-08,0.0010485510574653,-0.0292850714176893,0.0,0.0,0.0,-0.0105350315570831,60.0,-12.164185523986816,-0.0,-7.496326759337536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,292.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.84600410447456e-05,292.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0001036831599776,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315246582031,0.0,0.0,7.658020331291482e-05,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560241699219,0.0,0.0,0.0001036834146361,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6722106933594,0.0,0.0,0.0004918283084407,291.11395263671875,294.1499938964844,273.69000244140625,271.3169250488281,276.5157470703125,273.7298889160156,290.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491015855222,1.1605744809628504e-08,0.0010490899439901,-0.0294500235468149,0.0,0.0,0.0,-0.0105662774294614,60.0,-12.173959732055664,-0.0,-7.504035437477796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.852628136286512e-05,292.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0001037529145833,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194702148437,0.0,0.0,7.663172436878085e-05,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.444580078125,0.0,0.0,0.0001037531692418,292.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6512145996094,0.0,0.0,0.0004921591607853,291.1126403808594,294.1499938964844,273.6780090332031,271.3158569335937,276.48406982421875,273.7177124023437,290.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498071787878,1.1688256584818646e-08,0.0010497954208403,-0.0296659637242555,0.0,0.0,0.0,-0.0106071811169385,60.0,-12.186372756958008,-0.0,-7.514132960295683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,292.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.857375698629768e-05,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.000103802914964,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.511474609375,0.0,0.0,7.666864985367283e-05,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369506835937,0.0,0.0,0.0001038031623465,292.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6372985839844,0.0,0.0,0.0004923963570035,291.1117248535156,294.1499938964844,273.6700134277344,271.3152160644531,276.46307373046875,273.7095947265625,290.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.195034980773926,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,292.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.870404755929484e-05,292.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0001039401176967,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,7.676998939132318e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,0.0001039403650793,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.60272216796875,0.0,0.0,0.0004930471768602,291.1094665527344,294.1499938964844,273.6499938964844,271.3138732910156,276.4109191894531,273.6891784667969,290.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970433384564e-08,0.0010516889160498,-0.0302454940974712,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.218209266662598,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,292.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.870404755929484e-05,292.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0001039401176967,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,7.676998939132318e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,0.0001039403650793,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.60272216796875,0.0,0.0,0.0004930471768602,291.1094665527344,294.1499938964844,273.6499938964844,271.3138732910156,276.4109191894531,273.6891784667969,290.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970433384564e-08,0.0010516889160498,-0.0302454940974712,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.218209266662598,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,292.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.88508909358643e-05,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0001040947463479,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,7.68841928220354e-05,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992919921875,0.0,0.0,0.0001040949937305,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5684814453125,0.0,0.0,0.0004937806515954,291.10711669921875,294.1499938964844,273.6300048828125,271.31280517578125,276.3593139648437,273.668701171875,290.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092633561167077e-08,0.0010532529558986,-0.0307241957634687,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.243459701538086,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,292.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.88508909358643e-05,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0001040947463479,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,7.68841928220354e-05,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992919921875,0.0,0.0,0.0001040949937305,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5684814453125,0.0,0.0,0.0004937806515954,291.10711669921875,294.1499938964844,273.6300048828125,271.31280517578125,276.3593139648437,273.668701171875,290.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092633561167077e-08,0.0010532529558986,-0.0307241957634687,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.243459701538086,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,292.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.901432349579407e-05,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0001042668518493,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,7.70113110775128e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807067871094,0.0,0.0,0.0001042670919559,292.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5345764160156,0.0,0.0,0.0004945970722474,291.1047058105469,294.1499938964844,273.6099853515625,271.3119812011719,276.3082275390625,273.64813232421875,290.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296233364850197e-08,0.0010549938306212,-0.0312569662928581,0.0,0.0,0.0,-0.0109085794538259,60.0,-12.27078914642334,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,292.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.901432349579407e-05,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0001042668518493,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,7.70113110775128e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3807067871094,0.0,0.0,0.0001042670919559,292.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5345764160156,0.0,0.0,0.0004945970722474,291.1047058105469,294.1499938964844,273.6099853515625,271.3119812011719,276.3082275390625,273.64813232421875,290.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296233364850197e-08,0.0010549938306212,-0.0312569662928581,0.0,0.0,0.0,-0.0109085794538259,60.0,-12.27078914642334,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,292.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.910234075505286e-05,292.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001043595329974,291.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.442626953125,0.0,0.0,7.707976328674704e-05,291.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714599609375,0.0,0.0,0.000104359773104,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5177307128906,0.0,0.0,0.0004950367147102,291.1034851074219,294.1499938964844,273.6000061035156,271.3116455078125,276.2828674316406,273.6378479003906,290.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559437796473,1.2405880767119017e-08,0.0010559313232079,-0.0315438732504844,0.0,0.0,0.0,-0.0109629370272159,60.0,-12.285264015197754,-0.0,-7.602240259529935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,292.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.919440344674511e-05,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0001044564851326,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43292236328125,0.0,0.0,7.715136598562822e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622436523437,0.0,0.0,0.0001044567179633,292.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5009765625,0.0,0.0,0.0004954965552315,291.1022644042969,294.1499938964844,273.5899963378906,271.3113708496094,276.25762939453125,273.62750244140625,290.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569245787337,1.2520573022811732e-08,0.0010569120058789,-0.0318439751863479,0.0,0.0,0.0,-0.0110197942703962,60.0,-12.3002347946167,-0.0,-7.616369401830525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,292.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.939115989254788e-05,292.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0001046636753017,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136657714844,0.0,0.0,7.730439392616972e-05,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439025878906,0.0,0.0,0.0001046639081323,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676818847656,0.0,0.0,0.000496479391586,291.0997314453125,294.1499938964844,273.57000732421875,271.3109130859375,276.2074890136719,273.6068420410156,290.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.3317232131958,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,292.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.939115989254788e-05,292.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0001046636753017,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136657714844,0.0,0.0,7.730439392616972e-05,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439025878906,0.0,0.0,0.0001046639081323,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676818847656,0.0,0.0,0.000496479391586,291.0997314453125,294.1499938964844,273.57000732421875,271.3109130859375,276.2074890136719,273.6068420410156,290.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.3317232131958,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,292.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.96046292129904e-05,292.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001048884732881,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3945617675781,0.0,0.0,7.747043127892539e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257141113281,0.0,0.0,0.0001048887061187,292.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346923828125,0.0,0.0,0.0004975457559339,291.09716796875,294.1499938964844,273.54998779296875,271.3105773925781,276.1578063964844,273.58612060546875,290.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.365337371826172,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,292.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.96046292129904e-05,292.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0001048884732881,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3945617675781,0.0,0.0,7.747043127892539e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257141113281,0.0,0.0,0.0001048887061187,292.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346923828125,0.0,0.0,0.0004975457559339,291.09716796875,294.1499938964844,273.54998779296875,271.3105773925781,276.1578063964844,273.58612060546875,290.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.365337371826172,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.983479685615748e-05,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0001051308499881,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755798339844,0.0,0.0,7.764944894006476e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,0.0001051310828188,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4019775390625,0.0,0.0,0.0004986954736523,291.0945129394531,294.1499938964844,273.5299987792969,271.3103332519531,276.10858154296875,273.5653686523437,290.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-12.401062965393066,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.983479685615748e-05,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0001051308499881,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755798339844,0.0,0.0,7.764944894006476e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,0.0001051310828188,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4019775390625,0.0,0.0,0.0004986954736523,291.0945129394531,294.1499938964844,273.5299987792969,271.3103332519531,276.10858154296875,273.5653686523437,290.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-12.401062965393066,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,292.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001000815755105,292.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001053907180903,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,7.78413814259693e-05,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2897033691406,0.0,0.0,0.000105390943645,292.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695678710937,0.0,0.0,0.0004999281954951,291.0918273925781,294.1499938964844,273.510009765625,271.31011962890625,276.0597839355469,273.5445861816406,290.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43887424468994,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,292.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001000815755105,292.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0001053907180903,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,7.78413814259693e-05,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2897033691406,0.0,0.0,0.000105390943645,292.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695678710937,0.0,0.0,0.0004999281954951,291.0918273925781,294.1499938964844,273.510009765625,271.31011962890625,276.0597839355469,273.5445861816406,290.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43887424468994,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,292.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001002111457637,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0001055271568475,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34735107421875,0.0,0.0,7.794215343892574e-05,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28076171875,0.0,0.0,0.0001055273824022,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534545898437,0.0,0.0,0.0005005754064768,291.0904541015625,294.1499938964844,273.5,271.3099975585937,276.0355529785156,273.5341796875,290.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677564423531,1.3787269992349138e-08,0.0010677427053451,-0.0351578071713447,0.0,0.0,0.0,-0.0116477459669113,60.0,-12.458576202392578,-0.0,-7.773286370138521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,292.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0001003447905532,292.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001056678956956,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380126953125,0.0,0.0,7.804610504535958e-05,291.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718811035156,0.0,0.0,0.0001056681212503,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,0.0005012429901398,291.08905029296875,294.1499938964844,273.489990234375,271.30987548828125,276.01141357421875,273.52374267578125,290.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691803181543,1.3953778577047162e-08,0.0010691663483157,-0.0355933308601379,0.0,0.0,0.0,-0.0117302909493446,60.0,-12.478800773620604,-0.0,-7.79403208639451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,292.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001006241509458,292.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0001059620772139,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194274902344,0.0,0.0,7.826337969163433e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,0.0001059623027686,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,0.0005026384606026,291.0862121582031,294.1499938964844,273.4700012207031,271.3096008300781,275.96343994140625,273.5029296875,290.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721565922722,1.4301829054375048e-08,0.0010721423896029,-0.0365036390721797,0.0,0.0,0.0,-0.0119028342887759,60.0,-12.52078342437744,-0.0,-7.837485327399919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,292.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001006241509458,292.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0001059620772139,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194274902344,0.0,0.0,7.826337969163433e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,0.0001059623027686,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,0.0005026384606026,291.0862121582031,294.1499938964844,273.4700012207031,271.3096008300781,275.96343994140625,273.5029296875,290.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721565922722,1.4301829054375048e-08,0.0010721423896029,-0.0365036390721797,0.0,0.0,0.0,-0.0119028342887759,60.0,-12.52078342437744,-0.0,-7.837485327399919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,292.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0001009192419587,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001062728260876,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009338378906,0.0,0.0,7.849289977457374e-05,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2365417480469,0.0,0.0,0.0001062730443663,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738647460937,0.0,0.0,0.0005041125114075,291.0833435058594,294.1499938964844,273.45001220703125,271.3092346191406,275.9158630371094,273.4820556640625,290.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753005044534,1.4669484293960975e-08,0.0010752858361229,-0.0374651215970516,0.0,0.0,0.0,-0.0120850950479507,60.0,-12.564806938171388,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,292.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0001009192419587,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001062728260876,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009338378906,0.0,0.0,7.849289977457374e-05,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2365417480469,0.0,0.0,0.0001062730443663,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738647460937,0.0,0.0,0.0005041125114075,291.0833435058594,294.1499938964844,273.45001220703125,271.3092346191406,275.9158630371094,273.4820556640625,290.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753005044534,1.4669484293960975e-08,0.0010752858361229,-0.0374651215970516,0.0,0.0,0.0,-0.0120850950479507,60.0,-12.564806938171388,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,292.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0001012294596876,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001065994947566,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825622558594,0.0,0.0,7.873417052906007e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190246582031,0.0,0.0,0.0001065997130353,292.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24249267578125,0.0,0.0,0.0005056621157564,291.08038330078125,294.1499938964844,273.42999267578125,271.3087158203125,275.8686828613281,273.4612121582031,290.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055979574185585e-08,0.0010785905178636,-0.0384757667779922,0.0,0.0,0.0,-0.0122766960412263,60.0,-12.61080265045166,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,292.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.0001012294596876,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001065994947566,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825622558594,0.0,0.0,7.873417052906007e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190246582031,0.0,0.0,0.0001065997130353,292.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24249267578125,0.0,0.0,0.0005056621157564,291.08038330078125,294.1499938964844,273.42999267578125,271.3087158203125,275.8686828613281,273.4612121582031,290.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055979574185585e-08,0.0010785905178636,-0.0384757667779922,0.0,0.0,0.0,-0.0122766960412263,60.0,-12.61080265045166,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,292.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0001015539819491,292.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0001069412319338,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2643127441406,0.0,0.0,7.89865807746537e-05,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016296386719,0.0,0.0,0.0001069414502126,292.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,0.0005072831409052,291.0773620605469,294.1499938964844,273.4100036621094,271.3080444335937,275.8218688964844,273.4403381347656,290.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329110324382,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.658682823181152,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,292.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0001015539819491,292.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0001069412319338,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2643127441406,0.0,0.0,7.89865807746537e-05,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016296386719,0.0,0.0,0.0001069414502126,292.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,0.0005072831409052,291.0773620605469,294.1499938964844,273.4100036621094,271.3080444335937,275.8218688964844,273.4403381347656,290.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329110324382,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.658682823181152,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,292.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.000101721358078,292.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.000107117492007,291.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552185058594,0.0,0.0,7.911676220828667e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,0.0001071177030098,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19586181640625,0.0,0.0,0.0005081192357465,291.0758056640625,294.1499938964844,273.3999938964844,271.3076171875,275.798583984375,273.429931640625,290.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838463203981,1.5668847552774423e-08,0.001083830720745,-0.0400781109929084,0.0,0.0,0.0,-0.012580519542098,60.0,-12.68332290649414,-0.0,-8.009323693158876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,292.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0001018918410409,292.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.0001072970117093,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461853027344,0.0,0.0,7.924935925984755e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.184326171875,0.0,0.0,0.000107297229988,292.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1804504394531,0.0,0.0,0.0005089708138257,291.07427978515625,294.1499938964844,273.3900146484375,271.30712890625,275.7754211425781,273.41949462890625,290.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856626322492,1.5881251869132033e-08,0.0010856467997655,-0.0406333729624748,0.0,0.0,0.0,-0.0126858167350292,60.0,-12.708375930786133,-0.0,-8.036190024540701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
