time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769020,292.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.000102241487184,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001076652115443,291.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281188964844,0.0,0.0,7.952130545163527e-05,291.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,0.0001076654225471,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.000510717392899,291.07110595703125,294.1499938964844,273.3699951171875,271.30596923828125,275.7293395996094,273.3986511230469,290.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316889173140225e-08,0.0010893715079873,-0.0417720861732959,0.0,0.0,0.0,-0.012901778332889,60.0,-12.759621620178224,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,292.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.000102241487184,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001076652115443,291.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281188964844,0.0,0.0,7.952130545163527e-05,291.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,0.0001076654225471,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.000510717392899,291.07110595703125,294.1499938964844,273.3699951171875,271.30596923828125,275.7293395996094,273.3986511230469,290.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316889173140225e-08,0.0010893715079873,-0.0417720861732959,0.0,0.0,0.0,-0.012901778332889,60.0,-12.759621620178224,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,292.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0001026015161187,292.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0001080443398677,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.0,0.0,7.980132068041712e-05,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499938964844,0.0,0.0,0.0001080445435945,292.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.0005125158349983,291.06787109375,294.1499938964844,273.3500061035156,271.3045349121094,275.68359375,273.3778381347656,290.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932236909866,1.6765461907652934e-08,0.0010932069271802,-0.0429444462060928,0.0,0.0,0.0,-0.0131241539493203,60.0,-12.81234073638916,-0.0,-8.148516172923338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,292.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0001026015161187,292.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0001080443398677,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.0,0.0,7.980132068041712e-05,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499938964844,0.0,0.0,0.0001080445435945,292.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.0005125158349983,291.06787109375,294.1499938964844,273.3500061035156,271.3045349121094,275.68359375,273.3778381347656,290.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932236909866,1.6765461907652934e-08,0.0010932069271802,-0.0429444462060928,0.0,0.0,0.0,-0.0131241539493203,60.0,-12.81234073638916,-0.0,-8.148516172923338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,292.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0001029699342325,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001084323012037,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923522949219,0.0,0.0,8.00878697191365e-05,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329650878906,0.0,0.0,0.0001084325049305,292.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,0.0005143561284057,291.0645751953125,294.1499938964844,273.3299865722656,271.302734375,275.6382141113281,273.3570251464844,290.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971488663926,1.7224493831236032e-08,0.001097131636925,-0.0441439598798751,0.0,0.0,0.0,-0.0133517133072018,60.0,-12.866299629211426,-0.0,-8.207135948623545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,292.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0001029699342325,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001084323012037,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923522949219,0.0,0.0,8.00878697191365e-05,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329650878906,0.0,0.0,0.0001084325049305,292.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,0.0005143561284057,291.0645751953125,294.1499938964844,273.3299865722656,271.302734375,275.6382141113281,273.3570251464844,290.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971488663926,1.7224493831236032e-08,0.001097131636925,-0.0441439598798751,0.0,0.0,0.0,-0.0133517133072018,60.0,-12.866299629211426,-0.0,-8.207135948623545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,292.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001033442676998,292.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001088264907593,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745910644531,0.0,0.0,8.037901716306806e-05,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11602783203125,0.0,0.0,0.0001088266944861,292.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0005162259913049,291.06121826171875,294.1499938964844,273.3099975585937,271.3005676269531,275.5931701660156,273.33624267578125,290.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690890530275283e-08,0.0011011194437742,-0.0453625284135341,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.92117404937744,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,292.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001033442676998,292.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001088264907593,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745910644531,0.0,0.0,8.037901716306806e-05,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11602783203125,0.0,0.0,0.0001088266944861,292.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0005162259913049,291.06121826171875,294.1499938964844,273.3099975585937,271.3005676269531,275.5931701660156,273.33624267578125,290.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690890530275283e-08,0.0011011194437742,-0.0453625284135341,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.92117404937744,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,292.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0001035328677971,292.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0001090250952984,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1657409667969,0.0,0.0,8.052570774452761e-05,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10760498046875,0.0,0.0,0.0001090252990252,292.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0005171680822968,291.0595092773437,294.1499938964844,273.29998779296875,271.2993469238281,275.5707397460937,273.32586669921875,290.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.948874473571776,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,292.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0001037218753481,292.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0001092241291189,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15692138671875,0.0,0.0,8.067271119216457e-05,291.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09918212890625,0.0,0.0,0.0001092243328457,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294189453125,0.0,0.0,0.0005181122687645,291.0577697753906,294.1499938964844,273.2900085449219,271.2980041503906,275.5484313964844,273.31549072265625,290.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.8161379955472512e-08,0.0011051421752199,-0.0465915873646736,0.0,0.0,0.0,-0.0138161638751626,60.0,-12.976692199707031,-0.0,-8.327431544330467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001040995848597,292.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001096218693419,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393737792969,0.0,0.0,8.096647798083723e-05,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823974609375,0.0,0.0,0.0001096220730687,292.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,0.0005199989536777,291.05426025390625,294.1499938964844,273.2699890136719,271.2949523925781,275.5039978027344,273.2947998046875,290.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109184580855,1.863198839657798e-08,0.0011091658379882,-0.0478207506239414,0.0,0.0,0.0,-0.0140494629740715,60.0,-13.032478332519531,-0.0,-8.388186500951633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001040995848597,292.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001096218693419,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393737792969,0.0,0.0,8.096647798083723e-05,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823974609375,0.0,0.0,0.0001096220730687,292.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,0.0005199989536777,291.05426025390625,294.1499938964844,273.2699890136719,271.2949523925781,275.5039978027344,273.2947998046875,290.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109184580855,1.863198839657798e-08,0.0011091658379882,-0.0478207506239414,0.0,0.0,0.0,-0.0140494629740715,60.0,-13.032478332519531,-0.0,-8.388186500951633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0001044738601194,292.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0001100160079658,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,8.125758176902309e-05,291.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657043457031,0.0,0.0,0.0001100162044167,292.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,0.0005218685837462,291.0506896972656,294.1499938964844,273.25,271.2914123535156,275.4598999023437,273.27410888671875,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131722712889,1.909833002855521e-08,0.0011131531791761,-0.0490385629236698,0.0,0.0,0.0,-0.0142806470394134,60.0,-13.088132858276367,-0.0,-8.448608923572466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0001044738601194,292.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0001100160079658,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,8.125758176902309e-05,291.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657043457031,0.0,0.0,0.0001100162044167,292.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,0.0005218685837462,291.0506896972656,294.1499938964844,273.25,271.2914123535156,275.4598999023437,273.27410888671875,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131722712889,1.909833002855521e-08,0.0011131531791761,-0.0490385629236698,0.0,0.0,0.0,-0.0142806470394134,60.0,-13.088132858276367,-0.0,-8.448608923572466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,292.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0001048407430062,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001104023467632,291.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044921875,0.0,0.0,8.154293755069375e-05,291.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,0.0001104025432141,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,0.0005237011937424,291.04705810546875,294.1499938964844,273.2300109863281,271.287353515625,275.4161071777344,273.25347900390625,290.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170811485499,1.9555452368535963e-08,0.0011170615907758,-0.0502320863306522,0.0,0.0,0.0,-0.0145072601735591,60.0,-13.143174171447754,-0.0,-8.508046533961534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,292.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0001048407430062,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001104023467632,291.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044921875,0.0,0.0,8.154293755069375e-05,291.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,0.0001104025432141,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,0.0005237011937424,291.04705810546875,294.1499938964844,273.2300109863281,271.287353515625,275.4161071777344,273.25347900390625,290.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170811485499,1.9555452368535963e-08,0.0011170615907758,-0.0502320863306522,0.0,0.0,0.0,-0.0145072601735591,60.0,-13.143174171447754,-0.0,-8.508046533961534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,292.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0001051958824973,292.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001107763309846,291.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0871887207031,0.0,0.0,8.1819154729601e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325622558594,0.0,0.0,0.0001107765274355,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,0.0005254752468317,291.0433349609375,294.1499938964844,273.2099914550781,271.2826843261719,275.3726501464844,273.2328796386719,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208649957552,1.999795706808527e-08,0.0011208449723199,-0.0513872466981411,0.0,0.0,0.0,-0.0147266266867518,60.0,-13.1970796585083,-0.0,-8.56578168395572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,292.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0001051958824973,292.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001107763309846,291.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0871887207031,0.0,0.0,8.1819154729601e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325622558594,0.0,0.0,0.0001107765274355,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,0.0005254752468317,291.0433349609375,294.1499938964844,273.2099914550781,271.2826843261719,275.3726501464844,273.2328796386719,290.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208649957552,1.999795706808527e-08,0.0011208449723199,-0.0513872466981411,0.0,0.0,0.0,-0.0147266266867518,60.0,-13.1970796585083,-0.0,-8.56578168395572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,292.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001053674859576,292.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0001109570366679,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,8.195261762011796e-05,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,0.0001109572258428,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980712890625,0.0,0.0,0.0005263324128463,291.0414428710937,294.1499938964844,273.20001220703125,271.2801513671875,275.3510437011719,273.2226257324219,290.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226931819692,2.0211762929989163e-08,0.0011226730421185,-0.0519453138113021,0.0,0.0,0.0,-0.0148326186463236,60.0,-13.223402976989746,-0.0,-8.593747935492504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001055343745974,292.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0001111327728722,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699768066406,0.0,0.0,8.2082420703955e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.01611328125,0.0,0.0,0.000111132969323,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8837280273437,0.0,0.0,0.0005271660629659,291.03955078125,294.1499938964844,273.19000244140625,271.2774353027344,275.3295288085937,273.2123413085937,290.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244714260101,2.0419703261609363e-08,0.0011244509369134,-0.0524880290031433,0.0,0.0,0.0,-0.0149357030168175,60.0,-13.249211311340332,-0.0,-8.620990143981545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,292.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0001058519701473,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0001114672195399,291.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528869628906,0.0,0.0,8.232943946495652e-05,291.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.999755859375,0.0,0.0,0.0001114674087148,292.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8552551269531,0.0,0.0,0.0005287525127641,291.03570556640625,294.1499938964844,273.1700134277344,271.2715148925781,275.2867126464844,273.1918640136719,290.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278551537543,2.081542049836571e-08,0.0011278343154117,-0.0535207018256187,0.0,0.0,0.0,-0.0151318749412894,60.0,-13.299156188964844,-0.0,-8.67295213424768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,292.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0001058519701473,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0001114672195399,291.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528869628906,0.0,0.0,8.232943946495652e-05,291.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.999755859375,0.0,0.0,0.0001114674087148,292.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8552551269531,0.0,0.0,0.0005287525127641,291.03570556640625,294.1499938964844,273.1700134277344,271.2715148925781,275.2867126464844,273.1918640136719,290.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278551537543,2.081542049836571e-08,0.0011278343154117,-0.0535207018256187,0.0,0.0,0.0,-0.0151318749412894,60.0,-13.299156188964844,-0.0,-8.67295213424768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,292.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0001061427028616,292.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0001117733772844,291.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,8.255556895164773e-05,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834899902344,0.0,0.0,0.0001117735664593,292.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269958496094,0.0,0.0,0.0005302047939039,291.0317687988281,294.1499938964844,273.1499938964844,271.2649230957031,275.2442321777344,273.1714172363281,290.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309527326375,2.1177672948624604e-08,0.0011309315450489,-0.0544658973813056,0.0,0.0,0.0,-0.0153114572167396,60.0,-13.34610366821289,-0.0,-8.720655841898407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,292.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0001061427028616,292.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0001117733772844,291.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,8.255556895164773e-05,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834899902344,0.0,0.0,0.0001117735664593,292.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8269958496094,0.0,0.0,0.0005302047939039,291.0317687988281,294.1499938964844,273.1499938964844,271.2649230957031,275.2442321777344,273.1714172363281,290.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309527326375,2.1177672948624604e-08,0.0011309315450489,-0.0544658973813056,0.0,0.0,0.0,-0.0153114572167396,60.0,-13.34610366821289,-0.0,-8.720655841898407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,292.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.000106399107608,292.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001120433880714,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189514160156,0.0,0.0,8.275498839793727e-05,291.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,0.0001120435699704,292.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7989501953125,0.0,0.0,0.0005314855952747,291.0277709960937,294.1499938964844,273.1300048828125,271.2578125,275.2021179199219,273.1510314941406,290.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336846509948,2.149714539712022e-08,0.0011336631141602,-0.0552993528544902,0.0,0.0,0.0,-0.0154698323458433,60.0,-13.389138221740724,-0.0,-8.762835079778598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,292.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.000106399107608,292.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001120433880714,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189514160156,0.0,0.0,8.275498839793727e-05,291.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,0.0001120435699704,292.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7989501953125,0.0,0.0,0.0005314855952747,291.0277709960937,294.1499938964844,273.1300048828125,271.2578125,275.2021179199219,273.1510314941406,290.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336846509948,2.149714539712022e-08,0.0011336631141602,-0.0552993528544902,0.0,0.0,0.0,-0.0154698323458433,60.0,-13.389138221740724,-0.0,-8.762835079778598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,292.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0001066156692104,292.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.000112271431135,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00213623046875,0.0,0.0,8.292342681670561e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95123291015625,0.0,0.0,0.0001122716130339,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7711486816406,0.0,0.0,0.0005325673264451,291.0237121582031,294.1499938964844,273.1099853515625,271.2504272460937,275.16033935546875,273.1307067871094,290.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359918862581,2.1766965119240922e-08,0.0011359701165929,-0.0560031868517398,0.0,0.0,0.0,-0.0156035926192998,60.0,-13.427773475646973,-0.0,-8.79853843116507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,292.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0001066156692104,292.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.000112271431135,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00213623046875,0.0,0.0,8.292342681670561e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95123291015625,0.0,0.0,0.0001122716130339,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7711486816406,0.0,0.0,0.0005325673264451,291.0237121582031,294.1499938964844,273.1099853515625,271.2504272460937,275.16033935546875,273.1307067871094,290.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359918862581,2.1766965119240922e-08,0.0011359701165929,-0.0560031868517398,0.0,0.0,0.0,-0.0156035926192998,60.0,-13.427773475646973,-0.0,-8.79853843116507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,292.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.000106708263047,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.000112368936243,291.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937744140625,0.0,0.0,8.29954442451708e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432373046875,0.0,0.0,0.0001123691254178,292.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7573547363281,0.0,0.0,0.0005330298445187,291.02166748046875,294.1499938964844,273.1000061035156,271.2466125488281,275.1395874023437,273.1205749511719,290.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369783896952,2.188233239053261e-08,0.0011369565036147,-0.0563040971755981,0.0,0.0,0.0,-0.015660785138607,60.0,-13.445082664489746,-0.0,-8.81382575812495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,292.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.000106790997961,292.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0001124560658354,291.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854431152344,0.0,0.0,8.305979281431064e-05,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93524169921875,0.0,0.0,0.0001124562477343,292.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7436218261719,0.0,0.0,0.0005334431189112,291.01959228515625,294.1499938964844,273.0899963378906,271.2427673339844,275.1189270019531,273.1104431152344,290.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378600029274,2.1985412601566168e-08,0.0011378380004316,-0.0565729513764381,0.0,0.0,0.0,-0.0157118868082761,60.0,-13.461159706115724,-0.0,-8.827496600360973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,292.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.000106924897409,292.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.000112597066618,291.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,8.316393359564245e-05,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193725585937,0.0,0.0,0.0001125972485169,292.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71630859375,0.0,0.0,0.0005341119831427,291.0154113769531,294.1499938964844,273.07000732421875,271.23486328125,275.077880859375,273.0902099609375,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.2152233825067924e-08,0.0011392643209546,-0.0570080280303955,0.0,0.0,0.0,-0.0157945863902568,60.0,-13.48947525024414,-0.0,-8.849642796349144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,292.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.000106924897409,292.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.000112597066618,291.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,8.316393359564245e-05,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193725585937,0.0,0.0,0.0001125972485169,292.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71630859375,0.0,0.0,0.0005341119831427,291.0154113769531,294.1499938964844,273.07000732421875,271.23486328125,275.077880859375,273.0902099609375,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.2152233825067924e-08,0.0011392643209546,-0.0570080280303955,0.0,0.0,0.0,-0.0157945863902568,60.0,-13.48947525024414,-0.0,-8.849642796349144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,292.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001070166181307,292.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0001126936549553,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.952392578125,0.0,0.0,8.323527436004952e-05,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035949707031,0.0,0.0,0.0001126938368543,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,0.0005345701938495,291.0111694335937,294.1499938964844,273.04998779296875,271.22674560546875,275.0372009277344,273.070068359375,290.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266501531476024e-08,0.0011402413947507,-0.05730602145195,0.0,0.0,0.0,-0.0158512331545352,60.0,-13.512511253356934,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,292.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001070166181307,292.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0001126936549553,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.952392578125,0.0,0.0,8.323527436004952e-05,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035949707031,0.0,0.0,0.0001126938368543,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,0.0005345701938495,291.0111694335937,294.1499938964844,273.04998779296875,271.22674560546875,275.0372009277344,273.070068359375,290.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266501531476024e-08,0.0011402413947507,-0.05730602145195,0.0,0.0,0.0,-0.0158512331545352,60.0,-13.512511253356934,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,292.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001070666985469,292.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0001127463910961,291.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93603515625,0.0,0.0,8.327422256115824e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.887939453125,0.0,0.0,0.0001127465657191,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625061035156,0.0,0.0,0.0005348203121684,291.0068664550781,294.1499938964844,273.0299987792969,271.2184143066406,274.9969482421875,273.0499572753906,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.530208587646484,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,292.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001070666985469,292.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0001127463910961,291.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93603515625,0.0,0.0,8.327422256115824e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.887939453125,0.0,0.0,0.0001127465657191,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625061035156,0.0,0.0,0.0005348203121684,291.0068664550781,294.1499938964844,273.0299987792969,271.2184143066406,274.9969482421875,273.0499572753906,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686713516712,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.530208587646484,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,292.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001070760699803,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,0.0001127562572946,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198303222656,0.0,0.0,8.328150579473004e-05,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,0.0001127564246417,292.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,0.0005348671111278,291.00250244140625,294.1499938964844,273.010009765625,271.2098999023437,274.9570617675781,273.0299072265625,290.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.542651176452637,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,292.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001070760699803,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,0.0001127562572946,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198303222656,0.0,0.0,8.328150579473004e-05,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,0.0001127564246417,292.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,0.0005348671111278,291.00250244140625,294.1499938964844,273.010009765625,271.2098999023437,274.9570617675781,273.0299072265625,290.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.542651176452637,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,292.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.000107065141492,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001127447467297,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117736816406,0.0,0.0,8.327300747623667e-05,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646850585937,0.0,0.0,0.0001127449213527,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.62286376953125,0.0,0.0,0.0005348125123418,291.00030517578125,294.1499938964844,273.0,271.20556640625,274.9372863769531,273.0198974609375,290.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407802812755,2.2326885229517763e-08,0.001140758045949,-0.057463489472866,0.0,0.0,0.0,-0.0158811695873737,60.0,-13.54681396484375,-0.0,-8.872858359154635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
