time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771360,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001070457292371,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001127243085647,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037475585937,0.0,0.0,8.325790986418724e-05,291.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85699462890625,0.0,0.0,0.0001127244759118,292.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097717285156,0.0,0.0,0.0005347155965864,290.9980773925781,294.1499938964844,272.989990234375,271.2012023925781,274.9176025390625,273.0098876953125,290.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405734112486,2.2302684143937768e-08,0.0011405510595068,-0.0574003793299198,0.0,0.0,0.0,-0.0158691722899675,60.0,-13.549991607666016,-0.0,-8.869639600561643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,292.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0001069792197085,292.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0001126542701967,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877868652344,0.0,0.0,8.32061778055504e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417053222656,0.0,0.0,0.0001126544375438,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838317871094,0.0,0.0,0.0005343833472579,290.9936218261719,294.1499938964844,272.9700012207031,271.1923828125,274.8785400390625,272.98992919921875,290.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219779793886122e-08,0.0011398424394428,-0.0571841783821582,0.0,0.0,0.0,-0.0158280748873949,60.0,-13.552594184875488,-0.0,-8.85861766164453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,292.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0001069792197085,292.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0001126542701967,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877868652344,0.0,0.0,8.32061778055504e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417053222656,0.0,0.0,0.0001126544375438,292.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838317871094,0.0,0.0,0.0005343833472579,290.9936218261719,294.1499938964844,272.9700012207031,271.1923828125,274.8785400390625,272.98992919921875,290.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219779793886122e-08,0.0011398424394428,-0.0571841783821582,0.0,0.0,0.0,-0.0158280748873949,60.0,-13.552594184875488,-0.0,-8.85861766164453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,292.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0001068776255124,292.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0001125472917919,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719482421875,0.0,0.0,8.312716090586036e-05,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265380859375,0.0,0.0,0.000112547451863,292.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55816650390625,0.0,0.0,0.0005338758928701,290.9891052246094,294.1499938964844,272.95001220703125,271.1833801269531,274.8398742675781,272.9700012207031,290.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387821286916,2.209315752566e-08,0.0011387600097805,-0.0568539574742317,0.0,0.0,0.0,-0.0157653037458658,60.0,-13.550495147705078,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,292.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0001068776255124,292.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0001125472917919,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719482421875,0.0,0.0,8.312716090586036e-05,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265380859375,0.0,0.0,0.000112547451863,292.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55816650390625,0.0,0.0,0.0005338758928701,290.9891052246094,294.1499938964844,272.95001220703125,271.1833801269531,274.8398742675781,272.9700012207031,290.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387821286916,2.209315752566e-08,0.0011387600097805,-0.0568539574742317,0.0,0.0,0.0,-0.0157653037458658,60.0,-13.550495147705078,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,292.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0001067434350261,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.0001124059781432,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85626220703125,0.0,0.0,8.302278001792729e-05,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0001124061382142,292.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.53277587890625,0.0,0.0,0.000533205573447,290.9845275878906,294.1499938964844,272.92999267578125,271.1742858886719,274.8016662597656,272.9501037597656,290.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54410171508789,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,292.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0001067434350261,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.0001124059781432,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85626220703125,0.0,0.0,8.302278001792729e-05,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0001124061382142,292.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.53277587890625,0.0,0.0,0.000533205573447,290.9845275878906,294.1499938964844,272.92999267578125,271.1742858886719,274.8016662597656,272.9501037597656,290.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54410171508789,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.000106577623228,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0001122313697123,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407287597656,0.0,0.0,8.28938209451735e-05,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966003417969,0.0,0.0,0.0001122315297834,292.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077209472656,0.0,0.0,0.0005323773366399,290.9798889160156,294.1499938964844,272.9100036621094,271.16510009765625,274.76385498046875,272.9302673339844,290.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719271714459865e-08,0.0011355635942891,-0.0558787807822227,0.0,0.0,0.0,-0.0155799556523561,60.0,-13.533583641052246,-0.0,-8.792221706244163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.000106577623228,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0001122313697123,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407287597656,0.0,0.0,8.28938209451735e-05,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966003417969,0.0,0.0,0.0001122315297834,292.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077209472656,0.0,0.0,0.0005323773366399,290.9798889160156,294.1499938964844,272.9100036621094,271.16510009765625,274.76385498046875,272.9302673339844,290.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719271714459865e-08,0.0011355635942891,-0.0558787807822227,0.0,0.0,0.0,-0.0155799556523561,60.0,-13.533583641052246,-0.0,-8.792221706244163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,292.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0001064831667463,292.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0001121319000958,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330383300781,0.0,0.0,8.282034832518548e-05,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7891845703125,0.0,0.0,0.0001121320601669,292.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952697753906,0.0,0.0,0.0005319054471328,290.9775695800781,294.1499938964844,272.8999938964844,271.16046142578125,274.7451171875,272.9203491210937,290.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345787206664,2.160155077035597e-08,0.0011345570674166,-0.0555717051029205,0.0,0.0,0.0,-0.0155215971171855,60.0,-13.526768684387209,-0.0,-8.776641635677151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,292.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0001063818126567,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0001120251690736,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,8.274152060039341e-05,291.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,0.0001120253291446,292.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4829406738281,0.0,0.0,0.0005313991568982,290.9752502441406,294.1499938964844,272.8900146484375,271.15582275390625,274.7264709472656,272.91046142578125,290.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334987357258,2.1475242917290416e-08,0.0011334773153066,-0.0552422143518924,0.0,0.0,0.0,-0.0154589815065264,60.0,-13.519017219543455,-0.0,-8.75994032867311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,292.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0001061595467035,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.000111791116069,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,8.256864384748042e-05,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671813964844,0.0,0.0,0.0001117912688641,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,0.0005302889039739,290.97052001953125,294.1499938964844,272.8699951171875,271.146484375,274.68951416015625,272.89068603515625,290.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311303824186,2.119825737167957e-08,0.00113110919483,-0.0545196011662483,0.0,0.0,0.0,-0.0153216701000928,60.0,-13.500956535339355,-0.0,-8.723370825691745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,292.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0001061595467035,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.000111791116069,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,8.256864384748042e-05,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7671813964844,0.0,0.0,0.0001117912688641,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,0.0005302889039739,290.97052001953125,294.1499938964844,272.8699951171875,271.146484375,274.68951416015625,272.89068603515625,290.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311303824186,2.119825737167957e-08,0.00113110919483,-0.0545196011662483,0.0,0.0,0.0,-0.0153216701000928,60.0,-13.500956535339355,-0.0,-8.723370825691745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,292.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.0001059141068253,292.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0001115326522267,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79498291015625,0.0,0.0,8.237774454755709e-05,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,0.0001115328050218,292.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342346191406,0.0,0.0,0.0005290628760121,290.9657897949219,294.1499938964844,272.8500061035156,271.1370849609375,274.6529541015625,272.8709716796875,290.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892390040216924e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700405403971,60.0,-13.479632377624512,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,292.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.0001059141068253,292.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0001115326522267,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79498291015625,0.0,0.0,8.237774454755709e-05,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,0.0001115328050218,292.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342346191406,0.0,0.0,0.0005290628760121,290.9657897949219,294.1499938964844,272.8500061035156,271.1370849609375,274.6529541015625,272.8709716796875,290.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892390040216924e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700405403971,60.0,-13.479632377624512,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,292.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001056506953318,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0001112552636186,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.780029296875,0.0,0.0,8.21728608570993e-05,291.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,0.0001112554164137,292.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,0.0005277470918372,290.96099853515625,294.1499938964844,272.8299865722656,271.1276550292969,274.6168212890625,272.8512878417969,290.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257082223892,2.0564133507150483e-08,0.0011256876168772,-0.0528649576008319,0.0,0.0,0.0,-0.0150073114782571,60.0,-13.45557975769043,-0.0,-8.639936766030588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,292.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001056506953318,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0001112552636186,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.780029296875,0.0,0.0,8.21728608570993e-05,291.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,0.0001112554164137,292.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,0.0005277470918372,290.96099853515625,294.1499938964844,272.8299865722656,271.1276550292969,274.6168212890625,272.8512878417969,290.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257082223892,2.0564133507150483e-08,0.0011256876168772,-0.0528649576008319,0.0,0.0,0.0,-0.0150073114782571,60.0,-13.45557975769043,-0.0,-8.639936766030588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,292.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.000105373263068,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001109631193685,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76519775390625,0.0,0.0,8.195708505809307e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240600585937,0.0,0.0,0.0001109632648876,292.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38671875,0.0,0.0,0.0005263612838461,290.9561767578125,294.1499938964844,272.8099975585937,271.11822509765625,274.58111572265625,272.83160400390625,290.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218411833639042e-08,0.001122731831856,-0.0519626699388027,0.0,0.0,0.0,-0.0148359248414635,60.0,-13.429428100585938,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,292.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.000105373263068,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001109631193685,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76519775390625,0.0,0.0,8.195708505809307e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240600585937,0.0,0.0,0.0001109632648876,292.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38671875,0.0,0.0,0.0005263612838461,290.9561767578125,294.1499938964844,272.8099975585937,271.11822509765625,274.58111572265625,272.83160400390625,290.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218411833639042e-08,0.001122731831856,-0.0519626699388027,0.0,0.0,0.0,-0.0148359248414635,60.0,-13.429428100585938,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,292.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0001052296793204,292.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0001108119249693,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,8.184540638467297e-05,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170104980469,0.0,0.0,0.0001108120704884,292.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3750305175781,0.0,0.0,0.0005256440490484,290.9537353515625,294.1499938964844,272.79998779296875,271.1134948730469,274.5634155273437,272.8218078613281,290.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212220415472,2.0039490067347288e-08,0.0011212020181119,-0.0514956563711166,0.0,0.0,0.0,-0.0147472256794571,60.0,-13.415643692016602,-0.0,-8.571210230456927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,292.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.000105083498056,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001106579802581,291.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75054931640625,0.0,0.0,8.173170499503613e-05,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099914550781,0.0,0.0,0.0001106581257772,292.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3634338378906,0.0,0.0,0.0005249138339422,290.9512939453125,294.1499938964844,272.7900085449219,271.1087951660156,274.5458068847656,272.8119812011719,290.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196644045412,1.985731934439628e-08,0.0011196446139365,-0.0510201305150985,0.0,0.0,0.0,-0.0146569171920418,60.0,-13.401453018188477,-0.0,-8.547410601522645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,292.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.00010478583863,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,0.000110344532004,291.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,8.150019129971042e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960144042969,0.0,0.0,0.0001103446702472,292.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34039306640625,0.0,0.0,0.0005234269192442,290.9464111328125,294.1499938964844,272.7699890136719,271.099365234375,274.51092529296875,272.7923889160156,290.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116492669098,1.9486392943690592e-08,0.001116473111324,-0.0500517897307872,0.0,0.0,0.0,-0.0144730359315872,60.0,-13.372203826904297,-0.0,-8.499053194555017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,292.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.00010478583863,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,0.000110344532004,291.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,8.150019129971042e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960144042969,0.0,0.0,0.0001103446702472,292.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34039306640625,0.0,0.0,0.0005234269192442,290.9464111328125,294.1499938964844,272.7699890136719,271.099365234375,274.51092529296875,272.7923889160156,290.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116492669098,1.9486392943690592e-08,0.001116473111324,-0.0500517897307872,0.0,0.0,0.0,-0.0144730359315872,60.0,-13.372203826904297,-0.0,-8.499053194555017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,292.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,0.0001044861783157,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001100289809983,291.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216186523437,0.0,0.0,8.12671278254129e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,0.0001100291192415,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3176574707031,0.0,0.0,0.0005219301092438,290.94146728515625,294.1499938964844,272.75,271.0899963378906,274.4764099121094,272.7728271484375,290.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113299629651,1.9112981419766584e-08,0.0011132805375382,-0.0490768179297447,0.0,0.0,0.0,-0.0142879206687211,60.0,-13.342209815979004,-0.0,-8.45051033593336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,292.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,0.0001044861783157,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0001100289809983,291.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216186523437,0.0,0.0,8.12671278254129e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,0.0001100291192415,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3176574707031,0.0,0.0,0.0005219301092438,290.94146728515625,294.1499938964844,272.75,271.0899963378906,274.4764099121094,272.7728271484375,290.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113299629651,1.9112981419766584e-08,0.0011132805375382,-0.0490768179297447,0.0,0.0,0.0,-0.0142879206687211,60.0,-13.342209815979004,-0.0,-8.45051033593336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,292.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0001041927680489,292.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0001097200074582,291.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,8.103891741484404e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66845703125,0.0,0.0,0.0001097201457014,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.295166015625,0.0,0.0,0.000520464440342,290.9364929199219,294.1499938964844,272.7300109863281,271.0806884765625,274.4422912597656,272.7532653808594,290.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110173179768,1.8747359220583352e-08,0.0011101544369012,-0.048122052103281,0.0,0.0,0.0,-0.0141066676005721,60.0,-13.312400817871094,-0.0,-8.403114293287217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,292.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0001041927680489,292.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0001097200074582,291.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,8.103891741484404e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66845703125,0.0,0.0,0.0001097201457014,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.295166015625,0.0,0.0,0.000520464440342,290.9364929199219,294.1499938964844,272.7300109863281,271.0806884765625,274.4422912597656,272.7532653808594,290.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110173179768,1.8747359220583352e-08,0.0011101544369012,-0.048122052103281,0.0,0.0,0.0,-0.0141066676005721,60.0,-13.312400817871094,-0.0,-8.403114293287217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,292.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0001039146882249,292.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001094271719921,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932678222656,0.0,0.0,8.08226250228472e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,0.0001094273029593,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2729797363281,0.0,0.0,0.0005190753727219,290.9314880371094,294.1499938964844,272.7099914550781,271.0714416503906,274.4085388183594,272.7337341308594,290.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072099441662,1.8400832857423666e-08,0.0011071915505453,-0.0472170338034629,0.0,0.0,0.0,-0.0139348814263939,60.0,-13.283851623535156,-0.0,-8.35831670542575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,292.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0001039146882249,292.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001094271719921,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932678222656,0.0,0.0,8.08226250228472e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,0.0001094273029593,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2729797363281,0.0,0.0,0.0005190753727219,290.9314880371094,294.1499938964844,272.7099914550781,271.0714416503906,274.4085388183594,272.7337341308594,290.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072099441662,1.8400832857423666e-08,0.0011071915505453,-0.0472170338034629,0.0,0.0,0.0,-0.0139348814263939,60.0,-13.283851623535156,-0.0,-8.35831670542575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,292.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.000103784717794,292.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0001092903112294,291.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6862487792969,0.0,0.0,8.072154014371336e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64813232421875,0.0,0.0,0.0001092904421966,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.261962890625,0.0,0.0,0.0005184261826798,290.9289855957031,294.1499938964844,272.70001220703125,271.0668640136719,274.39178466796875,272.72393798828125,290.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058249510824,1.8238878851661863e-08,0.0011058066738769,-0.0467940159142017,0.0,0.0,0.0,-0.0138545930385589,60.0,-13.270463943481444,-0.0,-8.337421064652517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,292.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.000103661470348,292.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,0.0001091605154215,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,8.062567940214649e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64141845703125,0.0,0.0,0.0001091606536647,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25103759765625,0.0,0.0,0.0005178105202503,290.92645263671875,294.1499938964844,272.69000244140625,271.0622863769531,274.3751220703125,272.71417236328125,290.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045115534216,1.80852897102568e-08,0.0011044935090467,-0.0463928319513797,0.0,0.0,0.0,-0.0137784536927938,60.0,-13.257756233215332,-0.0,-8.31762889674792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,292.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.0001034430679283,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.0001089305296773,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654052734375,0.0,0.0,8.045580761972815e-05,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280517578125,0.0,0.0,0.0001089306679205,292.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22930908203125,0.0,0.0,0.0005167195340618,290.9213562011719,294.1499938964844,272.6700134277344,271.05322265625,274.342041015625,272.694580078125,290.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813137631605972e-08,0.0011021664831787,-0.045681893825531,0.0,0.0,0.0,-0.0136435367166996,60.0,-13.235272407531738,-0.0,-8.282614771815133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,292.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.0001034430679283,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.0001089305296773,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654052734375,0.0,0.0,8.045580761972815e-05,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280517578125,0.0,0.0,0.0001089306679205,292.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22930908203125,0.0,0.0,0.0005167195340618,290.9213562011719,294.1499938964844,272.6700134277344,271.05322265625,274.342041015625,272.694580078125,290.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813137631605972e-08,0.0011021664831787,-0.045681893825531,0.0,0.0,0.0,-0.0136435367166996,60.0,-13.235272407531738,-0.0,-8.282614771815133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,292.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0001032691725413,292.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.000108747415652,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,8.032055484363809e-05,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,0.0001087475393433,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078552246094,0.0,0.0,0.000515850901138,290.916259765625,294.1499938964844,272.6499938964844,271.0443115234375,274.30926513671875,272.6749572753906,290.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003310792148,1.7596438084410693e-08,0.0011003135005012,-0.045115765184164,0.0,0.0,0.0,-0.0135361086577177,60.0,-13.217822074890137,-0.0,-8.254788497197296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,292.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0001032691725413,292.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.000108747415652,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,8.032055484363809e-05,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,0.0001087475393433,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078552246094,0.0,0.0,0.000515850901138,290.916259765625,294.1499938964844,272.6499938964844,271.0443115234375,274.30926513671875,272.6749572753906,290.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003310792148,1.7596438084410693e-08,0.0011003135005012,-0.045115765184164,0.0,0.0,0.0,-0.0135361086577177,60.0,-13.217822074890137,-0.0,-8.254788497197296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,292.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0001031492574838,292.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0001086211341316,291.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,8.022728434298187e-05,291.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016540527344,0.0,0.0,0.0001086212578229,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18658447265625,0.0,0.0,0.0005152518860995,290.9111022949219,294.1499938964844,272.6300048828125,271.0355224609375,274.2767944335937,272.6552734375,290.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.7446994959868792e-08,0.0010990356095135,-0.0447253212332725,0.0,0.0,0.0,-0.0134620238095521,60.0,-13.206562042236328,-0.0,-8.235625870156582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,292.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0001031492574838,292.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0001086211341316,291.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,8.022728434298187e-05,291.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016540527344,0.0,0.0,0.0001086212578229,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18658447265625,0.0,0.0,0.0005152518860995,290.9111022949219,294.1499938964844,272.6300048828125,271.0355224609375,274.2767944335937,272.6552734375,290.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.7446994959868792e-08,0.0010990356095135,-0.0447253212332725,0.0,0.0,0.0,-0.0134620238095521,60.0,-13.206562042236328,-0.0,-8.235625870156582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001030926723615,292.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,0.0001085615513147,291.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244201660156,0.0,0.0,8.01832793513313e-05,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885925292969,0.0,0.0,0.000108561675006,292.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1655578613281,0.0,0.0,0.0005149692296981,290.9059143066406,294.1499938964844,272.6099853515625,271.0268859863281,274.2445983886719,272.6355285644531,290.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.7376475369701442e-08,0.0010984323453158,-0.0445410683751106,0.0,0.0,0.0,-0.0134270628914237,60.0,-13.202741622924805,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001030926723615,292.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,0.0001085615513147,291.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244201660156,0.0,0.0,8.01832793513313e-05,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885925292969,0.0,0.0,0.000108561675006,292.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1655578613281,0.0,0.0,0.0005149692296981,290.9059143066406,294.1499938964844,272.6099853515625,271.0268859863281,274.2445983886719,272.6355285644531,290.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.7376475369701442e-08,0.0010984323453158,-0.0445410683751106,0.0,0.0,0.0,-0.0134270628914237,60.0,-13.202741622924805,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
