time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773700,292.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0001030913408612,292.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.000108560139779,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61767578125,0.0,0.0,8.018223888939247e-05,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58209228515625,0.0,0.0,0.0001085602707462,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15509033203125,0.0,0.0,0.0005149625940248,290.9032897949219,294.1499938964844,272.6000061035156,271.0226135253906,274.2286071777344,272.6255798339844,290.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984353721141,1.7374800265201884e-08,0.0010984180262312,-0.0445366911590099,0.0,0.0,0.0,-0.0134262321516871,60.0,-13.204108238220217,-0.0,-8.226376735365194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,292.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,0.0001031087303999,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0001085784606402,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109313964844,0.0,0.0,8.019576489459723e-05,291.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,0.0001085785843315,292.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446838378906,0.0,0.0,0.0005150494398549,290.9006652832031,294.1499938964844,272.5899963378906,271.0184326171875,274.212646484375,272.6156311035156,290.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986203560605,1.739646116050153e-08,0.0010986030101776,-0.0445932894945144,0.0,0.0,0.0,-0.0134369693696498,60.0,-13.207694053649902,-0.0,-8.229151404748336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,292.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,0.0001032058571581,292.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,0.0001086807387764,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,8.02713111625053e-05,291.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,0.0001086808624677,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240234375,0.0,0.0,0.0005155346589162,290.8953857421875,294.1499938964844,272.57000732421875,271.0101318359375,274.180908203125,272.5956420898437,290.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996549390256,1.7517470141115158e-08,0.001099637360312,-0.0449094511568546,0.0,0.0,0.0,-0.0134969567880034,60.0,-13.222203254699709,-0.0,-8.244659710499037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,292.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,0.0001032058571581,292.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,0.0001086807387764,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,8.02713111625053e-05,291.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,0.0001086808624677,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240234375,0.0,0.0,0.0005155346589162,290.8953857421875,294.1499938964844,272.57000732421875,271.0101318359375,274.180908203125,272.5956420898437,290.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996549390256,1.7517470141115158e-08,0.001099637360312,-0.0449094511568546,0.0,0.0,0.0,-0.0134969567880034,60.0,-13.222203254699709,-0.0,-8.244659710499037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,292.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0001033935623127,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,0.000108878397441,291.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,8.041729597607628e-05,291.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,0.0001088785138563,292.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034545898437,0.0,0.0,0.0005164722097106,290.8900451660156,294.1499938964844,272.54998779296875,271.0020751953125,274.1493225097656,272.5754699707031,290.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101654372178,1.7751329295379037e-08,0.0011016366770491,-0.0455204248428344,0.0,0.0,0.0,-0.0136128887534141,60.0,-13.247633934020996,-0.0,-8.274673746200278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,292.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0001033935623127,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,0.000108878397441,291.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,8.041729597607628e-05,291.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,0.0001088785138563,292.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034545898437,0.0,0.0,0.0005164722097106,290.8900451660156,294.1499938964844,272.54998779296875,271.0020751953125,274.1493225097656,272.5754699707031,290.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101654372178,1.7751329295379037e-08,0.0011016366770491,-0.0455204248428344,0.0,0.0,0.0,-0.0136128887534141,60.0,-13.247633934020996,-0.0,-8.274673746200278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,292.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0001036857865983,292.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,0.0001091861267923,291.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,8.064458234002814e-05,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369873046875,0.0,0.0,0.0001091862432076,292.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830383300781,0.0,0.0,0.0005179319996386,290.8846435546875,294.1499938964844,272.5296936035156,270.9938659667969,274.117919921875,272.5550842285156,290.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047675507143,1.8115436262178264e-08,0.0011047493899241,-0.0464715808629989,0.0,0.0,0.0,-0.0137933893129229,60.0,-13.28568172454834,-0.0,-8.321512012798848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,292.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0001036857865983,292.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,0.0001091861267923,291.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,8.064458234002814e-05,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369873046875,0.0,0.0,0.0001091862432076,292.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830383300781,0.0,0.0,0.0005179319996386,290.8846435546875,294.1499938964844,272.5296936035156,270.9938659667969,274.117919921875,272.5550842285156,290.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047675507143,1.8115436262178264e-08,0.0011047493899241,-0.0464715808629989,0.0,0.0,0.0,-0.0137933893129229,60.0,-13.28568172454834,-0.0,-8.321512012798848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,292.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,0.0001040882634697,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0001096099585993,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,8.095762314042076e-05,291.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.524169921875,0.0,0.0,0.0001096100750146,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,0.0005199424340389,290.8791809082031,294.1499938964844,272.5087890625,270.9852600097656,274.08660888671875,272.5341796875,290.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616924890579867e-08,0.0011090368498116,-0.0477814115583896,0.0,0.0,0.0,-0.0140419946983456,60.0,-13.337956428527832,-0.0,-8.386238903312916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,292.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,0.0001040882634697,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0001096099585993,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,8.095762314042076e-05,291.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.524169921875,0.0,0.0,0.0001096100750146,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,0.0005199424340389,290.8791809082031,294.1499938964844,272.5087890625,270.9852600097656,274.08660888671875,272.5341796875,290.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616924890579867e-08,0.0011090368498116,-0.0477814115583896,0.0,0.0,0.0,-0.0140419946983456,60.0,-13.337956428527832,-0.0,-8.386238903312916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0001043296942953,292.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.0001098641878343,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509948730469,0.0,0.0,8.114539377857e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177917480469,0.0,0.0,0.0001098643042496,292.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526123046875,0.0,0.0,0.0005211484385654,290.8764343261719,294.1499938964844,272.4981384277344,270.9808044433594,274.07098388671875,272.52349853515625,290.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116276727989,1.891774381590494e-08,0.0011116086971014,-0.0485670007765293,0.0,0.0,0.0,-0.0141911208629608,60.0,-13.369650840759276,-0.0,-8.425185171745397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,292.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0001045970493578,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.0001101457310141,291.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,8.135334064718336e-05,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113830566406,0.0,0.0,0.0001101458474295,292.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425109863281,0.0,0.0,0.0005224839551374,290.8736572265625,294.1499938964844,272.4873962402344,270.9762878417969,274.05535888671875,272.5126342773437,290.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114476006478,1.9250876448495543e-08,0.0011144567979499,-0.0494368784129619,0.0,0.0,0.0,-0.0143562676385045,60.0,-13.404855728149414,-0.0,-8.468420986673666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,292.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001052047664416,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,0.0001107856878661,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311279296875,0.0,0.0,8.182600868167356e-05,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49859619140625,0.0,0.0,0.0001107858042814,292.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223693847656,0.0,0.0,0.0005255196010693,290.8680419921875,294.1499938964844,272.4656066894531,270.967041015625,274.0241394042969,272.4905090332031,290.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008108947422443e-08,0.001120930770412,-0.0514137484133243,0.0,0.0,0.0,-0.0147316548973321,60.0,-13.484712600708008,-0.0,-8.56710897778612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,292.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001052047664416,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,0.0001107856878661,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311279296875,0.0,0.0,8.182600868167356e-05,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49859619140625,0.0,0.0,0.0001107858042814,292.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223693847656,0.0,0.0,0.0005255196010693,290.8680419921875,294.1499938964844,272.4656066894531,270.967041015625,274.0241394042969,272.4905090332031,290.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008108947422443e-08,0.001120930770412,-0.0514137484133243,0.0,0.0,0.0,-0.0147316548973321,60.0,-13.484712600708008,-0.0,-8.56710897778612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,292.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0001059071073541,292.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,0.0001115252816816,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5178527832031,0.0,0.0,8.237227302743122e-05,291.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858093261719,0.0,0.0,0.000111525398097,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,0.0005290278932079,290.86236572265625,294.1499938964844,272.4435119628906,270.95758056640625,273.9928894042969,272.4678649902344,290.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.088324890792137e-08,0.0011284128995612,-0.0536976940929889,0.0,0.0,0.0,-0.0151654928922653,60.0,-13.577840805053713,-0.0,-8.68187441938062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,292.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0001059071073541,292.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,0.0001115252816816,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5178527832031,0.0,0.0,8.237227302743122e-05,291.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858093261719,0.0,0.0,0.000111525398097,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,0.0005290278932079,290.86236572265625,294.1499938964844,272.4435119628906,270.95758056640625,273.9928894042969,272.4678649902344,290.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.088324890792137e-08,0.0011284128995612,-0.0536976940929889,0.0,0.0,0.0,-0.0151654928922653,60.0,-13.577840805053713,-0.0,-8.68187441938062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0001066959230229,292.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0001123559486586,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,8.29857963253744e-05,291.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,0.000112356057798,292.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9821472167969,0.0,0.0,0.0005329682608135,290.8565979003906,294.1499938964844,272.42120361328125,270.947998046875,273.96160888671875,272.4447937011719,290.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368381092324,2.186616221422356e-08,0.0011368163395673,-0.0562619231641292,0.0,0.0,0.0,-0.0156527590006589,60.0,-13.683130264282228,-0.0,-8.811682761233899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0001066959230229,292.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0001123559486586,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,8.29857963253744e-05,291.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,0.000112356057798,292.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9821472167969,0.0,0.0,0.0005329682608135,290.8565979003906,294.1499938964844,272.42120361328125,270.947998046875,273.96160888671875,272.4447937011719,290.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368381092324,2.186616221422356e-08,0.0011368163395673,-0.0562619231641292,0.0,0.0,0.0,-0.0156527590006589,60.0,-13.683130264282228,-0.0,-8.811682761233899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,292.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0001075625041266,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0001132684992626,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49127197265625,0.0,0.0,8.365980465896428e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601135253906,0.0,0.0,0.0001132686084019,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96209716796875,0.0,0.0,0.0005372969899326,290.8507080078125,294.1499938964844,272.39874267578125,270.9383544921875,273.9302673339844,272.4214172363281,290.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460711248219,2.294598466789921e-08,0.0011460481910035,-0.0590777173638343,0.0,0.0,0.0,-0.0161880664527416,60.0,-13.79929256439209,-0.0,-8.95539784551147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,292.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0001075625041266,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0001132684992626,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49127197265625,0.0,0.0,8.365980465896428e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601135253906,0.0,0.0,0.0001132686084019,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96209716796875,0.0,0.0,0.0005372969899326,290.8507080078125,294.1499938964844,272.39874267578125,270.9383544921875,273.9302673339844,272.4214172363281,290.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460711248219,2.294598466789921e-08,0.0011460481910035,-0.0590777173638343,0.0,0.0,0.0,-0.0161880664527416,60.0,-13.79929256439209,-0.0,-8.95539784551147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,0.0001080227593774,292.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0001137531726271,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,8.40177817735821e-05,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,0.0001137532817665,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520568847656,0.0,0.0,0.0005395960761234,290.8477478027344,294.1499938964844,272.38751220703125,270.9335327148437,273.9145812988281,272.40966796875,290.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509750038385,2.3519504566138494e-08,0.0011509514879435,-0.0605726949870586,0.0,0.0,0.0,-0.0164723806083202,60.0,-13.861108779907228,-0.0,-9.032199699277045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.0001084970717784,292.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0001142526452895,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,8.438669465249404e-05,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472045898437,0.0,0.0,0.0001142527544288,292.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420166015625,0.0,0.0,0.0005419653607532,290.8447570800781,294.1499938964844,272.3762512207031,270.9287109375,273.8988647460937,272.3978881835937,290.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156028592959,2.4110542895527945e-08,0.0011560044949874,-0.0621129237115383,0.0,0.0,0.0,-0.0167653784155845,60.0,-13.92496109008789,-0.0,-9.111690957297469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,292.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0001094881008611,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.000115296243166,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46453857421875,0.0,0.0,8.515748777426779e-05,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43426513671875,0.0,0.0,0.0001152963595814,291.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92193603515625,0.0,0.0,0.0005469157476909,290.83868408203125,294.1499938964844,272.3537902832031,270.9191589355469,273.8673400878906,272.37432861328125,290.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166587579064,2.5345469722992675e-08,0.0011665622005239,-0.0653296932578086,0.0,0.0,0.0,-0.0173775758594274,60.0,-14.05876922607422,-0.0,-9.278903689846629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,292.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0001094881008611,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.000115296243166,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46453857421875,0.0,0.0,8.515748777426779e-05,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43426513671875,0.0,0.0,0.0001152963595814,291.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92193603515625,0.0,0.0,0.0005469157476909,290.83868408203125,294.1499938964844,272.3537902832031,270.9191589355469,273.8673400878906,272.37432861328125,290.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166587579064,2.5345469722992675e-08,0.0011665622005239,-0.0653296932578086,0.0,0.0,0.0,-0.0173775758594274,60.0,-14.05876922607422,-0.0,-9.278903689846629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0001105238115997,292.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,0.0001163869019364,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511108398437,0.0,0.0,8.596304542152211e-05,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212646484375,0.0,0.0,0.0001163870110758,291.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0005520893610082,290.83251953125,294.1499938964844,272.3314819335937,270.90972900390625,273.8357238769531,272.3508605957031,290.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776227038353,2.663609954822732e-08,0.0011775960447266,-0.0686894357204437,0.0,0.0,0.0,-0.0180173851549625,60.0,-14.19944667816162,-0.0,-9.455280292058889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0001105238115997,292.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,0.0001163869019364,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511108398437,0.0,0.0,8.596304542152211e-05,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4212646484375,0.0,0.0,0.0001163870110758,291.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0005520893610082,290.83251953125,294.1499938964844,272.3314819335937,270.90972900390625,273.8357238769531,272.3508605957031,290.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776227038353,2.663609954822732e-08,0.0011775960447266,-0.0686894357204437,0.0,0.0,0.0,-0.0180173851549625,60.0,-14.19944667816162,-0.0,-9.455280292058889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,292.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0001115920167649,292.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0001175117649836,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,8.679386519361287e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082336425781,0.0,0.0,0.0001175118813989,291.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817138671875,0.0,0.0,0.0005574252572841,290.8262634277344,294.1499938964844,272.30938720703125,270.9005432128906,273.80401611328125,272.3276062011719,290.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890040477737,2.796723563847081e-08,0.0011889761080965,-0.0721522495150566,0.0,0.0,0.0,-0.0186772756278514,60.0,-14.345258712768556,-0.0,-9.63892929917165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,292.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0001115920167649,292.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0001175117649836,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,8.679386519361287e-05,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082336425781,0.0,0.0,0.0001175118813989,291.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817138671875,0.0,0.0,0.0005574252572841,290.8262634277344,294.1499938964844,272.30938720703125,270.9005432128906,273.80401611328125,272.3276062011719,290.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890040477737,2.796723563847081e-08,0.0011889761080965,-0.0721522495150566,0.0,0.0,0.0,-0.0186772756278514,60.0,-14.345258712768556,-0.0,-9.63892929917165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0001126813222072,292.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,0.0001186588560813,291.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.424072265625,0.0,0.0,8.764110680203885e-05,291.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,0.0001186589652206,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.861572265625,0.0,0.0,0.0005628665094263,290.81988525390625,294.1499938964844,272.28759765625,270.89166259765625,273.7721862792969,272.3046875,290.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006103061139,2.932469200800369e-08,0.0012005809694528,-0.0756809115409851,0.0,0.0,0.0,-0.0193502120673656,60.0,-14.49457836151123,-0.0,-9.82802532689675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0001126813222072,292.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,0.0001186588560813,291.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.424072265625,0.0,0.0,8.764110680203885e-05,291.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,0.0001186589652206,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.861572265625,0.0,0.0,0.0005628665094263,290.81988525390625,294.1499938964844,272.28759765625,270.89166259765625,273.7721862792969,272.3046875,290.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006103061139,2.932469200800369e-08,0.0012005809694528,-0.0756809115409851,0.0,0.0,0.0,-0.0193502120673656,60.0,-14.49457836151123,-0.0,-9.82802532689675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,0.0001132308898377,292.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0001192375784739,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172668457031,0.0,0.0,8.806854748399928e-05,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885192871094,0.0,0.0,0.0001192376948893,291.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,0.000565611757338,290.816650390625,294.1499938964844,272.27685546875,270.8873596191406,273.7562561035156,272.2933959960937,290.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064658803865,3.0009559282007103e-08,0.0012064358452335,-0.0774601548910141,0.0,0.0,0.0,-0.0196897219866514,60.0,-14.570117950439451,-0.0,-9.924124100280096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,292.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0001137824947363,292.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0001198184472741,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41046142578125,0.0,0.0,8.8497567048762e-05,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,0.0001198185564135,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,0.0005683671333827,290.8133850097656,294.1499938964844,272.2662048339844,270.8831787109375,273.74029541015625,272.2821960449219,290.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.06969596408635e-08,0.001212312374264,-0.0792452692985534,0.0,0.0,0.0,-0.0200304891914129,60.0,-14.646002769470217,-0.0,-1.002104781377966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,292.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0001148891315096,292.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,0.0001209837864735,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,8.935828373068944e-05,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,0.0001209838956128,291.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0005738949985243,290.8067932128906,294.1499938964844,272.2453308105469,270.8751220703125,273.70831298828125,272.2602233886719,290.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207605914212763e-08,0.0012241018703207,-0.0828244090080261,0.0,0.0,0.0,-0.0207141544669866,60.0,-14.798355102539062,-0.0,-1.0216919577032969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,292.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0001148891315096,292.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,0.0001209837864735,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,8.935828373068944e-05,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,0.0001209838956128,291.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0005738949985243,290.8067932128906,294.1499938964844,272.2453308105469,270.8751220703125,273.70831298828125,272.2602233886719,290.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207605914212763e-08,0.0012241018703207,-0.0828244090080261,0.0,0.0,0.0,-0.0207141544669866,60.0,-14.798355102539062,-0.0,-1.0216919577032969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,292.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0001159940948127,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,0.0001221473648911,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.383056640625,0.0,0.0,9.021770529216155e-05,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554077148437,0.0,0.0,0.0001221474813064,291.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,0.0005794145399704,290.8000793457031,294.1499938964844,272.2250061035156,270.8675842285156,273.67626953125,272.23883056640625,290.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359070824459,3.3453101622171744e-08,0.0012358736712485,-0.086395114660263,0.0,0.0,0.0,-0.0213967971503734,60.0,-14.95074462890625,-0.0,-1.0414387219270793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,292.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0001159940948127,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,0.0001221473648911,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.383056640625,0.0,0.0,9.021770529216155e-05,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554077148437,0.0,0.0,0.0001221474813064,291.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,0.0005794145399704,290.8000793457031,294.1499938964844,272.2250061035156,270.8675842285156,273.67626953125,272.23883056640625,290.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359070824459,3.3453101622171744e-08,0.0012358736712485,-0.086395114660263,0.0,0.0,0.0,-0.0213967971503734,60.0,-14.95074462890625,-0.0,-1.0414387219270793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,0.0001170893665403,292.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001233007496921,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692932128906,0.0,0.0,9.106958168558776e-05,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.342041015625,0.0,0.0,0.0001233008515555,291.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78082275390625,0.0,0.0,0.0005848856526426,290.7932434082031,294.1499938964844,272.2053527832031,270.8606262207031,273.6441955566406,272.2181701660156,289.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475770199671,3.4818089744703684e-08,0.0012475422117859,-0.0899313911795616,0.0,0.0,0.0,-0.0220734644681215,60.0,-15.102067947387695,-0.0,-1.0611987733000205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,0.0001170893665403,292.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001233007496921,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692932128906,0.0,0.0,9.106958168558776e-05,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.342041015625,0.0,0.0,0.0001233008515555,291.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78082275390625,0.0,0.0,0.0005848856526426,290.7932434082031,294.1499938964844,272.2053527832031,270.8606262207031,273.6441955566406,272.2181701660156,289.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475770199671,3.4818089744703684e-08,0.0012475422117859,-0.0899313911795616,0.0,0.0,0.0,-0.0220734644681215,60.0,-15.102067947387695,-0.0,-1.0611987733000205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,292.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,0.0001181634579552,292.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,0.0001244318118551,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,9.190498531097546e-05,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3286437988281,0.0,0.0,0.0001244319137185,291.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605895996094,0.0,0.0,0.0005902509437873,290.7862854003906,294.1499938964844,272.1864624023437,270.8543701171875,273.61212158203125,272.1982727050781,289.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590212281793,3.6156702520884216e-08,0.0012589851394295,-0.0933961495757103,0.0,0.0,0.0,-0.0227370560169219,60.0,-15.251012802124023,-0.0,-1.0807569594817325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
