time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776040,292.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,0.0001181634579552,292.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554992675781,0.0,0.0,0.0001244318118551,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,9.190498531097546e-05,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3286437988281,0.0,0.0,0.0001244319137185,291.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605895996094,0.0,0.0,0.0005902509437873,290.7862854003906,294.1499938964844,272.1864624023437,270.8543701171875,273.61212158203125,272.1982727050781,289.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590212281793,3.6156702520884216e-08,0.0012589851394295,-0.0933961495757103,0.0,0.0,0.0,-0.0227370560169219,60.0,-15.251012802124023,-0.0,-1.0807569594817325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,292.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,0.0001186882218462,292.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,0.0001249844208359,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485107421875,0.0,0.0,9.23131374293007e-05,291.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,0.0001249845226993,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504577636719,0.0,0.0,0.0005928722675889,290.78277587890625,294.1499938964844,272.17730712890625,270.8515014648437,273.5960998535156,272.1886901855469,289.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646125396713,3.681071447658724e-08,0.0012645757524296,-0.0950877591967582,0.0,0.0,0.0,-0.0230612680315971,60.0,-15.32399845123291,-0.0,-1.09037742390683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,292.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84912109375,0.0,0.0,0.0001192029885714,292.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,0.0001255264796782,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.341552734375,0.0,0.0,9.271351154893635e-05,291.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,0.0001255265960935,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,0.0005954435910098,290.7792358398437,294.1499938964844,272.1683959960937,270.84881591796875,273.5800476074219,272.1792907714844,289.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700972147285,3.745226351270503e-08,0.0012700598454102,-0.0967463627457618,0.0,0.0,0.0,-0.0233793035149574,60.0,-15.395753860473633,-0.0,-1.0998559218933225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.0001201986378873,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0001265749597223,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32763671875,0.0,0.0,9.348790626972914e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016662597656,0.0,0.0,0.0001265750615857,291.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,0.0006004170863889,290.7720947265625,294.1499938964844,272.1512756347656,270.8441162109375,273.5480651855469,272.1612548828125,289.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807057937607,3.869315889915016e-08,0.0012806671438738,-0.0999522656202316,0.0,0.0,0.0,-0.0239944532513618,60.0,-15.534905433654783,-0.0,-1.1183054482444277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.0001201986378873,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0001265749597223,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32763671875,0.0,0.0,9.348790626972914e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016662597656,0.0,0.0,0.0001265750615857,291.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,0.0006004170863889,290.7720947265625,294.1499938964844,272.1512756347656,270.8441162109375,273.5480651855469,272.1612548828125,289.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807057937607,3.869315889915016e-08,0.0012806671438738,-0.0999522656202316,0.0,0.0,0.0,-0.0239944532513618,60.0,-15.534905433654783,-0.0,-1.1183054482444277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,292.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0001211474445881,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,0.0001275740942219,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,9.422586299479008e-05,291.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881164550781,0.0,0.0,0.0001275741960853,291.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998596191406,0.0,0.0,0.0006051565869711,290.76483154296875,294.1499938964844,272.1351928710937,270.8403015136719,273.5161437988281,272.1442565917969,289.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987569030527993e-08,0.0012907752534374,-0.1030045971274375,0.0,0.0,0.0,-0.0245806667953729,60.0,-15.667357444763184,-0.0,-1.1360297946794165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,292.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367614746094,0.0,0.0,0.0001211474445881,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,0.0001275740942219,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,9.422586299479008e-05,291.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881164550781,0.0,0.0,0.0001275741960853,291.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998596191406,0.0,0.0,0.0006051565869711,290.76483154296875,294.1499938964844,272.1351928710937,270.8403015136719,273.5161437988281,272.1442565917969,289.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987569030527993e-08,0.0012907752534374,-0.1030045971274375,0.0,0.0,0.0,-0.0245806667953729,60.0,-15.667357444763184,-0.0,-1.1360297946794165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,292.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0001220551421283,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0001285299367737,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996520996094,0.0,0.0,9.49318491620943e-05,291.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745056152344,0.0,0.0,0.000128530053189,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796569824219,0.0,0.0,0.0006096907309256,290.7574462890625,294.1499938964844,272.1202087402344,270.83746337890625,273.4843444824219,272.1283874511719,289.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004865031689,4.1007002238302455e-08,0.0013004454085603,-0.1059221103787422,0.0,0.0,0.0,-0.0251414887607097,60.0,-15.793164253234863,-0.0,-1.1531165000633337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,292.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0001220551421283,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83074951171875,0.0,0.0,0.0001285299367737,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996520996094,0.0,0.0,9.49318491620943e-05,291.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745056152344,0.0,0.0,0.000128530053189,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796569824219,0.0,0.0,0.0006096907309256,290.7574462890625,294.1499938964844,272.1202087402344,270.83746337890625,273.4843444824219,272.1283874511719,289.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004865031689,4.1007002238302455e-08,0.0013004454085603,-0.1059221103787422,0.0,0.0,0.0,-0.0251414887607097,60.0,-15.793164253234863,-0.0,-1.1531165000633337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,292.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0001229316403623,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,0.0001294529356528,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,9.56135627347976e-05,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608947753906,0.0,0.0,0.0001294530375162,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,0.0006140689947642,290.7499694824219,294.1499938964844,272.1064147949219,270.8356628417969,273.4527587890625,272.1137390136719,289.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.209943682553785e-08,0.0013097831979393,-0.1087368801236152,0.0,0.0,0.0,-0.0256830379366874,60.0,-15.913277626037598,-0.0,-1.1697368762497717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,292.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.0001229316403623,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,0.0001294529356528,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,9.56135627347976e-05,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608947753906,0.0,0.0,0.0001294530375162,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,0.0006140689947642,290.7499694824219,294.1499938964844,272.1064147949219,270.8356628417969,273.4527587890625,272.1137390136719,289.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.209943682553785e-08,0.0013097831979393,-0.1087368801236152,0.0,0.0,0.0,-0.0256830379366874,60.0,-15.913277626037598,-0.0,-1.1697368762497717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,0.0001233571674674,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.0001299010327784,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785949707031,0.0,0.0,9.594453149475156e-05,291.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540588378906,0.0,0.0,0.0001299011346418,291.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493835449219,0.0,0.0,0.0006161945639178,290.7461853027344,294.1499938964844,272.1000061035156,270.8351745605469,273.43701171875,272.1069030761719,289.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143591349944,4.262980723979126e-08,0.0013143165269866,-0.110102541744709,0.0,0.0,0.0,-0.025945957750082,60.0,-15.971281051635742,-0.0,-1.1778487163383033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,292.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.0001237728720298,292.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,0.0001303387980442,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,9.626786049921066e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472229003906,0.0,0.0,0.0001303388999076,291.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393127441406,0.0,0.0,0.0006182711222209,290.7424011230469,294.1499938964844,272.09393310546875,270.8349914550781,273.4213562011719,272.10040283203125,289.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187885051593,4.3147945660848563e-08,0.0013187453150749,-0.111436128616333,0.0,0.0,0.0,-0.0262028127908706,60.0,-16.027868270874023,-0.0,-1.185800542202742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0001245710009243,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111267089844,0.0,0.0,0.0001311792584601,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,9.688862337497994e-05,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,0.0001311793603235,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61920166015625,0.0,0.0,0.0006222579395398,290.7347106933594,294.1499938964844,272.0827941894531,270.83551025390625,273.39019775390625,272.0884094238281,289.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272922951728,4.414273391262213e-08,0.0013272481737658,-0.1139949038624763,0.0,0.0,0.0,-0.0266959555447101,60.0,-16.136314392089844,-0.0,-1.201142225681906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0001245710009243,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111267089844,0.0,0.0,0.0001311792584601,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25750732421875,0.0,0.0,9.688862337497994e-05,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,0.0001311793603235,291.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61920166015625,0.0,0.0,0.0006222579395398,290.7347106933594,294.1499938964844,272.0827941894531,270.83551025390625,273.39019775390625,272.0884094238281,289.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272922951728,4.414273391262213e-08,0.0013272481737658,-0.1139949038624763,0.0,0.0,0.0,-0.0266959555447101,60.0,-16.136314392089844,-0.0,-1.201142225681906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,0.0001253184163942,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,0.0001319663278991,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,9.746995056048036e-05,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0001319664297625,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5991516113281,0.0,0.0,0.0006259914371185,290.7269592285156,294.1499938964844,272.0731506347656,270.8373107910156,273.359375,272.0779113769531,289.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335255918093,4.50743264934772e-08,0.0013352107489481,-0.1163891702890396,0.0,0.0,0.0,-0.0271577704697847,60.0,-16.237327575683594,-0.0,-1.2155985018580398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,0.0001253184163942,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,0.0001319663278991,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,9.746995056048036e-05,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0001319664297625,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5991516113281,0.0,0.0,0.0006259914371185,290.7269592285156,294.1499938964844,272.0731506347656,270.8373107910156,273.359375,272.0779113769531,289.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335255918093,4.50743264934772e-08,0.0013352107489481,-0.1163891702890396,0.0,0.0,0.0,-0.0271577704697847,60.0,-16.237327575683594,-0.0,-1.2155985018580398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0001260077842744,292.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,0.0001326922647422,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,9.800612315302716e-05,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001326923666056,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,0.0006294350023381,290.7190856933594,294.1499938964844,272.0650634765625,270.8404846191406,273.328857421875,272.0689697265625,289.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426010264083,4.593358227111821e-08,0.0013425551587715,-0.1185958236455917,0.0,0.0,0.0,-0.0275837257504463,60.0,-16.329875946044922,-0.0,-1.229008717018587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0001260077842744,292.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,0.0001326922647422,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,9.800612315302716e-05,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001326923666056,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,0.0006294350023381,290.7190856933594,294.1499938964844,272.0650634765625,270.8404846191406,273.328857421875,272.0689697265625,289.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426010264083,4.593358227111821e-08,0.0013425551587715,-0.1185958236455917,0.0,0.0,0.0,-0.0275837257504463,60.0,-16.329875946044922,-0.0,-1.229008717018587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,292.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0001266318722628,292.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001333494583377,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.849152411334217e-05,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0001333495602011,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592041015625,0.0,0.0,0.0006325524300336,290.71112060546875,294.1499938964844,272.05859375,270.8450622558594,273.2987670898437,272.0616760253906,289.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492504367604,4.6711463141946297e-08,0.0013492037542164,-0.1205920502543449,0.0,0.0,0.0,-0.0279693398624658,60.0,-16.412784576416016,-0.0,-1.241212288505267e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,292.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0001266318722628,292.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001333494583377,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.849152411334217e-05,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0001333495602011,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592041015625,0.0,0.0,0.0006325524300336,290.71112060546875,294.1499938964844,272.05859375,270.8450622558594,273.2987670898437,272.0616760253906,289.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492504367604,4.6711463141946297e-08,0.0013492037542164,-0.1205920502543449,0.0,0.0,0.0,-0.0279693398624658,60.0,-16.412784576416016,-0.0,-1.241212288505267e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,0.0001269179338123,292.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,0.0001336506829829,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.871400834526868e-05,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0001336507848463,291.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,0.0006339813116937,290.7071228027344,294.1499938964844,272.0560302734375,270.847900390625,273.28387451171875,272.0586853027344,289.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522984227165,4.706802059217807e-08,0.0013522513909265,-0.1215066015720367,0.0,0.0,0.0,-0.0281460955739021,60.0,-16.45037841796875,-0.0,-1.246826002443413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,292.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,0.0001271853107027,292.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,0.0001339322479907,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.892196976579726e-05,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0001339323498541,291.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393371582031,0.0,0.0,0.0006353169446811,290.7030944824219,294.1499938964844,272.05389404296875,270.85113525390625,273.2691345214844,272.0560913085937,289.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551472220569,4.7401293556959e-08,0.001355099841021,-0.1223611608147621,0.0,0.0,0.0,-0.0283113066107034,60.0,-16.48537826538086,-0.0,-1.2520847292307738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0001276613911613,292.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0001344335905741,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.929225780069828e-05,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0001344336778856,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51953125,0.0,0.0,0.0006376950768753,290.6949768066406,294.1499938964844,272.0509948730469,270.8587951660156,273.2399597167969,272.05230712890625,289.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602199032902,4.799470687544272e-08,0.0013601718237623,-0.1238821223378181,0.0,0.0,0.0,-0.0286054760217666,60.0,-16.546789169311523,-0.0,-1.2614754041351264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0001276613911613,292.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0001344335905741,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.929225780069828e-05,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0001344336778856,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51953125,0.0,0.0,0.0006376950768753,290.6949768066406,294.1499938964844,272.0509948730469,270.8587951660156,273.2399597167969,272.05230712890625,289.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602199032902,4.799470687544272e-08,0.0013601718237623,-0.1238821223378181,0.0,0.0,0.0,-0.0286054760217666,60.0,-16.546789169311523,-0.0,-1.2614754041351264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,292.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,0.0001280558062717,292.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0001348489313386,290.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.959902672562748e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.000134849033202,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998474121094,0.0,0.0,0.0006396652897819,290.6867980957031,294.1499938964844,272.04998779296875,270.8681335449219,273.2113647460937,272.0504150390625,289.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644223799929,4.8486331394315136e-08,0.0013643738348037,-0.1251415610313415,0.0,0.0,0.0,-0.0288491882383823,60.0,-16.5959529876709,-0.0,-1.269281852955828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,292.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,0.0001280558062717,292.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0001348489313386,290.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.959902672562748e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.000134849033202,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998474121094,0.0,0.0,0.0006396652897819,290.6867980957031,294.1499938964844,272.04998779296875,270.8681335449219,273.2113647460937,272.0504150390625,289.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644223799929,4.8486331394315136e-08,0.0013643738348037,-0.1251415610313415,0.0,0.0,0.0,-0.0288491882383823,60.0,-16.5959529876709,-0.0,-1.269281852955828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,292.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,0.0001283991732634,292.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0001352105027763,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.986608347389848e-05,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001352106046397,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,0.0006413804367184,290.67852783203125,294.1499938964844,272.04998779296875,270.8783569335937,273.1833801269531,272.050048828125,289.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891431260034551e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.02906134724617,60.0,-16.63445472717285,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,292.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,0.0001283991732634,292.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0001352105027763,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.986608347389848e-05,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001352106046397,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48028564453125,0.0,0.0,0.0006413804367184,290.67852783203125,294.1499938964844,272.04998779296875,270.8783569335937,273.1833801269531,272.050048828125,289.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891431260034551e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.02906134724617,60.0,-16.63445472717285,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,292.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,0.0001287304330617,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.00013555935584,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001001237396849,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0001355594431515,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,0.0006430352223105,290.6701965332031,294.1499938964844,272.04998779296875,270.8886413574219,273.156005859375,272.0500183105469,289.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.93272267476641e-08,0.0013715607346966,-0.1272944211959839,0.0,0.0,0.0,-0.0292660370469093,60.0,-16.668611526489258,-0.0,-1.2826897943796214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,292.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,0.0001287304330617,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.00013555935584,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001001237396849,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0001355594431515,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608154296875,0.0,0.0,0.0006430352223105,290.6701965332031,294.1499938964844,272.04998779296875,270.8886413574219,273.156005859375,272.0500183105469,289.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.93272267476641e-08,0.0013715607346966,-0.1272944211959839,0.0,0.0,0.0,-0.0292660370469093,60.0,-16.668611526489258,-0.0,-1.2826897943796214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,292.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,0.0001288926287088,292.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,0.0001357301516691,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.000100249890238,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0001357302389806,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,0.0006438454147428,290.666015625,294.1499938964844,272.04998779296875,270.893798828125,273.1425170898437,272.04998779296875,289.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733381638303,4.952939391955624e-08,0.0013732885709032,-0.127811774611473,0.0,0.0,0.0,-0.0293662566691637,60.0,-16.684982299804688,-0.0,-1.2859239006957068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001290527725359,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0001358987792627,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001003744400804,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0001358988811261,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44146728515625,0.0,0.0,0.0006446453044191,290.66180419921875,294.1499938964844,272.04998779296875,270.8989562988281,273.1291809082031,272.04998779296875,289.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750442303717,4.9728999584885976e-08,0.0013749945210292,-0.1283224672079086,0.0,0.0,0.0,-0.0294652059674263,60.0,-16.70099639892578,-0.0,-1.2891209166809858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,0.0001293663081014,292.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0001362289476674,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0001006183010758,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0001362290349788,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222106933594,0.0,0.0,0.0006462114979512,290.6533508300781,294.1499938964844,272.04998779296875,270.9093017578125,273.1029663085937,272.04998779296875,289.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.0119808747695074e-08,0.0013783345930278,-0.1293220520019531,0.0,0.0,0.0,-0.0296589378267526,60.0,-16.7320556640625,-0.0,-1.2953918826497104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,0.0001293663081014,292.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0001362289476674,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0001006183010758,291.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0001362290349788,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222106933594,0.0,0.0,0.0006462114979512,290.6533508300781,294.1499938964844,272.04998779296875,270.9093017578125,273.1029663085937,272.04998779296875,289.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.0119808747695074e-08,0.0013783345930278,-0.1293220520019531,0.0,0.0,0.0,-0.0296589378267526,60.0,-16.7320556640625,-0.0,-1.2953918826497104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.0001296682457905,292.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,0.0001365469070151,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0001008531398838,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0001365469943266,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.0006477197166532,290.64483642578125,294.1499938964844,272.04998779296875,270.91961669921875,273.0773010253906,272.04998779296875,289.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816015562042,5.049616191854511e-08,0.0013815510319545,-0.1302843242883682,0.0,0.0,0.0,-0.0298455040901899,60.0,-16.761690139770508,-0.0,-1.301445280432745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,292.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.0001296682457905,292.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,0.0001365469070151,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0001008531398838,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0001365469943266,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.403076171875,0.0,0.0,0.0006477197166532,290.64483642578125,294.1499938964844,272.04998779296875,270.91961669921875,273.0773010253906,272.04998779296875,289.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816015562042,5.049616191854511e-08,0.0013815510319545,-0.1302843242883682,0.0,0.0,0.0,-0.0298455040901899,60.0,-16.761690139770508,-0.0,-1.301445280432745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,0.000129954147269,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,0.0001368479861412,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001010755149764,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001368480734527,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.384033203125,0.0,0.0,0.0006491478998214,290.6362609863281,294.1499938964844,272.04998779296875,270.92987060546875,273.0522155761719,272.04998779296875,289.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846476795151,5.085253818037928e-08,0.0013845968060195,-0.1311952024698257,0.0,0.0,0.0,-0.0300221666693687,60.0,-16.789445877075195,-0.0,-1.3071903026684597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,0.000129954147269,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,0.0001368479861412,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001010755149764,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001368480734527,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.384033203125,0.0,0.0,0.0006491478998214,290.6362609863281,294.1499938964844,272.04998779296875,270.92987060546875,273.0522155761719,272.04998779296875,289.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846476795151,5.085253818037928e-08,0.0013845968060195,-0.1311952024698257,0.0,0.0,0.0,-0.0300221666693687,60.0,-16.789445877075195,-0.0,-1.3071903026684597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
