time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778380,292.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0001302183663938,292.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0001371262187603,290.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001012810098472,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001371262915199,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,0.0006504677003249,290.62762451171875,294.1499938964844,272.04998779296875,270.9400329589844,273.0277099609375,272.04998779296875,289.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874627184122,5.11818711856904e-08,0.0013874114956706,-0.1320366859436035,0.0,0.0,0.0,-0.0301854256540536,60.0,-16.814716339111328,-0.0,-1.3125105624567368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,292.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0001302183663938,292.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0001371262187603,290.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001012810098472,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001371262915199,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,0.0006504677003249,290.62762451171875,294.1499938964844,272.04998779296875,270.9400329589844,273.0277099609375,272.04998779296875,289.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874627184122,5.11818711856904e-08,0.0013874114956706,-0.1320366859436035,0.0,0.0,0.0,-0.0301854256540536,60.0,-16.814716339111328,-0.0,-1.3125105624567368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,292.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0001303395692957,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,0.0001372538390569,290.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0001013752771541,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0001372539263684,291.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0006510731764137,290.623291015625,294.1499938964844,272.04998779296875,270.9450988769531,273.0156555175781,272.04998779296875,289.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887539971619,5.133294678216772e-08,0.001388702658005,-0.1324225962162017,0.0,0.0,0.0,-0.0302603170275688,60.0,-16.826108932495117,-0.0,-1.3149546873592044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,292.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,0.0001304516918025,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,0.0001373719132971,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0001014624867821,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0001373720006085,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,0.0006516331923194,290.6189270019531,294.1499938964844,272.04998779296875,270.9501037597656,273.0037536621094,272.04998779296875,289.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899485347792,5.147269988015069e-08,0.001389897079207,-0.1327795535326004,0.0,0.0,0.0,-0.0303295943886041,60.0,-16.836496353149414,-0.0,-1.3172177659726006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,292.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0001306430640397,291.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0001375734282191,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.000101611323771,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001375735155306,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,0.0006525891367346,290.61016845703125,294.1499938964844,272.04998779296875,270.9600524902344,272.9803466796875,272.04998779296875,289.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919874327257,5.171122552383167e-08,0.0013919357443228,-0.1333886682987213,0.0,0.0,0.0,-0.0304478369653224,60.0,-16.853601455688477,-0.0,-1.321084681649154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,292.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0001306430640397,291.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0001375734282191,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.000101611323771,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001375735155306,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,0.0006525891367346,290.61016845703125,294.1499938964844,272.04998779296875,270.9600524902344,272.9803466796875,272.04998779296875,289.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919874327257,5.171122552383167e-08,0.0013919357443228,-0.1333886682987213,0.0,0.0,0.0,-0.0304478369653224,60.0,-16.853601455688477,-0.0,-1.321084681649154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.0001307824713876,291.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001377202424919,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0001017197500914,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.0001377203152514,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,0.0006532854749821,290.60137939453125,294.1499938964844,272.04998779296875,270.9698181152344,272.9574890136719,272.04998779296875,289.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934727758169,5.1884981644434454e-08,0.0013934208545833,-0.1338322907686233,0.0,0.0,0.0,-0.0305339731276035,60.0,-16.86459732055664,-0.0,-1.32390510998448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.0001307824713876,291.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001377202424919,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0001017197500914,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.0001377203152514,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,0.0006532854749821,290.60137939453125,294.1499938964844,272.04998779296875,270.9698181152344,272.9574890136719,272.04998779296875,289.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934727758169,5.1884981644434454e-08,0.0013934208545833,-0.1338322907686233,0.0,0.0,0.0,-0.0305339731276035,60.0,-16.86459732055664,-0.0,-1.32390510998448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,292.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,0.0001308635255554,291.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,0.0001378055894747,290.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001017827962641,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0001378056767862,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2905578613281,0.0,0.0,0.000653690425679,290.5924987792969,294.1499938964844,272.04998779296875,270.9793701171875,272.9351806640625,272.04998779296875,289.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943363446742,5.1985999505177474e-08,0.0013942844234406,-0.134090170264244,0.0,0.0,0.0,-0.0305840522050857,60.0,-16.868406295776367,-0.0,-1.325546321595539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,292.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,0.0001308635255554,291.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,0.0001378055894747,290.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001017827962641,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0001378056767862,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2905578613281,0.0,0.0,0.000653690425679,290.5924987792969,294.1499938964844,272.04998779296875,270.9793701171875,272.9351806640625,272.04998779296875,289.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943363446742,5.1985999505177474e-08,0.0013942844234406,-0.134090170264244,0.0,0.0,0.0,-0.0305840522050857,60.0,-16.868406295776367,-0.0,-1.325546321595539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,292.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0001308865030296,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,0.0001378297893097,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.000101800673292,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,0.0001378298766212,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2722473144531,0.0,0.0,0.0006538052111864,290.5836181640625,294.1499938964844,272.04998779296875,270.9887084960937,272.9134216308594,272.04998779296875,289.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394581166096,5.20146201665739e-08,0.0013945291284471,-0.1341632306575775,0.0,0.0,0.0,-0.0305982399731874,60.0,-16.864639282226562,-0.0,-1.3260114428703673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,292.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0001308865030296,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,0.0001378297893097,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.000101800673292,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,0.0001378298766212,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2722473144531,0.0,0.0,0.0006538052111864,290.5836181640625,294.1499938964844,272.04998779296875,270.9887084960937,272.9134216308594,272.04998779296875,289.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394581166096,5.20146201665739e-08,0.0013945291284471,-0.1341632306575775,0.0,0.0,0.0,-0.0305982399731874,60.0,-16.864639282226562,-0.0,-1.3260114428703673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,0.0001308780338149,291.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0001378208835376,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,0.0001017940885503,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0001378209562972,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,0.0006537628942169,290.5791320800781,294.1499938964844,272.04998779296875,270.9933166503906,272.9027404785156,272.04998779296875,289.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944908278062,5.2004050843379446e-08,0.0013944389065727,-0.1341362446546554,0.0,0.0,0.0,-0.0305930003523826,60.0,-16.85991096496582,-0.0,-1.3258396336368605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,0.0001308593200519,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,0.0001378011656925,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001017795220832,291.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.000137801238452,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,0.0006536693545058,290.5746765136719,294.1499938964844,272.04998779296875,270.997802734375,272.8922119140625,272.04998779296875,289.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942912919446,5.198069175094133e-08,0.0013942393707111,-0.1340766251087188,0.0,0.0,0.0,-0.030581422150135,60.0,-16.853681564331055,-0.0,-1.3254600617074177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.0001307974453084,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,0.000137736016768,290.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0001017313988995,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0001377360895276,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23602294921875,0.0,0.0,0.000653360330034,290.565673828125,294.1499938964844,272.04998779296875,271.0066223144531,272.8715209960937,272.04998779296875,289.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936319155618,5.19035410206925e-08,0.0013935799943283,-0.1338796615600586,0.0,0.0,0.0,-0.0305431764572858,60.0,-16.83739471435547,-0.0,-1.32420652221299e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.0001307974453084,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,0.000137736016768,290.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0001017313988995,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0001377360895276,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23602294921875,0.0,0.0,0.000653360330034,290.565673828125,294.1499938964844,272.04998779296875,271.0066223144531,272.8715209960937,272.04998779296875,289.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936319155618,5.19035410206925e-08,0.0013935799943283,-0.1338796615600586,0.0,0.0,0.0,-0.0305431764572858,60.0,-16.83739471435547,-0.0,-1.32420652221299e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,292.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546630859375,0.0,0.0,0.0001307188358623,291.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0001376532309222,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,0.0001016702590277,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0001376533036818,291.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.0006529676611535,290.5566711425781,294.1499938964844,272.04998779296875,271.0151062011719,272.8513488769531,272.04998779296875,289.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927940744906,5.1805514544867044e-08,0.0013927422696724,-0.1336294114589691,0.0,0.0,0.0,-0.0304945837706327,60.0,-16.817625045776367,-0.0,-1.322614906484887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,292.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546630859375,0.0,0.0,0.0001307188358623,291.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,0.0001376532309222,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,0.0001016702590277,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0001376533036818,291.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,0.0006529676611535,290.5566711425781,294.1499938964844,272.04998779296875,271.0151062011719,272.8513488769531,272.04998779296875,289.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927940744906,5.1805514544867044e-08,0.0013927422696724,-0.1336294114589691,0.0,0.0,0.0,-0.0304945837706327,60.0,-16.817625045776367,-0.0,-1.322614906484887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.000130620872369,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468505859375,0.0,0.0,0.0001375500578433,290.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001015940579236,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,0.0001375501306029,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0006524782511405,290.5476379394531,294.1499938964844,272.04998779296875,271.0232849121094,272.8316955566406,272.04998779296875,289.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917501782998,5.1683361590448846e-08,0.0013916984898969,-0.1333175152540207,0.0,0.0,0.0,-0.0304340291768312,60.0,-16.795698165893555,-0.0,-1.3206326343606636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.000130620872369,291.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468505859375,0.0,0.0,0.0001375500578433,290.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001015940579236,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,0.0001375501306029,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0006524782511405,290.5476379394531,294.1499938964844,272.04998779296875,271.0232849121094,272.8316955566406,272.04998779296875,289.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917501782998,5.1683361590448846e-08,0.0013916984898969,-0.1333175152540207,0.0,0.0,0.0,-0.0304340291768312,60.0,-16.795698165893555,-0.0,-1.3206326343606636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,292.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385498046875,0.0,0.0,0.0001304864999838,291.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387634277344,0.0,0.0,0.0001374085695715,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,0.0001014895460684,290.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231262207031,0.0,0.0,0.0001374086423311,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0006518070586025,290.53857421875,294.1499938964844,272.04998779296875,271.03106689453125,272.8125305175781,272.04998779296875,289.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903183862566,5.1515833376925e-08,0.0013902668142691,-0.1328897178173065,0.0,0.0,0.0,-0.0303509831428527,60.0,-16.76987075805664,-0.0,-1.317916655807494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,292.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385498046875,0.0,0.0,0.0001304864999838,291.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387634277344,0.0,0.0,0.0001374085695715,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,0.0001014895460684,290.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231262207031,0.0,0.0,0.0001374086423311,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0006518070586025,290.53857421875,294.1499938964844,272.04998779296875,271.03106689453125,272.8125305175781,272.04998779296875,289.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903183862566,5.1515833376925e-08,0.0013902668142691,-0.1328897178173065,0.0,0.0,0.0,-0.0303509831428527,60.0,-16.76987075805664,-0.0,-1.317916655807494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344909667969,0.0,0.0,0.000130406988319,291.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347045898437,0.0,0.0,0.0001373248524032,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0001014277149806,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0001373249106109,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0006514099659398,290.5340270996094,294.1499938964844,272.04998779296875,271.0348205566406,272.8031311035156,272.04998779296875,289.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894712319597,5.141671266528648e-08,0.0013894198928028,-0.132636547088623,0.0,0.0,0.0,-0.030301846563816,60.0,-16.755212783813477,-0.0,-1.316310829224676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,292.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,0.0001303193275816,291.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,0.0001372325205011,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0001013595247059,290.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,0.0001372325932607,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0006509720114991,290.5294494628906,294.1499938964844,272.04998779296875,271.0384521484375,272.7938842773437,272.04998779296875,289.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388536999002,5.130740987624449e-08,0.0013884857762604,-0.1323573738336563,0.0,0.0,0.0,-0.03024766407907,60.0,-16.739505767822266,-0.0,-1.3145414357040866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,0.0001301233423873,291.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224670410156,0.0,0.0,0.0001370261452393,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,0.0001012070861179,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.000137026203447,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0006499930168502,290.52032470703125,294.1499938964844,272.04998779296875,271.04541015625,272.7757263183594,272.04998779296875,289.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864486245438,5.106306844027132e-08,0.0013863976346328,-0.131733164191246,0.0,0.0,0.0,-0.0301265399903059,60.0,-16.705432891845703,-0.0,-1.3105901075505244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,0.0001301233423873,291.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224670410156,0.0,0.0,0.0001370261452393,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,0.0001012070861179,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.000137026203447,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0006499930168502,290.52032470703125,294.1499938964844,272.04998779296875,271.04541015625,272.7757263183594,272.04998779296875,289.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864486245438,5.106306844027132e-08,0.0013863976346328,-0.131733164191246,0.0,0.0,0.0,-0.0301265399903059,60.0,-16.705432891845703,-0.0,-1.3105901075505244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,0.0001299028808716,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.0001367939985357,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.0001010356281767,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0001367940567433,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.000648891844321,290.5111999511719,294.1499938964844,272.04998779296875,271.05194091796875,272.758056640625,272.04998779296875,289.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138409959618,5.0788237615506666e-08,0.0013840488390997,-0.1310308873653412,0.0,0.0,0.0,-0.0299903005361557,60.0,-16.667743682861328,-0.0,-1.3061527681657026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,0.0001299028808716,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.0001367939985357,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.0001010356281767,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0001367940567433,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.000648891844321,290.5111999511719,294.1499938964844,272.04998779296875,271.05194091796875,272.758056640625,272.04998779296875,289.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00138409959618,5.0788237615506666e-08,0.0013840488390997,-0.1310308873653412,0.0,0.0,0.0,-0.0299903005361557,60.0,-16.667743682861328,-0.0,-1.3061527681657026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,0.0001296663976972,291.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,0.0001365449570585,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0001008516846923,290.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,0.000136545029818,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0006477104616351,290.50201416015625,294.1499938964844,272.04998779296875,271.0579528808594,272.7408142089844,272.04998779296875,289.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815796701237,5.049340856544404e-08,0.001381529145874,-0.1302772909402847,0.0,0.0,0.0,-0.0298441480845212,60.0,-16.627737045288086,-0.0,-1.3014009425660333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,0.0001296663976972,291.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,0.0001365449570585,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0001008516846923,290.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,0.000136545029818,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0006477104616351,290.50201416015625,294.1499938964844,272.04998779296875,271.0579528808594,272.7408142089844,272.04998779296875,289.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815796701237,5.049340856544404e-08,0.001381529145874,-0.1302772909402847,0.0,0.0,0.0,-0.0298441480845212,60.0,-16.627737045288086,-0.0,-1.3014009425660333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59765625,0.0,0.0,0.0001294198009418,291.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,0.0001362852781312,290.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.0001006598904496,290.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0001362853508908,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0006464786711148,290.4928283691406,294.1499938964844,272.04998779296875,271.0634765625,272.7240600585937,272.04998779296875,289.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789520598948,5.018598869810376e-08,0.001378901884891,-0.1294912844896316,0.0,0.0,0.0,-0.0296917520463466,60.0,-16.58576774597168,-0.0,-1.296455280908049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59765625,0.0,0.0,0.0001294198009418,291.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,0.0001362852781312,290.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.0001006598904496,290.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0001362853508908,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0006464786711148,290.4928283691406,294.1499938964844,272.04998779296875,271.0634765625,272.7240600585937,272.04998779296875,289.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789520598948,5.018598869810376e-08,0.001378901884891,-0.1294912844896316,0.0,0.0,0.0,-0.0296917520463466,60.0,-16.58576774597168,-0.0,-1.296455280908049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,0.0001292949309572,291.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937194824219,0.0,0.0,0.0001361537870252,290.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0001005627636914,290.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,0.0001361538452329,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0006458549178205,290.4882507324219,294.1499938964844,272.04998779296875,271.0660400390625,272.71588134765625,272.04998779296875,289.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776215491816,5.003031944283976e-08,0.0013775714905932,-0.129093199968338,0.0,0.0,0.0,-0.0296145845204591,60.0,-16.564441680908203,-0.0,-1.2939545968038146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893859863281,0.0,0.0,0.0001291695662075,291.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.0001360217720502,290.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,0.0001004652585834,290.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,0.0001360218302579,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0006452287198044,290.483642578125,294.1499938964844,272.04998779296875,271.0684509277344,272.707763671875,272.04998779296875,289.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762856833636,4.987403556810933e-08,0.0013762358576059,-0.1286934614181518,0.0,0.0,0.0,-0.0295371115207672,60.0,-16.542999267578125,-0.0,-1.2914463809465817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.0001289194915443,291.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.581298828125,0.0,0.0,0.0001357584405923,290.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0001002707649604,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,0.0001357584987999,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0006439795834012,290.47442626953125,294.1499938964844,272.04998779296875,271.0728454589844,272.6918640136719,272.04998779296875,289.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.499977111816406,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.0001289194915443,291.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.581298828125,0.0,0.0,0.0001357584405923,290.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0001002707649604,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,0.0001357584987999,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0006439795834012,290.47442626953125,294.1499938964844,272.04998779296875,271.0728454589844,272.6918640136719,272.04998779296875,289.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.499977111816406,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,0.0001286825136048,291.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,0.000135508889798,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,0.0001000864431262,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,0.0001355089480057,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0006427958142012,290.4651794433594,294.1499938964844,272.04998779296875,271.07666015625,272.6764221191406,272.04998779296875,289.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710958883166,4.92668625895476e-08,0.0013710465282201,-0.1271399408578872,0.0,0.0,0.0,-0.0292361229658126,60.0,-16.457935333251953,-0.0,-1.281725019453006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,0.0001286825136048,291.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,0.000135508889798,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,0.0001000864431262,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,0.0001355089480057,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0006427958142012,290.4651794433594,294.1499938964844,272.04998779296875,271.07666015625,272.6764221191406,272.04998779296875,289.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710958883166,4.92668625895476e-08,0.0013710465282201,-0.1271399408578872,0.0,0.0,0.0,-0.0292361229658126,60.0,-16.457935333251953,-0.0,-1.281725019453006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,0.0001284664613194,291.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56463623046875,0.0,0.0,0.0001352813706034,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,9.991840488510206e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,0.0001352814288111,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0006417165859602,290.4559326171875,294.1499938964844,272.04998779296875,271.079833984375,272.66131591796875,272.04998779296875,289.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687935424968,4.89975207074167e-08,0.0013687445316463,-0.1264505088329315,0.0,0.0,0.0,-0.0291026029735803,60.0,-16.417757034301758,-0.0,-1.2774242463819976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
