time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780720,291.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,0.0001284664613194,291.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56463623046875,0.0,0.0,0.0001352813706034,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,9.991840488510206e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,0.0001352814288111,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0006417165859602,290.4559326171875,294.1499938964844,272.04998779296875,271.079833984375,272.66131591796875,272.04998779296875,289.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687935424968,4.89975207074167e-08,0.0013687445316463,-0.1264505088329315,0.0,0.0,0.0,-0.0291026029735803,60.0,-16.417757034301758,-0.0,-1.2774242463819976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561218261719,0.0,0.0,0.0001282896846532,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562744140625,0.0,0.0,0.0001350952079519,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,9.978090383810924e-05,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0001350952661596,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0006408335175365,290.4466552734375,294.1499938964844,272.04998779296875,271.0823669433594,272.6466369628906,272.04998779296875,289.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669095933437,4.8777131667066e-08,0.0013668608153238,-0.1258862614631652,0.0,0.0,0.0,-0.0289933513849973,60.0,-16.381572723388672,-0.0,-1.2739106125536637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561218261719,0.0,0.0,0.0001282896846532,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562744140625,0.0,0.0,0.0001350952079519,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,9.978090383810924e-05,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,0.0001350952661596,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0006408335175365,290.4466552734375,294.1499938964844,272.04998779296875,271.0823669433594,272.6466369628906,272.04998779296875,289.5438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669095933437,4.8777131667066e-08,0.0013668608153238,-0.1258862614631652,0.0,0.0,0.0,-0.0289933513849973,60.0,-16.381572723388672,-0.0,-1.2739106125536637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,0.0001282198936678,291.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520935058594,0.0,0.0,0.00013502172078,290.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,9.972662519430742e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,0.0001350217789877,291.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0006404849118553,290.4420166015625,294.1499938964844,272.04998779296875,271.0833435058594,272.6394348144531,272.04998779296875,289.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661659322679,4.869013991992689e-08,0.0013661172706633,-0.1256635040044784,0.0,0.0,0.0,-0.0289502255618572,60.0,-16.365596771240234,-0.0,-1.2725250542189317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477294921875,0.0,0.0,0.0001281629956793,291.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,0.000134961810545,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,9.968236554414034e-05,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832946777344,0.0,0.0,0.0001349618687527,291.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.000640200683847,290.4373474121094,294.1499938964844,272.04998779296875,271.0841979980469,272.6322937011719,272.04998779296875,289.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655595248565,4.861919578047491e-08,0.0013655108632519,-0.125481829047203,0.0,0.0,0.0,-0.0289150588214397,60.0,-16.351112365722656,-0.0,-1.2713955754861672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0001280885917367,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,0.0001348834484815,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,9.962449985323474e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,0.0001348835066892,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0006398290279321,290.42803955078125,294.1499938964844,272.04998779296875,271.0853271484375,272.6183166503906,272.04998779296875,289.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647663872689,4.852643442632144e-08,0.0013647178420796,-0.1252442598342895,0.0,0.0,0.0,-0.0288690719753503,60.0,-16.326833724975586,-0.0,-1.2699196361154466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0001280885917367,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,0.0001348834484815,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,9.962449985323474e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,0.0001348835066892,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0006398290279321,290.42803955078125,294.1499938964844,272.04998779296875,271.0853271484375,272.6183166503906,272.04998779296875,289.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647663872689,4.852643442632144e-08,0.0013647178420796,-0.1252442598342895,0.0,0.0,0.0,-0.0288690719753503,60.0,-16.326833724975586,-0.0,-1.2699196361154466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308532714844,0.0,0.0,0.0001280610013054,291.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.531005859375,0.0,0.0,0.0001348544028587,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,9.960304305423052e-05,290.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.758544921875,0.0,0.0,0.0001348544610664,291.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0006396912503987,290.4186706542969,294.1499938964844,272.04998779296875,271.085693359375,272.6047058105469,272.04998779296875,289.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644722057506,4.8492026394342254e-08,0.0013644236605614,-0.1251561492681503,0.0,0.0,0.0,-0.0288520157337188,60.0,-16.309158325195312,-0.0,-1.269372376100364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308532714844,0.0,0.0,0.0001280610013054,291.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.531005859375,0.0,0.0,0.0001348544028587,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,9.960304305423052e-05,290.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.758544921875,0.0,0.0,0.0001348544610664,291.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0006396912503987,290.4186706542969,294.1499938964844,272.04998779296875,271.085693359375,272.6047058105469,272.04998779296875,289.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644722057506,4.8492026394342254e-08,0.0013644236605614,-0.1251561492681503,0.0,0.0,0.0,-0.0288520157337188,60.0,-16.309158325195312,-0.0,-1.269372376100364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223388671875,0.0,0.0,0.0001280197757296,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,0.0001348109799437,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,9.95709706330672e-05,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461853027344,0.0,0.0,0.0001348110381513,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0006394852534867,290.4093017578125,294.1499938964844,272.04998779296875,271.085693359375,272.5914306640625,272.04998779296875,289.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364032854326,4.8440607969268974e-08,0.0013639844255521,-0.1250244528055191,0.0,0.0,0.0,-0.0288265272974967,60.0,-16.293546676635742,-0.0,-1.2685546835200512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223388671875,0.0,0.0,0.0001280197757296,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,0.0001348109799437,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,9.95709706330672e-05,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461853027344,0.0,0.0,0.0001348110381513,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0006394852534867,290.4093017578125,294.1499938964844,272.04998779296875,271.085693359375,272.5914306640625,272.04998779296875,289.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364032854326,4.8440607969268974e-08,0.0013639844255521,-0.1250244528055191,0.0,0.0,0.0,-0.0288265272974967,60.0,-16.293546676635742,-0.0,-1.2685546835200512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,0.0001278818235732,291.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,0.0001346657227259,290.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,9.946367936208844e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,0.0001346657663816,291.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0006387961911968,290.3998718261719,294.1499938964844,272.04998779296875,271.085693359375,272.5784606933594,272.04998779296875,289.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625632273033,4.8268635310932963e-08,0.0013625149149447,-0.1245839372277259,0.0,0.0,0.0,-0.0287412796169519,60.0,-16.27048110961914,-0.0,-1.265822078266865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,0.0001278818235732,291.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,0.0001346657227259,290.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,9.946367936208844e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,0.0001346657663816,291.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0006387961911968,290.3998718261719,294.1499938964844,272.04998779296875,271.085693359375,272.5784606933594,272.04998779296875,289.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625632273033,4.8268635310932963e-08,0.0013625149149447,-0.1245839372277259,0.0,0.0,0.0,-0.0287412796169519,60.0,-16.27048110961914,-0.0,-1.265822078266865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,0.0001277791889151,291.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.0,0.0,0.0001345576310995,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,9.938384755514562e-05,290.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0001345576893072,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,0.0006382834981195,290.3951721191406,294.1499938964844,272.04998779296875,271.085693359375,272.57208251953125,272.04998779296875,289.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614697381854,4.814068788050464e-08,0.0013614215422421,-0.1242561489343643,0.0,0.0,0.0,-0.0286778528243303,60.0,-16.254873275756836,-0.0,-1.2637909208024214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,0.0001276551920454,291.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50543212890625,0.0,0.0,0.0001344270567642,290.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,9.928740473696962e-05,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,0.0001344271149719,291.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,0.0006376641103997,290.3904724121094,294.1499938964844,272.04998779296875,271.085693359375,272.5657958984375,272.04998779296875,289.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601485406979,4.7986116413767383e-08,0.0013601005775853,-0.1238601058721542,0.0,0.0,0.0,-0.0286012291908264,60.0,-16.236576080322266,-0.0,-1.2613391220384076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967041015625,0.0,0.0,0.000127347826492,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4968566894531,0.0,0.0,0.0001341033930657,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,9.90483385976404e-05,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0001341034367214,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0006361287087202,290.3810119628906,294.1499938964844,272.04998779296875,271.085693359375,272.5534973144531,272.04998779296875,289.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568736612796,4.760295624350874e-08,0.001356826047413,-0.1228781268000602,0.0,0.0,0.0,-0.0284112896770238,60.0,-16.192487716674805,-0.0,-1.2552720818348462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967041015625,0.0,0.0,0.000127347826492,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4968566894531,0.0,0.0,0.0001341033930657,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,9.90483385976404e-05,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0001341034367214,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0006361287087202,290.3810119628906,294.1499938964844,272.04998779296875,271.085693359375,272.5534973144531,272.04998779296875,289.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568736612796,4.760295624350874e-08,0.001356826047413,-0.1228781268000602,0.0,0.0,0.0,-0.0284112896770238,60.0,-16.192487716674805,-0.0,-1.2552720818348462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881286621094,0.0,0.0,0.0001269639324164,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.0001336991408606,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,9.874976240098476e-05,290.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,0.0001336991845164,291.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.000634211115539,290.37158203125,294.1499938964844,272.04998779296875,271.085693359375,272.54150390625,272.04998779296875,289.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527835253626,4.71244270272564e-08,0.0013527363771572,-0.1216512471437454,0.0,0.0,0.0,-0.0281740706413984,60.0,-16.13829803466797,-0.0,-1.2477151756229432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881286621094,0.0,0.0,0.0001269639324164,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.0001336991408606,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,9.874976240098476e-05,290.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,0.0001336991845164,291.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.000634211115539,290.37158203125,294.1499938964844,272.04998779296875,271.085693359375,272.54150390625,272.04998779296875,289.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527835253626,4.71244270272564e-08,0.0013527363771572,-0.1216512471437454,0.0,0.0,0.0,-0.0281740706413984,60.0,-16.13829803466797,-0.0,-1.2477151756229432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,0.0001265091268578,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,0.0001332201936747,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,9.83960198936984e-05,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,0.0001332202518824,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,0.0006319392705336,290.3621520996094,294.1499938964844,272.04998779296875,271.085693359375,272.5298156738281,272.04998779296875,289.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479377375915,4.655749208382076e-08,0.0013478911714628,-0.1201970279216766,0.0,0.0,0.0,-0.027893029153347,60.0,-16.074771881103516,-0.0,-1.2387918957301738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,0.0001265091268578,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,0.0001332201936747,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,9.83960198936984e-05,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,0.0001332202518824,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,0.0006319392705336,290.3621520996094,294.1499938964844,272.04998779296875,271.085693359375,272.5298156738281,272.04998779296875,289.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479377375915,4.655749208382076e-08,0.0013478911714628,-0.1201970279216766,0.0,0.0,0.0,-0.027893029153347,60.0,-16.074771881103516,-0.0,-1.2387918957301738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709777832031,0.0,0.0,0.0001259888667846,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,0.0001326723431702,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,9.79913747869432e-05,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.000132672386826,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0006293404730968,290.35272216796875,294.1499938964844,272.04998779296875,271.085693359375,272.5184631347656,272.04998779296875,289.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423945056274,4.590897972889253e-08,0.0013423486379906,-0.118532657623291,0.0,0.0,0.0,-0.0275715477764606,60.0,-16.00263214111328,-0.0,-1.228623602855805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709777832031,0.0,0.0,0.0001259888667846,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710998535156,0.0,0.0,0.0001326723431702,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,9.79913747869432e-05,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.000132672386826,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0006293404730968,290.35272216796875,294.1499938964844,272.04998779296875,271.085693359375,272.5184631347656,272.04998779296875,289.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423945056274,4.590897972889253e-08,0.0013423486379906,-0.118532657623291,0.0,0.0,0.0,-0.0275715477764606,60.0,-16.00263214111328,-0.0,-1.228623602855805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.0001257082476513,291.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,0.0001323768374277,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,9.777311061043292e-05,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0001323768810834,291.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.0006279387162066,290.3479919433594,294.1499938964844,272.04998779296875,271.085693359375,272.5129089355469,272.04998779296875,289.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394044945016,4.555918664550519e-08,0.0013393589761108,-0.1176345348358154,0.0,0.0,0.0,-0.0273981466889381,60.0,-15.96379852294922,-0.0,-1.2231565449383197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,0.0001254107337445,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,0.0001320635492447,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,9.754171333042903e-05,290.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,0.0001320635929005,291.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,0.0006264525582082,290.3432922363281,294.1499938964844,272.04998779296875,271.085693359375,272.5074157714844,272.04998779296875,289.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362347381189,4.518834728628463e-08,0.0013361894525587,-0.1166820749640464,0.0,0.0,0.0,-0.0272143129259347,60.0,-15.92285442352295,-0.0,-1.2173737218290628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,0.0001247760519618,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539489746094,0.0,0.0,0.0001313951943302,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,9.704807598609476e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,0.0001313952379859,291.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,0.0006232822197489,290.3338928222656,294.1499938964844,272.04998779296875,271.085693359375,272.4966735839844,272.04998779296875,289.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294722884893,4.4397229004289336e-08,0.0013294279342517,-0.114649161696434,0.0,0.0,0.0,-0.0268221385776996,60.0,-15.83598804473877,-0.0,-1.2050827535858846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,0.0001247760519618,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539489746094,0.0,0.0,0.0001313951943302,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,9.704807598609476e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,0.0001313952379859,291.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,0.0006232822197489,290.3338928222656,294.1499938964844,272.04998779296875,271.085693359375,272.4966735839844,272.04998779296875,289.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294722884893,4.4397229004289336e-08,0.0013294279342517,-0.114649161696434,0.0,0.0,0.0,-0.0268221385776996,60.0,-15.83598804473877,-0.0,-1.2050827535858846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452514648437,0.0,0.0,0.0001240924029843,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44537353515625,0.0,0.0,0.00013067528198,290.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,9.651634900365023e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,0.0001306753256358,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0006198672344908,290.3244934082031,294.1499938964844,272.04998779296875,271.085693359375,272.4862365722656,272.04998779296875,289.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221881818026,4.354509286486064e-08,0.0013221446424722,-0.1124579161405563,0.0,0.0,0.0,-0.0263997130095958,60.0,-15.742348670959473,-0.0,-1.1919134834670333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452514648437,0.0,0.0,0.0001240924029843,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44537353515625,0.0,0.0,0.00013067528198,290.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,9.651634900365023e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,0.0001306753256358,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0006198672344908,290.3244934082031,294.1499938964844,272.04998779296875,271.085693359375,272.4862365722656,272.04998779296875,289.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221881818026,4.354509286486064e-08,0.0013221446424722,-0.1124579161405563,0.0,0.0,0.0,-0.0263997130095958,60.0,-15.742348670959473,-0.0,-1.1919134834670333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43670654296875,0.0,0.0,0.0001233714574482,291.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,0.0001299160940106,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366882324219,0.0,0.0,9.595561277819796e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,0.0001299161376664,291.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0006162659847177,290.3151550292969,294.1499938964844,272.04998779296875,271.085693359375,272.4761047363281,272.04998779296875,289.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145066332072,4.264648367779955e-08,0.0013144640251994,-0.1101454645395279,0.0,0.0,0.0,-0.0259542483836412,60.0,-15.643162727355955,-0.0,-1.1781041564518092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43670654296875,0.0,0.0,0.0001233714574482,291.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,0.0001299160940106,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366882324219,0.0,0.0,9.595561277819796e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,0.0001299161376664,291.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0006162659847177,290.3151550292969,294.1499938964844,272.04998779296875,271.085693359375,272.4761047363281,272.04998779296875,289.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145066332072,4.264648367779955e-08,0.0013144640251994,-0.1101454645395279,0.0,0.0,0.0,-0.0259542483836412,60.0,-15.643162727355955,-0.0,-1.1781041564518092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281616210937,0.0,0.0,0.0001226338936248,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,0.0001291393855353,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249084472656,0.0,0.0,9.538193990010768e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,0.0001291394291911,291.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,0.0006125816726125,290.3058166503906,294.1499938964844,272.04998779296875,271.085693359375,272.4662780761719,272.04998779296875,289.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066477840766,4.1727147959136346e-08,0.001306605990976,-0.1077779233455658,0.0,0.0,0.0,-0.0254985112696886,60.0,-15.540631294250488,-0.0,-1.1640594976825017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281616210937,0.0,0.0,0.0001226338936248,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,0.0001291393855353,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249084472656,0.0,0.0,9.538193990010768e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,0.0001291394291911,291.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,0.0006125816726125,290.3058166503906,294.1499938964844,272.04998779296875,271.085693359375,272.4662780761719,272.04998779296875,289.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066477840766,4.1727147959136346e-08,0.001306605990976,-0.1077779233455658,0.0,0.0,0.0,-0.0254985112696886,60.0,-15.540631294250488,-0.0,-1.1640594976825017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,0.0001222590362885,291.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4240417480469,0.0,0.0,0.0001287446648348,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190490722656,0.0,0.0,9.509039955446497e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60858154296875,0.0,0.0,0.0001287447084905,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.0006107092485763,290.3011779785156,294.1499938964844,272.04998779296875,271.085693359375,272.4614562988281,272.04998779296875,289.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026539236307,4.1259941241378335e-08,0.0013026127126067,-0.1065740510821342,0.0,0.0,0.0,-0.0252669043838977,60.0,-15.488656997680664,-0.0,-1.156954141379174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.0001218781544594,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197998046875,0.0,0.0,0.0001283435703953,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132202148437,0.0,0.0,9.479415166424587e-05,290.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60284423828125,0.0,0.0,0.0001283436140511,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,0.000608806614764,290.2965087890625,294.1499938964844,272.04998779296875,271.085693359375,272.45672607421875,272.04998779296875,289.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985955690965,4.078520277062125e-08,0.0012985548237338,-0.1053503155708313,0.0,0.0,0.0,-0.0250315647572278,60.0,-15.43607234954834,-0.0,-1.1497564855744713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,292.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,0.0001210973641718,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112854003906,0.0,0.0,0.0001275213580811,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,9.418686386197804e-05,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.0,0.0001275214017368,291.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0006049064104445,290.2872619628906,294.1499938964844,272.04998779296875,271.085693359375,272.44744873046875,272.04998779296875,289.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902762973681,3.9812032781583184e-08,0.001290236483328,-0.102840356528759,0.0,0.0,0.0,-0.0245491378009319,60.0,-15.329076766967772,-0.0,-1.1350720541258853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,292.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,0.0001210973641718,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112854003906,0.0,0.0,0.0001275213580811,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,9.418686386197804e-05,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.0,0.0001275214017368,291.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0006049064104445,290.2872619628906,294.1499938964844,272.04998779296875,271.085693359375,272.44744873046875,272.04998779296875,289.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902762973681,3.9812032781583184e-08,0.001290236483328,-0.102840356528759,0.0,0.0,0.0,-0.0245491378009319,60.0,-15.329076766967772,-0.0,-1.1350720541258853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027099609375,0.0,0.0,0.0001202855419251,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,0.0001266664621653,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,9.35554489842616e-05,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,0.000126666505821,291.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.000600851199124,290.27801513671875,294.1499938964844,272.04998779296875,271.085693359375,272.4384460449219,272.04998779296875,289.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286896109581,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21853733062744,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027099609375,0.0,0.0,0.0001202855419251,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,0.0001266664621653,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,9.35554489842616e-05,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,0.000126666505821,291.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.000600851199124,290.27801513671875,294.1499938964844,272.04998779296875,271.085693359375,272.4384460449219,272.04998779296875,289.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286896109581,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.21853733062744,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
