time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783060,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3942565917969,0.0,0.0,0.0001194398428197,291.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,0.0001257758995052,290.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,9.289768058806658e-05,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,0.0001257759431609,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0005966267199255,290.2688293457031,294.1499938964844,272.04998779296875,271.085693359375,272.4297180175781,272.04998779296875,289.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10406494140625,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3942565917969,0.0,0.0,0.0001194398428197,291.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,0.0001257758995052,290.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,9.289768058806658e-05,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,0.0001257759431609,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0005966267199255,290.2688293457031,294.1499938964844,272.04998779296875,271.085693359375,272.4297180175781,272.04998779296875,289.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.10406494140625,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,292.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858642578125,0.0,0.0,0.0001185620712931,291.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.385986328125,0.0,0.0,0.0001248515764018,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56744384765625,0.0,0.0,9.221497020917012e-05,290.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,0.0001248516055056,291.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.0005922421114519,290.2596740722656,294.1499938964844,272.04998779296875,271.085693359375,272.4212646484375,272.04998779296875,289.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632634025067,3.665219239223917e-08,0.0012632267316803,-0.0946778059005737,0.0,0.0,0.0,-0.0229827146977186,60.0,-14.985538482666016,-0.0,-1.088041585717292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,292.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858642578125,0.0,0.0,0.0001185620712931,291.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.385986328125,0.0,0.0,0.0001248515764018,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56744384765625,0.0,0.0,9.221497020917012e-05,290.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,0.0001248516055056,291.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.0005922421114519,290.2596740722656,294.1499938964844,272.04998779296875,271.085693359375,272.4212646484375,272.04998779296875,289.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632634025067,3.665219239223917e-08,0.0012632267316803,-0.0946778059005737,0.0,0.0,0.0,-0.0229827146977186,60.0,-14.985538482666016,-0.0,-1.088041585717292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,292.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816833496094,0.0,0.0,0.0001181139232357,291.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818054199219,0.0,0.0,0.000124379643239,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,9.186641545966268e-05,290.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521850585937,0.0,0.0,0.0001243796868948,291.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0005900035030208,290.2550964355469,294.1499938964844,272.04998779296875,271.085693359375,272.4171142578125,272.04998779296875,289.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584883952513,3.6093656063940216e-08,0.0012584523065015,-0.0932330340147018,0.0,0.0,0.0,-0.0227058343589305,60.0,-14.925190925598145,-0.0,-1.0798317617854992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37750244140625,0.0,0.0,0.0001176515870611,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37762451171875,0.0,0.0,0.0001238927798112,290.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562438964844,0.0,0.0,9.150681580649687e-05,290.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466613769531,0.0,0.0,0.000123892823467,291.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,0.0005876940558664,290.25054931640625,294.1499938964844,272.04998779296875,271.085693359375,272.4130249023437,272.04998779296875,289.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535623973235,3.551744853780292e-08,0.0012535268906503,-0.0917419493198394,0.0,0.0,0.0,-0.0224201884120702,60.0,-14.863550186157228,-0.0,-1.0713946352325365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,292.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691711425781,0.0,0.0,0.0001166820511571,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,0.0001228718174388,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,9.075273555936292e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,0.0001228718610946,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0005828510038554,290.2414855957031,294.1499938964844,272.04998779296875,271.085693359375,272.405029296875,272.04998779296875,289.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432322837412,3.4309127983078724e-08,0.0012431979412212,-0.0886131972074508,0.0,0.0,0.0,-0.0218211896717548,60.0,-14.73595905303955,-0.0,-1.0538091288481156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,292.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691711425781,0.0,0.0,0.0001166820511571,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,0.0001228718174388,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,9.075273555936292e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,0.0001228718610946,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0005828510038554,290.2414855957031,294.1499938964844,272.04998779296875,271.085693359375,272.405029296875,272.04998779296875,289.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432322837412,3.4309127983078724e-08,0.0012431979412212,-0.0886131972074508,0.0,0.0,0.0,-0.0218211896717548,60.0,-14.73595905303955,-0.0,-1.0538091288481156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0001156452635768,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609924316406,0.0,0.0,0.000121780030895,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341491699219,0.0,0.0,8.994634117698297e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248718261719,0.0,0.0,0.0001217800672748,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,0.0005776720354333,290.23248291015625,294.1499938964844,272.04998779296875,271.085693359375,272.39727783203125,272.04998779296875,289.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321855174377,3.30170202289537e-08,0.0012321525719016,-0.0852646902203559,0.0,0.0,0.0,-0.0211806539446115,60.0,-14.60023307800293,-0.0,-1.0351648427331385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0001156452635768,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609924316406,0.0,0.0,0.000121780030895,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341491699219,0.0,0.0,8.994634117698297e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248718261719,0.0,0.0,0.0001217800672748,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,0.0005776720354333,290.23248291015625,294.1499938964844,272.04998779296875,271.085693359375,272.39727783203125,272.04998779296875,289.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321855174377,3.30170202289537e-08,0.0012321525719016,-0.0852646902203559,0.0,0.0,0.0,-0.0211806539446115,60.0,-14.60023307800293,-0.0,-1.0351648427331385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,292.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526306152344,0.0,0.0,0.0001145576970884,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,0.0001206347660627,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232849121094,0.0,0.0,8.910045289667323e-05,290.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51416015625,0.0,0.0,0.0001206348024425,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,0.0005722393980249,290.2235412597656,294.1499938964844,272.04998779296875,271.085693359375,272.3898010253906,272.04998779296875,289.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220597885549,3.1661652855063955e-08,0.0012205662205815,-0.0817492231726646,0.0,0.0,0.0,-0.0205087531358003,60.0,-14.457517623901367,-0.0,-1.0157862107007533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,292.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526306152344,0.0,0.0,0.0001145576970884,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,0.0001206347660627,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232849121094,0.0,0.0,8.910045289667323e-05,290.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51416015625,0.0,0.0,0.0001206348024425,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,0.0005722393980249,290.2235412597656,294.1499938964844,272.04998779296875,271.085693359375,272.3898010253906,272.04998779296875,289.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220597885549,3.1661652855063955e-08,0.0012205662205815,-0.0817492231726646,0.0,0.0,0.0,-0.0205087531358003,60.0,-14.457517623901367,-0.0,-1.0157862107007533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,0.0001134468984673,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445739746094,0.0,0.0,0.0001194650467368,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125427246094,0.0,0.0,8.823649841360748e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,0.0001194650831166,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,0.0005666907527484,290.21466064453125,294.1499938964844,272.04998779296875,271.085693359375,272.3825378417969,272.04998779296875,289.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087624054402,3.0277359286401406e-08,0.0012087321374565,-0.0781556889414787,0.0,0.0,0.0,-0.0198225155472755,60.0,-14.31057357788086,-0.0,-9.961826918925001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,0.0001134468984673,291.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445739746094,0.0,0.0,0.0001194650467368,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125427246094,0.0,0.0,8.823649841360748e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,0.0001194650831166,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,0.0005666907527484,290.21466064453125,294.1499938964844,272.04998779296875,271.085693359375,272.3825378417969,272.04998779296875,289.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087624054402,3.0277359286401406e-08,0.0012087321374565,-0.0781556889414787,0.0,0.0,0.0,-0.0198225155472755,60.0,-14.31057357788086,-0.0,-9.961826918925001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,0.0001128936419263,291.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,0.0001188824462587,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072021484375,0.0,0.0,8.780619100434706e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4982604980469,0.0,0.0,0.0001188824826385,291.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0005639271112158,290.2102355957031,294.1499938964844,272.04998779296875,271.085693359375,272.37896728515625,272.04998779296875,289.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028674827888,2.9587896577254472e-08,0.0012028379132971,-0.0763647779822349,0.0,0.0,0.0,-0.0194807238876819,60.0,-14.236462593078612,-0.0,-9.864901073797229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,0.000112349007395,291.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33642578125,0.0,0.0,0.0001183089188998,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018920898437,0.0,0.0,8.73825847520493e-05,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930419921875,0.0,0.0,0.0001183089480036,291.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,0.0005612065433524,290.205810546875,294.1499938964844,272.04998779296875,271.085693359375,272.37548828125,272.04998779296875,289.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970644118264,2.8909177274272224e-08,0.0011970355408266,-0.0746010765433311,0.0,0.0,0.0,-0.0191442612558603,60.0,-14.16281032562256,-0.0,-9.769947695303929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,292.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,0.0001113116595661,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0001172165357274,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913635253906,0.0,0.0,8.65757538122125e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,0.0001172165648313,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234741210937,0.0,0.0,0.0005560247809626,290.1970520019531,294.1499938964844,272.04998779296875,271.085693359375,272.36865234375,272.04998779296875,289.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860113590955,2.7616456677037604e-08,0.0011859837686643,-0.0712399706244468,0.0,0.0,0.0,-0.0185034144669771,60.0,-14.019511222839355,-0.0,-9.590362282096977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,292.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,0.0001113116595661,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0001172165357274,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913635253906,0.0,0.0,8.65757538122125e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,0.0001172165648313,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234741210937,0.0,0.0,0.0005560247809626,290.1970520019531,294.1499938964844,272.04998779296875,271.085693359375,272.36865234375,272.04998779296875,289.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860113590955,2.7616456677037604e-08,0.0011859837686643,-0.0712399706244468,0.0,0.0,0.0,-0.0185034144669771,60.0,-14.019511222839355,-0.0,-9.590362282096977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201904296875,0.0,0.0,0.0001103629474528,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,0.0001162174958153,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,8.58378698467277e-05,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.0001162175321951,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,0.0005512858042493,290.1883544921875,294.1499938964844,272.04998779296875,271.085693359375,272.3620300292969,272.04998779296875,289.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759027838706,2.64342219225e-08,0.0011758763575926,-0.0681640580296516,0.0,0.0,0.0,-0.017917338758707,60.0,-13.886199951171877,-0.0,-9.427581204590753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201904296875,0.0,0.0,0.0001103629474528,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,0.0001162174958153,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,8.58378698467277e-05,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47235107421875,0.0,0.0,0.0001162175321951,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,0.0005512858042493,290.1883544921875,294.1499938964844,272.04998779296875,271.085693359375,272.3620300292969,272.04998779296875,289.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759027838706,2.64342219225e-08,0.0011758763575926,-0.0681640580296516,0.0,0.0,0.0,-0.017917338758707,60.0,-13.886199951171877,-0.0,-9.427581204590753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,292.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31219482421875,0.0,0.0,0.000109499967948,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,0.0001153087359853,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706115722656,0.0,0.0,8.516666275681928e-05,291.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621276855469,0.0,0.0,0.0001153087650891,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,0.0005469750030897,290.1796875,294.1499938964844,272.04998779296875,271.085693359375,272.3555908203125,272.04998779296875,289.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667074868455,2.5358827926424965e-08,0.0011666822247207,-0.0653644725680351,0.0,0.0,0.0,-0.0173842255026102,60.0,-13.763386726379396,-0.0,-9.280719837079233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,292.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31219482421875,0.0,0.0,0.000109499967948,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,0.0001153087359853,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706115722656,0.0,0.0,8.516666275681928e-05,291.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621276855469,0.0,0.0,0.0001153087650891,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,0.0005469750030897,290.1796875,294.1499938964844,272.04998779296875,271.085693359375,272.3555908203125,272.04998779296875,289.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667074868455,2.5358827926424965e-08,0.0011666822247207,-0.0653644725680351,0.0,0.0,0.0,-0.0173842255026102,60.0,-13.763386726379396,-0.0,-9.280719837079233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,292.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042297363281,0.0,0.0,0.0001087415002984,291.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0001145100322901,290.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,8.457674266537651e-05,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,0.0001145100686699,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,0.0005431863246485,290.17108154296875,294.1499938964844,272.04998779296875,271.085693359375,272.3493347167969,272.04998779296875,289.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158625818789,2.441368884831263e-08,0.0011586013715714,-0.0629027411341667,0.0,0.0,0.0,-0.0169156845659017,60.0,-13.65229606628418,-0.0,-9.152596902595178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,292.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042297363281,0.0,0.0,0.0001087415002984,291.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0001145100322901,290.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,8.457674266537651e-05,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,0.0001145100686699,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,0.0005431863246485,290.17108154296875,294.1499938964844,272.04998779296875,271.085693359375,272.3493347167969,272.04998779296875,289.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158625818789,2.441368884831263e-08,0.0011586013715714,-0.0629027411341667,0.0,0.0,0.0,-0.0169156845659017,60.0,-13.65229606628418,-0.0,-9.152596902595178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002624511719,0.0,0.0,0.0001084027098841,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30035400390625,0.0,0.0,0.0001141532775363,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,8.431324386037886e-05,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469909667969,0.0,0.0,0.0001141533066402,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,0.0005414939951151,290.1667785644531,294.1499938964844,272.04998779296875,271.085693359375,272.34625244140625,272.04998779296875,289.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550158960744,2.3991523434574453e-08,0.0011549919145181,-0.061802789568901,0.0,0.0,0.0,-0.0167064014822244,60.0,-13.602117538452148,-0.0,-9.0956547182941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,0.0001080923757399,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29638671875,0.0,0.0,0.0001138264779001,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.0,0.0,8.407187124248594e-05,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44195556640625,0.0,0.0,0.0001138265070039,291.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748596191406,0.0,0.0,0.0005399438086897,290.1624755859375,294.1499938964844,272.04998779296875,271.085693359375,272.3432312011719,272.04998779296875,289.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517092352733,2.360481410335069e-08,0.0011516856029629,-0.0607950314879417,0.0,0.0,0.0,-0.0165146943181753,60.0,-13.555228233337402,-0.0,-9.043651516549289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,292.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2883605957031,0.0,0.0,0.0001075598484021,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,0.0001132657052949,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400939941406,0.0,0.0,8.365768007934093e-05,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,0.0001132657343987,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,0.0005372837185859,290.1539306640625,294.1499938964844,272.04998779296875,271.085693359375,272.3373107910156,272.04998779296875,289.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460349196568,2.2941238242424333e-08,0.0011460119858384,-0.0590653382241725,0.0,0.0,0.0,-0.0161857344210147,60.0,-13.472034454345703,-0.0,-8.954762620305703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,292.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2883605957031,0.0,0.0,0.0001075598484021,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,0.0001132657052949,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400939941406,0.0,0.0,8.365768007934093e-05,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,0.0001132657343987,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,0.0005372837185859,290.1539306640625,294.1499938964844,272.04998779296875,271.085693359375,272.3373107910156,272.04998779296875,289.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460349196568,2.2941238242424333e-08,0.0011460119858384,-0.0590653382241725,0.0,0.0,0.0,-0.0161857344210147,60.0,-13.472034454345703,-0.0,-8.954762620305703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28045654296875,0.0,0.0,0.0001071430451702,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,0.0001128267831518,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,8.333349978784099e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,0.0001128268122556,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0005352016887627,290.1453857421875,294.1499938964844,272.04998779296875,271.085693359375,272.3315124511719,272.0500183105469,289.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415935587137,2.242185992429313e-08,0.0011415710905566,-0.0577111504971981,0.0,0.0,0.0,-0.0159282572567462,60.0,-13.4033784866333,-0.0,-8.885495361710127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28045654296875,0.0,0.0,0.0001071430451702,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,0.0001128267831518,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,8.333349978784099e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,0.0001128268122556,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,0.0005352016887627,290.1453857421875,294.1499938964844,272.04998779296875,271.085693359375,272.3315124511719,272.0500183105469,289.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415935587137,2.242185992429313e-08,0.0011415710905566,-0.0577111504971981,0.0,0.0,0.0,-0.0159282572567462,60.0,-13.4033784866333,-0.0,-8.885495361710127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,292.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725524902344,0.0,0.0,0.0001067806078935,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27264404296875,0.0,0.0,0.0001124451227951,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,8.305160736199468e-05,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,0.000112445151899,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394287109375,0.0,0.0,0.0005333912558853,290.1368408203125,294.1499938964844,272.0510559082031,271.0867004394531,272.32586669921875,272.0503845214844,289.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333701670169,0.0,0.0,0.0,-0.015704371035099,60.0,-13.345401763916016,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,292.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725524902344,0.0,0.0,0.0001067806078935,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27264404296875,0.0,0.0,0.0001124451227951,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,8.305160736199468e-05,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,0.000112445151899,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394287109375,0.0,0.0,0.0005333912558853,290.1368408203125,294.1499938964844,272.0510559082031,271.0867004394531,272.32586669921875,272.0503845214844,289.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333701670169,0.0,0.0,0.0,-0.015704371035099,60.0,-13.345401763916016,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,292.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,0.0001064010139089,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,0.0001120453889598,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100341796875,0.0,0.0,8.275636355392635e-05,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,0.0001120454180636,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0005314950831234,290.1283264160156,294.1499938964844,272.0541076660156,271.089599609375,272.32037353515625,272.0518493652344,289.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723421496219e-08,0.0011336657917127,-0.0552995838224887,0.0,0.0,0.0,-0.0154698863625526,60.0,-13.28846836090088,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,292.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,0.0001064010139089,291.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,0.0001120453889598,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100341796875,0.0,0.0,8.275636355392635e-05,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022521972656,0.0,0.0,0.0001120454180636,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0005314950831234,290.1283264160156,294.1499938964844,272.0541076660156,271.089599609375,272.32037353515625,272.0518493652344,289.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723421496219e-08,0.0011336657917127,-0.0552995838224887,0.0,0.0,0.0,-0.0154698863625526,60.0,-13.28846836090088,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607116699219,0.0,0.0,0.000106204606709,291.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,0.0001118385698646,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,8.260360482381657e-05,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0001118385916925,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0005305139929987,290.1240539550781,294.1499938964844,272.0563659667969,271.0917663574219,272.3177185058594,272.0532531738281,289.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315947631374,2.1252501980484343e-08,0.0011315734591335,-0.0546611249446868,0.0,0.0,0.0,-0.01534856390208,60.0,-13.258934020996094,-0.0,-8.730526701583585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,292.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,0.0001060031863744,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568664550781,0.0,0.0,0.0001116264611482,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,8.244694618042558e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,0.000111626490252,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,0.0005295078735798,290.11981201171875,294.1499938964844,272.05908203125,271.0943603515625,272.31512451171875,272.0550842285156,289.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294486466795,2.100152052264548e-08,0.0011294276919215,-0.0540062934160232,0.0,0.0,0.0,-0.0152241429314017,60.0,-13.228562355041504,-0.0,-8.697442410721123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,292.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,0.0001055859174812,291.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,0.0001111870587919,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,8.212240209104493e-05,291.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38262939453125,0.0,0.0,0.0001111870806198,291.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0005274235154502,290.1112976074219,294.1499938964844,272.0658874511719,271.100830078125,272.3100891113281,272.05987548828125,289.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250027455389,2.0481577323039343e-08,0.0011249822564423,-0.0526495054364204,0.0,0.0,0.0,-0.0149663873016834,60.0,-13.16545867919922,-0.0,-8.62910383148119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,292.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,0.0001055859174812,291.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,0.0001111870587919,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,8.212240209104493e-05,291.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38262939453125,0.0,0.0,0.0001111870806198,291.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0005274235154502,290.1112976074219,294.1499938964844,272.0658874511719,271.100830078125,272.3100891113281,272.05987548828125,289.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250027455389,2.0481577323039343e-08,0.0011249822564423,-0.0526495054364204,0.0,0.0,0.0,-0.0149663873016834,60.0,-13.16545867919922,-0.0,-8.62910383148119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,292.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,0.0001052382940542,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426452636719,0.0,0.0,0.0001108209908124,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,8.185202750610188e-05,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748474121094,0.0,0.0,0.0001108210199163,291.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955139160156,0.0,0.0,0.0005256870645098,290.1044921875,294.1499938964844,272.07257080078125,271.1072082519531,272.3062744140625,272.06494140625,289.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212988756597,2.0048419813178963e-08,0.0011212788522243,-0.0515189655125141,0.0,0.0,0.0,-0.0147516559809446,60.0,-13.112237930297852,-0.0,-8.572377652171782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
