time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785400,292.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,0.0001051493745762,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410888671875,0.0,0.0,0.000110727349238,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,8.178286225302145e-05,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,0.0001107273783418,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,0.0005252428818494,290.1028137207031,294.1499938964844,272.07440185546875,271.10894775390625,272.30535888671875,272.0663757324219,289.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203514877706,1.9937619555321362e-08,0.0011203315807506,-0.0512297488749027,0.0,0.0,0.0,-0.0146967284381389,60.0,-13.098605155944824,-0.0,-8.557897501759727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,292.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,0.0001046926045091,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23321533203125,0.0,0.0,0.000110246350232,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,8.142759907059371e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,0.0001102463793358,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818725585937,0.0,0.0,0.0005229612579569,290.0943298339844,294.1499938964844,272.08453369140625,271.1186218261719,272.3009338378906,272.0745544433594,289.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154847452417,1.9368467718550164e-08,0.0011154654202982,-0.0497439056634902,0.0,0.0,0.0,-0.0144145777449011,60.0,-13.02800750732422,-0.0,-8.483708313633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,292.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,0.0001046926045091,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23321533203125,0.0,0.0,0.000110246350232,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,8.142759907059371e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,0.0001102463793358,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818725585937,0.0,0.0,0.0005229612579569,290.0943298339844,294.1499938964844,272.08453369140625,271.1186218261719,272.3009338378906,272.0745544433594,289.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154847452417,1.9368467718550164e-08,0.0011154654202982,-0.0497439056634902,0.0,0.0,0.0,-0.0144145777449011,60.0,-13.02800750732422,-0.0,-8.483708313633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,292.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252502441406,0.0,0.0,0.0001042167641571,291.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,0.000109745269583,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,8.105750021059066e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3535461425781,0.0,0.0,0.0001097452986869,291.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,0.0005205842899158,290.0858764648437,294.1499938964844,272.09619140625,271.12969970703125,272.2968139648437,272.0841064453125,289.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104148579761,1.8775557109051988e-08,0.0011103961151093,-0.0481956899166107,0.0,0.0,0.0,-0.0141206495463848,60.0,-12.954265594482422,-0.0,-8.406765061863555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,292.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252502441406,0.0,0.0,0.0001042167641571,291.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,0.000109745269583,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,8.105750021059066e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3535461425781,0.0,0.0,0.0001097452986869,291.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,0.0005205842899158,290.0858764648437,294.1499938964844,272.09619140625,271.12969970703125,272.2968139648437,272.0841064453125,289.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104148579761,1.8775557109051988e-08,0.0011103961151093,-0.0481956899166107,0.0,0.0,0.0,-0.0141206495463848,60.0,-12.954265594482422,-0.0,-8.406765061863555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213439941406,0.0,0.0,0.000103972517536,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.221435546875,0.0,0.0,0.0001094880644814,290.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,8.086753223324195e-05,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487243652344,0.0,0.0,0.0001094880935852,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649658203125,0.0,0.0,0.0005193642573431,290.0816650390625,294.1499938964844,272.1025695800781,271.1357727050781,272.2948913574219,272.0894775390625,289.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107812509872,1.8471217444471225e-08,0.0011077939998358,-0.0474008657038211,0.0,0.0,0.0,-0.0139697771519422,60.0,-12.916032791137695,-0.0,-8.367405968101593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,0.0001037236506817,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174987792969,0.0,0.0,0.00010922599904,290.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,8.067396265687421e-05,291.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34393310546875,0.0,0.0,0.0001092260208679,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593811035156,0.0,0.0,0.0005181211163289,290.07745361328125,294.1499938964844,272.1092529296875,271.14215087890625,272.2930603027344,272.0951843261719,289.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051608016714,1.81611223837308e-08,0.0011051426408812,-0.0465909130871295,0.0,0.0,0.0,-0.013816051185131,60.0,-12.877067565917969,-0.0,-8.327398148821885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,292.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,0.0001032139916787,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,0.0001086893025785,290.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,8.02775684860535e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343811035156,0.0,0.0,0.0001086893244064,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,0.0005155752296559,290.06903076171875,294.1499938964844,272.1236267089844,271.1558532714844,272.2896423339844,272.1073608398437,289.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.044931948184967,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.797285079956056,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,292.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,0.0001032139916787,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,0.0001086893025785,290.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,8.02775684860535e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343811035156,0.0,0.0,0.0001086893244064,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,0.0005155752296559,290.06903076171875,294.1499938964844,272.1236267089844,271.1558532714844,272.2896423339844,272.1073608398437,289.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.044931948184967,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.797285079956056,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,292.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,0.000102689344203,291.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,0.000108136824565,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33184814453125,0.0,0.0,7.986950367921963e-05,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,0.0001081368463928,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,0.0005129545461386,290.0606384277344,294.1499938964844,272.13922119140625,271.17071533203125,272.2865905761719,272.12078857421875,289.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.714594841003418,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,292.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,0.000102689344203,291.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,0.000108136824565,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33184814453125,0.0,0.0,7.986950367921963e-05,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,0.0001081368463928,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,0.0005129545461386,290.0606384277344,294.1499938964844,272.13922119140625,271.17071533203125,272.2865905761719,272.12078857421875,289.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.714594841003418,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,292.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,0.0001021524876705,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0001075714899343,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222961425781,0.0,0.0,7.945195102365687e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,0.0001075715190381,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262084960937,0.0,0.0,0.0005102728609926,290.0522766113281,294.1499938964844,272.1559143066406,271.1866149902344,272.2839660644531,272.1352844238281,289.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.62958526611328,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,292.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,0.0001021524876705,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0001075714899343,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222961425781,0.0,0.0,7.945195102365687e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154296875,0.0,0.0,0.0001075715190381,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262084960937,0.0,0.0,0.0005102728609926,290.0522766113281,294.1499938964844,272.1559143066406,271.1866149902344,272.2839660644531,272.1352844238281,289.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.62958526611328,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,292.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,0.000101606863609,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,0.0001069969221134,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31280517578125,0.0,0.0,7.902758079580963e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,0.0001069969439413,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153137207031,0.0,0.0,0.000507547345478,290.0439147949219,294.1499938964844,272.17364501953125,271.2034912109375,272.28173828125,272.1507568359375,289.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826070792973,1.552360906487138e-08,0.0010825915960595,-0.0396984107792377,0.0,0.0,0.0,-0.0125085320323705,60.0,-12.542731285095217,-0.0,-7.990978190264286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,292.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,0.000101606863609,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,0.0001069969221134,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31280517578125,0.0,0.0,7.902758079580963e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,0.0001069969439413,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153137207031,0.0,0.0,0.000507547345478,290.0439147949219,294.1499938964844,272.17364501953125,271.2034912109375,272.28173828125,272.1507568359375,289.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826070792973,1.552360906487138e-08,0.0010825915960595,-0.0396984107792377,0.0,0.0,0.0,-0.0125085320323705,60.0,-12.542731285095217,-0.0,-7.990978190264286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,292.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,0.0001013322544167,291.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18243408203125,0.0,0.0,0.000106707746454,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,7.881399506004527e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.0001067077682819,291.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.409912109375,0.0,0.0,0.000506175623741,290.0397644042969,294.1499938964844,272.1828308105469,271.2122802734375,272.28076171875,272.1588439941406,289.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181452539536622e-08,0.0010796660790219,-0.0388038344681263,0.0,0.0,0.0,-0.0123389111831784,60.0,-12.498799324035645,-0.0,-7.947842561861762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,0.0001010572595987,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785888671875,0.0,0.0,0.000106418163341,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033752441406,0.0,0.0,7.860011101001874e-05,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,0.0001064181851688,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,0.0005048019229434,290.0356140136719,294.1499938964844,272.1922607421875,271.22125244140625,272.2799072265625,272.1670837402344,289.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767511557787,1.4838813733319968e-08,0.0010767363710328,-0.0379079133272171,0.0,0.0,0.0,-0.0121690519154071,60.0,-12.454647064208984,-0.0,-7.9047637768781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,292.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,0.0001005089507088,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,0.0001058407578966,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,7.817363803042099e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.0001058407870004,291.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,0.0005020630196668,290.02734375,294.1499938964844,272.211669921875,271.23974609375,272.2784729003906,272.18408203125,289.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709089692682,1.4155629557421893e-08,0.0010708948830142,-0.0361212715506553,0.0,0.0,0.0,-0.0118303699418902,60.0,-12.36603546142578,-0.0,-7.819217273663527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,292.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,0.0001005089507088,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,0.0001058407578966,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,7.817363803042099e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.0001058407870004,291.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,0.0005020630196668,290.02734375,294.1499938964844,272.211669921875,271.23974609375,272.2784729003906,272.18408203125,289.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709089692682,1.4155629557421893e-08,0.0010708948830142,-0.0361212715506553,0.0,0.0,0.0,-0.0118303699418902,60.0,-12.36603546142578,-0.0,-7.819217273663527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,292.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,9.996898734243588e-05,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,0.000105272156361,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28466796875,0.0,0.0,7.775366975693032e-05,290.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,0.0001052721781888,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,0.0004993657930754,290.0190734863281,294.1499938964844,272.2318115234375,271.2589416503906,272.2774353027344,272.2017517089844,289.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3482858385316376e-08,0.0010651423363015,-0.0343615263700485,0.0,0.0,0.0,-0.0114968493580818,60.0,-12.277680397033691,-0.0,-7.735430074262696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,292.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,9.996898734243588e-05,291.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,0.000105272156361,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28466796875,0.0,0.0,7.775366975693032e-05,290.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,0.0001052721781888,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,0.0004993657930754,290.0190734863281,294.1499938964844,272.2318115234375,271.2589416503906,272.2774353027344,272.2017517089844,289.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3482858385316376e-08,0.0010651423363015,-0.0343615263700485,0.0,0.0,0.0,-0.0114968493580818,60.0,-12.277680397033691,-0.0,-7.735430074262696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,292.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,9.944409976014867e-05,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554870605469,0.0,0.0,0.0001047194236889,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,7.73454230511561e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689514160156,0.0,0.0,0.0001047194455168,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37255859375,0.0,0.0,0.0004967438871972,290.0108337402344,294.1499938964844,272.2525634765625,271.2786865234375,272.27685546875,272.219970703125,288.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595632484182,1.2828874851322782e-08,0.0010595503263175,-0.0326506271958351,0.0,0.0,0.0,-0.0111726429313421,60.0,-12.19054126739502,-0.0,-7.654413991531328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,292.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,9.944409976014867e-05,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554870605469,0.0,0.0,0.0001047194236889,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,7.73454230511561e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689514160156,0.0,0.0,0.0001047194455168,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37255859375,0.0,0.0,0.0004967438871972,290.0108337402344,294.1499938964844,272.2525634765625,271.2786865234375,272.27685546875,272.219970703125,288.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595632484182,1.2828874851322782e-08,0.0010595503263175,-0.0326506271958351,0.0,0.0,0.0,-0.0111726429313421,60.0,-12.19054126739502,-0.0,-7.654413991531328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,292.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477355957031,0.0,0.0,9.893868991639464e-05,291.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,0.0001041872019413,290.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,7.695233216509223e-05,290.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,0.0001041872237692,291.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,0.0004942192463204,290.00262451171875,294.1499938964844,272.2738037109375,271.2989501953125,272.276611328125,272.2386169433594,288.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541781084612,1.2199160792647492e-08,0.0010541658848524,-0.031002951785922,0.0,0.0,0.0,-0.0108604673296213,60.0,-12.105151176452637,-0.0,-7.576807092846138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,292.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477355957031,0.0,0.0,9.893868991639464e-05,291.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,0.0001041872019413,290.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,7.695233216509223e-05,290.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,0.0001041872237692,291.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,0.0004942192463204,290.00262451171875,294.1499938964844,272.2738037109375,271.2989501953125,272.276611328125,272.2386169433594,288.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541781084612,1.2199160792647492e-08,0.0010541658848524,-0.031002951785922,0.0,0.0,0.0,-0.0108604673296213,60.0,-12.105151176452637,-0.0,-7.576807092846138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,292.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439208984375,0.0,0.0,9.869466884993015e-05,291.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439819335937,0.0,0.0,0.0001039302369463,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26153564453125,0.0,0.0,7.676253153476864e-05,290.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552490234375,0.0,0.0,0.0001039302587741,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568115234375,0.0,0.0,0.0004930003196932,289.99853515625,294.1499938964844,272.2845764160156,271.3092041015625,272.27667236328125,272.24810791015625,288.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515779722481,1.1895123108729422e-08,0.0010515660978853,-0.0302073322236537,0.0,0.0,0.0,-0.0107097430154681,60.0,-12.063501358032228,-0.0,-7.539478019680247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,292.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,9.845751628745349e-05,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401672363281,0.0,0.0,0.0001036805042531,290.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,7.657808600924909e-05,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,0.000103680526081,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515930175781,0.0,0.0,0.0004918156773783,289.99444580078125,294.1499938964844,272.2954406738281,271.319580078125,272.2768249511719,272.2576599121094,288.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490511776879,1.1599651017490942e-08,0.001049039652571,-0.029434073716402,0.0,0.0,0.0,-0.0105632646009325,60.0,-12.022589683532717,-0.0,-7.503289367605248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,292.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,9.800569387152792e-05,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,0.0001032047148328,291.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,7.622666453244165e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0001032047366607,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,0.000489558733534,289.9862976074219,294.1499938964844,272.3174133300781,271.3404846191406,272.27740478515625,272.2770080566406,288.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442370548844,1.1036707547873448e-08,0.0010442259954288,-0.0279606953263282,0.0,0.0,0.0,-0.0102841900661587,60.0,-11.943022727966309,-0.0,-7.434582016685455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,292.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,9.800569387152792e-05,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,0.0001032047148328,291.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,7.622666453244165e-05,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,0.0001032047366607,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,0.000489558733534,289.9862976074219,294.1499938964844,272.3174133300781,271.3404846191406,272.27740478515625,272.2770080566406,288.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442370548844,1.1036707547873448e-08,0.0010442259954288,-0.0279606953263282,0.0,0.0,0.0,-0.0102841900661587,60.0,-11.943022727966309,-0.0,-7.434582016685455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,292.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,9.758536180015652e-05,291.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249389648437,0.0,0.0,0.0001027620819513,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,7.589974120492116e-05,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,0.0001027621037792,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309326171875,0.0,0.0,0.0004874590667895,289.9781494140625,294.1499938964844,272.3395690917969,271.3616027832031,272.27838134765625,272.29656982421875,288.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397584410384,1.0513006465373564e-08,0.0010397478472441,-0.0265898630023002,0.0,0.0,0.0,-0.0100245689973235,60.0,-11.867480278015137,-0.0,-7.370947940898986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,292.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,9.758536180015652e-05,291.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249389648437,0.0,0.0,0.0001027620819513,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,7.589974120492116e-05,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,0.0001027621037792,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309326171875,0.0,0.0,0.0004874590667895,289.9781494140625,294.1499938964844,272.3395690917969,271.3616027832031,272.27838134765625,272.29656982421875,288.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397584410384,1.0513006465373564e-08,0.0010397478472441,-0.0265898630023002,0.0,0.0,0.0,-0.0100245689973235,60.0,-11.867480278015137,-0.0,-7.370947940898986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,292.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172790527344,0.0,0.0,9.719977242639288e-05,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,0.0001023560398607,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,7.559984078397974e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,0.0001023560616886,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206787109375,0.0,0.0,0.0004855330043938,289.97003173828125,294.1499938964844,272.36181640625,271.3827819824219,272.27978515625,272.3162841796875,288.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356499115005,1.0032597863585124e-08,0.0010356398997828,-0.0253322217613458,0.0,0.0,0.0,-0.0097864102572202,60.0,-11.79595947265625,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,292.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172790527344,0.0,0.0,9.719977242639288e-05,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,0.0001023560398607,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,7.559984078397974e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,0.0001023560616886,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3206787109375,0.0,0.0,0.0004855330043938,289.97003173828125,294.1499938964844,272.36181640625,271.3827819824219,272.27978515625,272.3162841796875,288.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356499115005,1.0032597863585124e-08,0.0010356398997828,-0.0253322217613458,0.0,0.0,0.0,-0.0097864102572202,60.0,-11.79595947265625,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,292.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,9.685111581347884e-05,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,0.0001019888877635,291.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,7.532865856774151e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0001019889095914,291.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105163574219,0.0,0.0,0.0004837913729716,289.9619445800781,294.1499938964844,272.3840637207031,271.40399169921875,272.28155517578125,272.33612060546875,288.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319349821656,9.598201344829247e-09,0.0010319254361093,-0.0241949316114187,0.0,0.0,0.0,-0.0095710605382919,60.0,-11.728959083557127,-0.0,-7.260445755719047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,292.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,9.685111581347884e-05,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,0.0001019888877635,291.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,7.532865856774151e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0001019889095914,291.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105163574219,0.0,0.0,0.0004837913729716,289.9619445800781,294.1499938964844,272.3840637207031,271.40399169921875,272.28155517578125,272.33612060546875,288.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319349821656,9.598201344829247e-09,0.0010319254361093,-0.0241949316114187,0.0,0.0,0.0,-0.0095710605382919,60.0,-11.728959083557127,-0.0,-7.260445755719047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,292.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,9.669111022958532e-05,291.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.0001018203984131,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161560058594,0.0,0.0,7.520421058870852e-05,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,0.0001018204202409,291.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,0.0004829921235796,289.9578857421875,294.1499938964844,272.3951721191406,271.41455078125,272.2825927734375,272.3460693359375,288.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302301961928,9.398854139419656e-09,0.0010302207665517,-0.0236729905009269,0.0,0.0,0.0,-0.0094722360372543,60.0,-11.697259902954102,-0.0,-7.236477017613653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,292.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,9.654022869654e-05,291.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,0.0001016615133266,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.211669921875,0.0,0.0,7.508685666834936e-05,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057800292969,0.0,0.0,0.0001016615278786,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30035400390625,0.0,0.0,0.0004822384216822,289.9538269042969,294.1499938964844,272.4062194824219,271.42510986328125,272.2837219238281,272.3559875488281,288.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286225005984,9.210866735998025e-09,0.0010286131873726,-0.0231807753443717,0.0,0.0,0.0,-0.0093790423125028,60.0,-11.666691780090332,-0.0,-7.213910180325912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,292.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09454345703125,0.0,0.0,9.626627434045076e-05,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,0.0001013730216072,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20269775390625,0.0,0.0,7.4873780249618e-05,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,0.0001013730434351,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.000480869988678,289.9457702636719,294.1499938964844,272.4281921386719,271.4460144042969,272.28619384765625,272.3758850097656,288.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257033864036,8.869547762913044e-09,0.0010256945388391,-0.022287044674158,0.0,0.0,0.0,-0.0092098359018564,60.0,-11.60909938812256,-0.0,-7.17302626185301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,292.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09454345703125,0.0,0.0,9.626627434045076e-05,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,0.0001013730216072,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20269775390625,0.0,0.0,7.4873780249618e-05,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,0.0001013730434351,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.000480869988678,289.9457702636719,294.1499938964844,272.4281921386719,271.4460144042969,272.28619384765625,272.3758850097656,288.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257033864036,8.869547762913044e-09,0.0010256945388391,-0.022287044674158,0.0,0.0,0.0,-0.0092098359018564,60.0,-11.60909938812256,-0.0,-7.17302626185301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
