time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787740,292.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,9.602894715499132e-05,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0001011231070151,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,7.468919648090377e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,0.000101123121567,291.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,0.0004796844732481,289.93768310546875,294.1499938964844,272.4498291015625,271.4666442871094,272.2890625,272.3957214355469,288.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231747291982,8.573864285210675e-09,0.0010231661144644,-0.0215127654373645,0.0,0.0,0.0,-0.0090632522478699,60.0,-11.556371688842772,-0.0,-7.13770305083017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,292.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,9.602894715499132e-05,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0001011231070151,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,7.468919648090377e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,0.000101123121567,291.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,0.0004796844732481,289.93768310546875,294.1499938964844,272.4498291015625,271.4666442871094,272.2890625,272.3957214355469,288.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231747291982,8.573864285210675e-09,0.0010231661144644,-0.0215127654373645,0.0,0.0,0.0,-0.0090632522478699,60.0,-11.556371688842772,-0.0,-7.13770305083017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,9.582497295923532e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,0.0001009083134704,291.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,7.45305442251265e-05,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17919921875,0.0,0.0,0.0001009083280223,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27020263671875,0.0,0.0,0.0004786655772477,289.9295959472656,294.1499938964844,272.4710693359375,271.48687744140625,272.2922058105469,272.4154663085937,288.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210012551397,8.319734234873977e-09,0.0010209929896518,-0.0208472665399312,0.0,0.0,0.0,-0.0089372685179114,60.0,-11.508094787597656,-0.0,-7.107413324547451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,9.582497295923532e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,0.0001009083134704,291.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,7.45305442251265e-05,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17919921875,0.0,0.0,0.0001009083280223,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27020263671875,0.0,0.0,0.0004786655772477,289.9295959472656,294.1499938964844,272.4710693359375,271.48687744140625,272.2922058105469,272.4154663085937,288.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210012551397,8.319734234873977e-09,0.0010209929896518,-0.0208472665399312,0.0,0.0,0.0,-0.0089372685179114,60.0,-11.508094787597656,-0.0,-7.107413324547451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718688964844,0.0,0.0,9.565406799083576e-05,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0001007283426588,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,7.43976270314306e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001007283644867,291.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602233886719,0.0,0.0,0.0004778119036927,289.9215393066406,294.1499938964844,272.4918212890625,271.5066223144531,272.2956848144531,272.43505859375,288.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191802866756,8.106812998676105e-09,0.0010191721376031,-0.0202896632254123,0.0,0.0,0.0,-0.008831713348627,60.0,-11.464240074157717,-0.0,-7.082084607645811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718688964844,0.0,0.0,9.565406799083576e-05,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0001007283426588,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,7.43976270314306e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001007283644867,291.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602233886719,0.0,0.0,0.0004778119036927,289.9215393066406,294.1499938964844,272.4918212890625,271.5066223144531,272.2956848144531,272.43505859375,288.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191802866756,8.106812998676105e-09,0.0010191721376031,-0.0202896632254123,0.0,0.0,0.0,-0.008831713348627,60.0,-11.464240074157717,-0.0,-7.082084607645811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,292.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06805419921875,0.0,0.0,9.5577968750149e-05,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,0.0001006482052616,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,7.433843711623922e-05,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659545898437,0.0,0.0,0.0001006482270895,291.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552490234375,0.0,0.0,0.0004774317494593,289.9175109863281,294.1499938964844,272.501953125,271.51629638671875,272.2975158691406,272.4447937011719,288.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183694539591,8.012001728729956e-09,0.0010183614213019,-0.0200413633137941,0.0,0.0,0.0,-0.0087847113609313,60.0,-11.443970680236816,-0.0,-7.070821084198542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,292.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06427001953125,0.0,0.0,9.550917457090692e-05,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643615722656,0.0,0.0,0.0001005757585517,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16705322265625,0.0,0.0,7.42849224479869e-05,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0001005757803795,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502746582031,0.0,0.0,0.0004770880914293,289.9134521484375,294.1499938964844,272.511962890625,271.5258178710937,272.2994384765625,272.4544372558594,288.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176363866776,7.926288958515215e-09,0.0010176284704357,-0.0198168866336345,0.0,0.0,0.0,-0.0087422197684645,60.0,-11.424628257751465,-0.0,-7.060645401679724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,292.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,9.53893395490013e-05,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,0.0001004495643428,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,7.419171743094921e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,0.0001004495788947,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,0.0004764894838444,289.9053955078125,294.1499938964844,272.5313720703125,271.5443115234375,272.3034973144531,272.4736022949219,288.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776987054342044e-09,0.0010163517436012,-0.0194258708506822,0.0,0.0,0.0,-0.0086682038381695,60.0,-11.388433456420898,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,292.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,9.53893395490013e-05,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,0.0001004495643428,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581726074219,0.0,0.0,7.419171743094921e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,0.0001004495788947,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,0.0004764894838444,289.9053955078125,294.1499938964844,272.5313720703125,271.5443115234375,272.3034973144531,272.4736022949219,288.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776987054342044e-09,0.0010163517436012,-0.0194258708506822,0.0,0.0,0.0,-0.0086682038381695,60.0,-11.388433456420898,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,9.529144153930248e-05,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,0.0001003464785753,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,7.41155818104744e-05,290.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,0.0001003465004032,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23046875,0.0,0.0,0.0004760005103889,289.8973083496094,294.1499938964844,272.54998779296875,271.5620422363281,272.3078308105469,272.4923400878906,288.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153164621442,7.65502861099776e-09,0.001015308778733,-0.0191064570099115,0.0,0.0,0.0,-0.0086077433079481,60.0,-11.35598087310791,-0.0,-7.02849121125837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,9.529144153930248e-05,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,0.0001003464785753,291.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,7.41155818104744e-05,290.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,0.0001003465004032,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23046875,0.0,0.0,0.0004760005103889,289.8973083496094,294.1499938964844,272.54998779296875,271.5620422363281,272.3078308105469,272.4923400878906,288.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153164621442,7.65502861099776e-09,0.001015308778733,-0.0191064570099115,0.0,0.0,0.0,-0.0086077433079481,60.0,-11.35598087310791,-0.0,-7.02849121125837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,9.520834282739088e-05,291.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,0.0001002589706331,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,7.40509494789876e-05,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.000100258992461,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205810546875,0.0,0.0,0.0004755854024551,289.88922119140625,294.1499938964844,272.5683288574219,271.5790100097656,272.3123779296875,272.5107421875,288.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144310072064,7.551500758040675e-09,0.0010144234402105,-0.0188353098928928,0.0,0.0,0.0,-0.0085564199835062,60.0,-11.325918197631836,-0.0,-7.016238612322925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415344238281,0.0,0.0,9.520834282739088e-05,291.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,0.0001002589706331,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,7.40509494789876e-05,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.000100258992461,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205810546875,0.0,0.0,0.0004755854024551,289.88922119140625,294.1499938964844,272.5683288574219,271.5790100097656,272.3123779296875,272.5107421875,288.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144310072064,7.551500758040675e-09,0.0010144234402105,-0.0188353098928928,0.0,0.0,0.0,-0.0085564199835062,60.0,-11.325918197631836,-0.0,-7.016238612322925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,292.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,9.513868280919267e-05,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.0001001856144284,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1316223144531,0.0,0.0,7.399676542263478e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,0.0001001856289803,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,0.0004752374370582,289.881103515625,294.1499938964844,272.58697509765625,271.5953063964844,272.31719970703125,272.5290222167969,288.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136887431144,7.464713291938097e-09,0.0010136812925338,-0.0186080038547515,0.0,0.0,0.0,-0.0085133956745266,60.0,-11.29769802093506,-0.0,-7.005975533047605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,292.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,9.513868280919267e-05,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.0001001856144284,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1316223144531,0.0,0.0,7.399676542263478e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,0.0001001856289803,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,0.0004752374370582,289.881103515625,294.1499938964844,272.58697509765625,271.5953063964844,272.31719970703125,272.5290222167969,288.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136887431144,7.464713291938097e-09,0.0010136812925338,-0.0186080038547515,0.0,0.0,0.0,-0.0085133956745266,60.0,-11.29769802093506,-0.0,-7.005975533047605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,292.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,9.510810923529787e-05,291.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,0.000100153418316,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,7.397298759315163e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,0.0001001534328679,291.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,0.000475084700156,289.8770751953125,294.1499938964844,272.5964050292969,271.60321044921875,272.3197021484375,272.5381164550781,288.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133630130439,7.426621095873996e-09,0.0010133555624634,-0.0185082349926233,0.0,0.0,0.0,-0.0084945112466812,60.0,-11.284138679504396,-0.0,-7.001473534273829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,9.508021321380512e-05,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.0001001240452751,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,7.395129068754613e-05,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.000100124059827,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008972167969,0.0,0.0,0.0004749453801196,289.8730163574219,294.1499938964844,272.6058959960937,271.6109619140625,272.322265625,272.5472412109375,288.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130658047273,7.3918724474708605e-09,0.0010130584705621,-0.0184172242879867,0.0,0.0,0.0,-0.0084772855043411,60.0,-11.270883560180664,-0.0,-6.997368018346607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,292.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,9.503155888523906e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,0.0001000728079816,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,7.391344843199477e-05,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088256835937,0.0,0.0,0.0001000728225335,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,0.0004747023340314,289.8648986816406,294.1499938964844,272.62506103515625,271.62603759765625,272.3275451660156,272.5655517578125,288.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125474072992,7.331256046683164e-09,0.001012540073134,-0.0182584598660469,0.0,0.0,0.0,-0.008447234518826,60.0,-11.245172500610352,-0.0,-6.990208589741087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,292.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,9.503155888523906e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,0.0001000728079816,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,7.391344843199477e-05,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088256835937,0.0,0.0,0.0001000728225335,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,0.0004747023340314,289.8648986816406,294.1499938964844,272.62506103515625,271.62603759765625,272.3275451660156,272.5655517578125,288.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125474072992,7.331256046683164e-09,0.001012540073134,-0.0182584598660469,0.0,0.0,0.0,-0.008447234518826,60.0,-11.245172500610352,-0.0,-6.990208589741087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,9.499125008005647e-05,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111083984375,0.0,0.0,0.0001000303600449,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,7.388209633063525e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.0001000303745968,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0004745009646285,289.8567810058594,294.1499938964844,272.6444702148437,271.6405639648437,272.3330993652344,272.583984375,288.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012117951177,7.281037106565691e-09,0.0010121106170117,-0.0181269273161888,0.0,0.0,0.0,-0.0084223393350839,60.0,-11.220422744750977,-0.0,-6.984279821153906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,9.499125008005647e-05,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111083984375,0.0,0.0,0.0001000303600449,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,7.388209633063525e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.0001000303745968,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0004745009646285,289.8567810058594,294.1499938964844,272.6444702148437,271.6405639648437,272.3330993652344,272.583984375,288.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012117951177,7.281037106565691e-09,0.0010121106170117,-0.0181269273161888,0.0,0.0,0.0,-0.0084223393350839,60.0,-11.220422744750977,-0.0,-6.984279821153906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,292.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00341796875,0.0,0.0,9.495839913142844e-05,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,9.999577014241368e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,7.385654316749424e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,9.99957846943289e-05,291.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,0.0004743368772324,289.8486633300781,294.1499938964844,272.6640930175781,271.65460205078125,272.3388977050781,272.60260009765625,288.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117678903043,7.240115618145637e-09,0.0010117606725543,-0.0180197451263666,0.0,0.0,0.0,-0.0084020523354411,60.0,-11.19649600982666,-0.0,-6.979450972721679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,292.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00341796875,0.0,0.0,9.495839913142844e-05,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,9.999577014241368e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,7.385654316749424e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,9.99957846943289e-05,291.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715087890625,0.0,0.0,0.0004743368772324,289.8486633300781,294.1499938964844,272.6640930175781,271.65460205078125,272.3388977050781,272.60260009765625,288.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117678903043,7.240115618145637e-09,0.0010117606725543,-0.0180197451263666,0.0,0.0,0.0,-0.0084020523354411,60.0,-11.19649600982666,-0.0,-6.979450972721679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,292.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,9.49326713453047e-05,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,9.996867447625846e-05,291.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,7.383653428405523e-05,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,9.996868902817369e-05,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,0.0004742083547171,289.84051513671875,294.1499938964844,272.68389892578125,271.66815185546875,272.344970703125,272.6214599609375,288.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114938486367,7.208063035335499e-09,0.0010114866308867,-0.0179357938468456,0.0,0.0,0.0,-0.008386162109673,60.0,-11.17339324951172,-0.0,-6.975669464281965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,292.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957580566406,0.0,0.0,9.49326713453047e-05,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,9.996867447625846e-05,291.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,7.383653428405523e-05,290.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,9.996868902817369e-05,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,0.0004742083547171,289.84051513671875,294.1499938964844,272.68389892578125,271.66815185546875,272.344970703125,272.6214599609375,288.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114938486367,7.208063035335499e-09,0.0010114866308867,-0.0179357938468456,0.0,0.0,0.0,-0.008386162109673,60.0,-11.17339324951172,-0.0,-6.975669464281965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,292.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,9.492161188973114e-05,291.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919738769531,0.0,0.0,9.995702566811816e-05,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830383300781,0.0,0.0,7.382793410215527e-05,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0781555175781,0.0,0.0,9.9957047495991e-05,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568603515625,0.0,0.0,0.0004741531156469,289.8364562988281,294.1499938964844,272.6938781738281,271.6748046875,272.3481140136719,272.6309509277344,288.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.19428694395674e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.162050247192385,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,9.491221862845124e-05,291.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881286621094,0.0,0.0,9.994713764172047e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,7.382062904071063e-05,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07379150390625,0.0,0.0,9.994715946959332e-05,291.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,0.0004741062002722,289.8323669433594,294.1499938964844,272.70391845703125,271.68133544921875,272.3512878417969,272.6405029296875,288.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825900782584995e-09,0.0010112687014043,-0.0178690738976001,0.0,0.0,0.0,-0.0083735343068838,60.0,-11.150864601135254,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,292.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804077148437,0.0,0.0,9.48977904045023e-05,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98046875,0.0,0.0,9.993194544222206e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,7.380940223811194e-05,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,9.993195999413727e-05,291.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,0.000474034139188,289.82421875,294.1499938964844,272.7240905761719,271.6941223144531,272.3578491210937,272.6597900390625,288.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111222509294,7.1646177879358675e-09,0.0010111150331795,-0.0178219992667436,0.0,0.0,0.0,-0.0083646243438124,60.0,-11.1289644241333,-0.0,-6.970545740614399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,292.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804077148437,0.0,0.0,9.48977904045023e-05,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98046875,0.0,0.0,9.993194544222206e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,7.380940223811194e-05,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,9.993195999413727e-05,291.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,0.000474034139188,289.82421875,294.1499938964844,272.7240905761719,271.6941223144531,272.3578491210937,272.6597900390625,288.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111222509294,7.1646177879358675e-09,0.0010111150331795,-0.0178219992667436,0.0,0.0,0.0,-0.0083646243438124,60.0,-11.1289644241333,-0.0,-6.970545740614399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,292.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726867675781,0.0,0.0,9.48876331676729e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,9.99212497845292e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,7.380150054814294e-05,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,9.992126433644444e-05,291.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13250732421875,0.0,0.0,0.0004739833821076,289.8160400390625,294.1499938964844,272.744384765625,271.70660400390625,272.3646240234375,272.6792297363281,288.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110139846801,7.1519639099904e-09,0.0010110068833455,-0.0177888553589582,0.0,0.0,0.0,-0.0083583518862724,60.0,-11.10752773284912,-0.0,-6.969053600869304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,292.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726867675781,0.0,0.0,9.48876331676729e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,9.99212497845292e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,7.380150054814294e-05,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,9.992126433644444e-05,291.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13250732421875,0.0,0.0,0.0004739833821076,289.8160400390625,294.1499938964844,272.744384765625,271.70660400390625,272.3646240234375,272.6792297363281,288.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110139846801,7.1519639099904e-09,0.0010110068833455,-0.0177888553589582,0.0,0.0,0.0,-0.0083583518862724,60.0,-11.10752773284912,-0.0,-6.969053600869304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,292.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,9.488243813393638e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,9.991577826440334e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521850585937,0.0,0.0,7.379746239166707e-05,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,9.991579281631856e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.122802734375,0.0,0.0,0.0004739574505947,289.807861328125,294.1499938964844,272.7648010253906,271.71881103515625,272.3717041015625,272.6989440917969,288.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109586874023,7.145498415184193e-09,0.0010109515860676,-0.0177719220519065,0.0,0.0,0.0,-0.0083551462739706,60.0,-11.086663246154783,-0.0,-6.968291899056568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,292.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,9.488243813393638e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,9.991577826440334e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521850585937,0.0,0.0,7.379746239166707e-05,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,9.991579281631856e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.122802734375,0.0,0.0,0.0004739574505947,289.807861328125,294.1499938964844,272.7648010253906,271.71881103515625,272.3717041015625,272.6989440917969,288.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109586874023,7.145498415184193e-09,0.0010109515860676,-0.0177719220519065,0.0,0.0,0.0,-0.0083551462739706,60.0,-11.086663246154783,-0.0,-6.968291899056568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.957275390625,0.0,0.0,9.488038631388918e-05,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,9.991361730499192e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433654785156,0.0,0.0,7.379586895694956e-05,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,9.991363185690716e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,0.0004739471769426,289.7996826171875,294.1499938964844,272.78533935546875,271.73077392578125,272.37896728515625,272.71881103515625,288.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142942237692296e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.06614589691162,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.957275390625,0.0,0.0,9.488038631388918e-05,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,9.991361730499192e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433654785156,0.0,0.0,7.379586895694956e-05,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,9.991363185690716e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,0.0004739471769426,289.7996826171875,294.1499938964844,272.78533935546875,271.73077392578125,272.37896728515625,272.71881103515625,288.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142942237692296e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.06614589691162,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,292.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,9.48807573877275e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534606933594,0.0,0.0,9.99140102067031e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,7.379615271929651e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,9.991402475861832e-05,291.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082458496094,0.0,0.0,0.0004739490395877,289.79559326171875,294.1499938964844,272.795654296875,271.7366943359375,272.3827209472656,272.72882080078125,288.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143406310916589e-09,0.0010109336581081,-0.0177664421498775,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.056041717529297,-0.0,-6.968045340727258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,9.488201612839477e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,9.991533443098888e-05,291.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,7.379713497357443e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299987792969,0.0,0.0,9.99153489829041e-05,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,0.0004739553260151,289.7914733886719,294.1499938964844,272.80596923828125,271.7425842285156,272.3865051269531,272.7388610839844,288.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101095426362,7.144977054451829e-09,0.0010109470458701,-0.017770554870367,0.0,0.0,0.0,-0.0083548873662948,60.0,-11.046032905578612,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,292.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,9.488694195169955e-05,291.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418334960937,0.0,0.0,9.99205221887678e-05,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257568359375,0.0,0.0,7.38009694032371e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.021240234375,0.0,0.0,9.992053674068302e-05,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,0.0004739799187518,289.78326416015625,294.1499938964844,272.8266296386719,271.7542419433594,272.394287109375,272.75909423828125,288.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151118808224055e-09,0.0010109995491802,-0.0177866425365209,0.0,0.0,0.0,-0.0083579318597912,60.0,-11.026300430297852,-0.0,-6.968954124886295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
