time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790080,292.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,9.488694195169955e-05,291.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418334960937,0.0,0.0,9.99205221887678e-05,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257568359375,0.0,0.0,7.38009694032371e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.021240234375,0.0,0.0,9.992053674068302e-05,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,0.0004739799187518,289.78326416015625,294.1499938964844,272.8266296386719,271.7542419433594,272.394287109375,272.75909423828125,288.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151118808224055e-09,0.0010109995491802,-0.0177866425365209,0.0,0.0,0.0,-0.0083579318597912,60.0,-11.026300430297852,-0.0,-6.968954124886295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,292.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340209960937,0.0,0.0,9.489407239016144e-05,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,9.9928023701068e-05,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169372558594,0.0,0.0,7.38065064069815e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124816894531,0.0,0.0,9.992803825298324e-05,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,0.0004740155418403,289.7750549316406,294.1499938964844,272.84735107421875,271.76580810546875,272.4022521972656,272.7794494628906,288.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.160001480599476e-09,0.0010110754519701,-0.01780990883708,0.0,0.0,0.0,-0.008362335152924,60.0,-11.006828308105469,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,292.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340209960937,0.0,0.0,9.489407239016144e-05,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,9.9928023701068e-05,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169372558594,0.0,0.0,7.38065064069815e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124816894531,0.0,0.0,9.992803825298324e-05,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840759277344,0.0,0.0,0.0004740155418403,289.7750549316406,294.1499938964844,272.84735107421875,271.76580810546875,272.4022521972656,272.7794494628906,288.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.160001480599476e-09,0.0010110754519701,-0.01780990883708,0.0,0.0,0.0,-0.008362335152924,60.0,-11.006828308105469,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,292.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,9.490372758591548e-05,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263000488281,0.0,0.0,9.993819548981264e-05,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00811767578125,0.0,0.0,7.381401519523934e-05,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,9.993821004172788e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,0.0004740637668874,289.7668151855469,294.1499938964844,272.8681030273437,271.7773132324219,272.4104919433594,272.7999267578125,288.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720336336511545e-09,0.0010111783631145,-0.0178414229303598,0.0,0.0,0.0,-0.0083683002740144,60.0,-10.987677574157717,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,292.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,9.490372758591548e-05,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263000488281,0.0,0.0,9.993819548981264e-05,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00811767578125,0.0,0.0,7.381401519523934e-05,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,9.993821004172788e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,0.0004740637668874,289.7668151855469,294.1499938964844,272.8681030273437,271.7773132324219,272.4104919433594,272.7999267578125,288.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720336336511545e-09,0.0010111783631145,-0.0178414229303598,0.0,0.0,0.0,-0.0083683002740144,60.0,-10.987677574157717,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91845703125,0.0,0.0,9.49148743529804e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,9.994993160944432e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,7.382268813671544e-05,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949645996094,0.0,0.0,9.994994616135956e-05,291.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,0.000474119442515,289.7585754394531,294.1499938964844,272.8888244628906,271.7888488769531,272.4189453125,272.82049560546875,288.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113043244928,7.185926076402893e-09,0.0010112972231581,-0.0178778115659952,0.0,0.0,0.0,-0.0083751874044537,60.0,-10.968729972839355,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91845703125,0.0,0.0,9.49148743529804e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,9.994993160944432e-05,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,7.382268813671544e-05,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949645996094,0.0,0.0,9.994994616135956e-05,291.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,0.000474119442515,289.7585754394531,294.1499938964844,272.8888244628906,271.7888488769531,272.4189453125,272.82049560546875,288.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113043244928,7.185926076402893e-09,0.0010112972231581,-0.0178778115659952,0.0,0.0,0.0,-0.0083751874044537,60.0,-10.968729972839355,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,9.492101526120678e-05,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,9.995639993576332e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,7.382746844086796e-05,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906005859375,0.0,0.0,9.995641448767856e-05,291.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599670410156,0.0,0.0,0.0004741501470562,289.75445556640625,294.1499938964844,272.8992004394531,271.79461669921875,272.4232482910156,272.8308410644531,288.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.959341049194336,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,9.492742537986489e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91070556640625,0.0,0.0,9.996315202442928e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.990478515625,0.0,0.0,7.383245247183368e-05,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862060546875,0.0,0.0,9.996316657634452e-05,291.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551452636719,0.0,0.0,0.0004741821612697,289.7503356933594,294.1499938964844,272.9095764160156,271.8004150390625,272.4276123046875,272.8411560058594,288.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.949995994567873,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90283203125,0.0,0.0,9.494085679762064e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,9.997728921007364e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,7.384289347101003e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774475097656,0.0,0.0,9.997730376198888e-05,291.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,0.000474249216495,289.7420959472656,294.1499938964844,272.9302673339844,271.8121032714844,272.4364929199219,272.86187744140625,288.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.931419372558594,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90283203125,0.0,0.0,9.494085679762064e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,9.997728921007364e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,7.384289347101003e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774475097656,0.0,0.0,9.997730376198888e-05,291.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455017089844,0.0,0.0,0.000474249216495,289.7420959472656,294.1499938964844,272.9302673339844,271.8121032714844,272.4364929199219,272.86187744140625,288.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.931419372558594,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,292.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949890136719,0.0,0.0,9.495480480836704e-05,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,9.999197936849669e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728698730469,0.0,0.0,7.385374192381278e-05,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,9.999199392041191e-05,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,0.0004743188910651,289.7338256835937,294.1499938964844,272.9508972167969,271.82391357421875,272.44561767578125,272.8825988769531,288.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.912971496582031,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,292.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949890136719,0.0,0.0,9.495480480836704e-05,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,9.999197936849669e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728698730469,0.0,0.0,7.385374192381278e-05,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,9.999199392041191e-05,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,0.0004743188910651,289.7338256835937,294.1499938964844,272.9508972167969,271.82391357421875,272.44561767578125,272.8825988769531,288.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.912971496582031,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,9.49689347180538e-05,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,0.0001000068587018,291.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96405029296875,0.0,0.0,7.386473589576781e-05,290.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0001000068732537,291.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.0004743894969578,289.7255249023437,294.1499938964844,272.9714660644531,271.8359375,272.4549255371094,272.9033508300781,288.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89461898803711,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,9.49689347180538e-05,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,0.0001000068587018,291.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96405029296875,0.0,0.0,7.386473589576781e-05,290.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,0.0001000068732537,291.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.0004743894969578,289.7255249023437,294.1499938964844,272.9714660644531,271.8359375,272.4549255371094,272.9033508300781,288.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89461898803711,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,292.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793029785156,0.0,0.0,9.498294093646108e-05,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793640136719,0.0,0.0,0.0001000216070679,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552307128906,0.0,0.0,7.387562800431624e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.951171875,0.0,0.0,0.0001000216216198,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,0.0004744594334624,289.7172546386719,294.1499938964844,272.991943359375,271.84820556640625,272.4644470214844,272.924072265625,288.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.876340866088867,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,292.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793029785156,0.0,0.0,9.498294093646108e-05,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793640136719,0.0,0.0,0.0001000216070679,291.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552307128906,0.0,0.0,7.387562800431624e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.951171875,0.0,0.0,0.0001000216216198,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,0.0004744594334624,289.7172546386719,294.1499938964844,272.991943359375,271.84820556640625,272.4644470214844,272.924072265625,288.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.876340866088867,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,292.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753662109375,0.0,0.0,9.498980944044888e-05,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,0.0001000288466457,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,7.388097583316267e-05,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94677734375,0.0,0.0,0.0001000288539216,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,0.0004744937759824,289.7131042480469,294.1499938964844,273.00213623046875,271.8544616699219,272.4692687988281,272.9344177246094,288.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279309155450164e-09,0.0010120957158505,-0.0181224010884761,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.867225646972656,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,292.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714599609375,0.0,0.0,9.4996539701242e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714904785156,0.0,0.0,0.0001000359261524,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464111328125,0.0,0.0,7.388620724668726e-05,290.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423828125,0.0,0.0,0.0001000359407044,291.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071105957031,0.0,0.0,0.0004745273618027,289.7089538574219,294.1499938964844,273.0122985839844,271.8607788085937,272.4741516113281,272.9447631835937,288.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690895196874e-09,0.0010121674276888,-0.018144354224205,0.0,0.0,0.0,-0.0084256371483206,60.0,-10.858120918273926,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,9.50094618019648e-05,291.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636169433594,0.0,0.0,0.0001000495394691,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,7.389625534415245e-05,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336242675781,0.0,0.0,0.000100049554021,291.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,0.0004745919432025,289.7006530761719,294.1499938964844,273.03253173828125,271.8736877441406,272.48406982421875,272.96539306640625,288.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.3037966785705075e-09,0.0010123051470145,-0.0181865394115448,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.839936256408691,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,9.50094618019648e-05,291.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636169433594,0.0,0.0,0.0001000495394691,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,7.389625534415245e-05,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336242675781,0.0,0.0,0.000100049554021,291.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,0.0004745919432025,289.7006530761719,294.1499938964844,273.03253173828125,271.8736877441406,272.48406982421875,272.96539306640625,288.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.3037966785705075e-09,0.0010123051470145,-0.0181865394115448,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.839936256408691,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,9.502156171947718e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8557434082031,0.0,0.0,0.0001000622796709,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92877197265625,0.0,0.0,7.39056704333052e-05,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92486572265625,0.0,0.0,0.0001000622942228,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98797607421875,0.0,0.0,0.0004746523627545,289.6923522949219,294.1499938964844,273.0525817871094,271.8869934082031,272.494140625,272.98590087890625,288.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318875727690964e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.821779251098633,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,292.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,9.502156171947718e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8557434082031,0.0,0.0,0.0001000622796709,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92877197265625,0.0,0.0,7.39056704333052e-05,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92486572265625,0.0,0.0,0.0001000622942228,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98797607421875,0.0,0.0,0.0004746523627545,289.6923522949219,294.1499938964844,273.0525817871094,271.8869934082031,272.494140625,272.98590087890625,288.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318875727690964e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.821779251098633,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,292.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,9.503262845100836e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84783935546875,0.0,0.0,0.000100073935755,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91998291015625,0.0,0.0,7.391427789116278e-05,290.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,0.0001000739503069,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,0.0004747076600324,289.6840209960937,294.1499938964844,273.072509765625,271.9007263183594,272.50439453125,273.0063171386719,288.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.3326691385489084e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.80364227294922,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,292.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,9.503262845100836e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84783935546875,0.0,0.0,0.000100073935755,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91998291015625,0.0,0.0,7.391427789116278e-05,290.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,0.0001000739503069,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,0.0004747076600324,289.6840209960937,294.1499938964844,273.072509765625,271.9007263183594,272.50439453125,273.0063171386719,288.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.3326691385489084e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.80364227294922,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,292.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398742675781,0.0,0.0,9.504257468506694e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399353027344,0.0,0.0,0.000100084405858,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,7.392201223410666e-05,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,0.0001000844204099,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,0.000474757340271,289.6756896972656,294.1499938964844,273.0922241210937,271.9149780273437,272.5148010253906,273.026611328125,288.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.785524368286133,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,292.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398742675781,0.0,0.0,9.504257468506694e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399353027344,0.0,0.0,0.000100084405858,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,7.392201223410666e-05,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,0.0001000844204099,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,0.000474757340271,289.6756896972656,294.1499938964844,273.0922241210937,271.9149780273437,272.5148010253906,273.026611328125,288.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.785524368286133,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359375,0.0,0.0,9.504708577878772e-05,291.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,0.0001000891570583,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,7.39255192456767e-05,290.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,0.0001000891716103,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,0.0004747798666357,289.6715393066406,294.1499938964844,273.1019897460937,271.9223022460937,272.52008056640625,273.03668212890625,288.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127134155482,7.350680952811217e-09,0.0010127059649676,-0.0183093380182981,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.776472091674805,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,292.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319702148437,0.0,0.0,9.505129128228872e-05,291.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320007324219,0.0,0.0,0.0001000935881165,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,7.392879342660308e-05,290.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,0.0001000936026684,291.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593505859375,0.0,0.0,0.0004748008796013,289.6673583984375,294.1499938964844,273.1116943359375,271.9297790527344,272.5254211425781,273.0467224121094,288.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355927422736386e-09,0.0010127509012818,-0.0183230768889188,0.0,0.0,0.0,-0.0084594646468758,60.0,-10.767426490783691,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,292.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,9.505874913884328e-05,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,0.0001001014388748,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935241699219,0.0,0.0,7.393459236482158e-05,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898010253906,0.0,0.0,0.0001001014534267,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,0.0004748381325043,289.6590270996094,294.1499938964844,273.1309814453125,271.9451599121094,272.5361328125,273.0666809082031,288.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365220433541708e-09,0.0010128304129466,-0.018347417935729,0.0,0.0,0.0,-0.0084640718996524,60.0,-10.749356269836426,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,292.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,9.505874913884328e-05,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,0.0001001014388748,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935241699219,0.0,0.0,7.393459236482158e-05,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898010253906,0.0,0.0,0.0001001014534267,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,0.0004748381325043,289.6590270996094,294.1499938964844,273.1309814453125,271.9451599121094,272.5361328125,273.0666809082031,288.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365220433541708e-09,0.0010128304129466,-0.018347417935729,0.0,0.0,0.0,-0.0084640718996524,60.0,-10.749356269836426,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,292.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81610107421875,0.0,0.0,9.506550850346684e-05,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.816162109375,0.0,0.0,0.0001001085547613,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,7.393984560621902e-05,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,0.0001001085693133,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403076171875,0.0,0.0,0.0004748718929477,289.6506652832031,294.1499938964844,273.1499938964844,271.9612121582031,272.5470275878906,273.08642578125,288.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736425854065155e-09,0.0010129023576155,-0.0183694772422313,0.0,0.0,0.0,-0.0084682470187544,60.0,-10.731361389160156,-0.0,-6.995214363314517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,292.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81610107421875,0.0,0.0,9.506550850346684e-05,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.816162109375,0.0,0.0,0.0001001085547613,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,7.393984560621902e-05,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,0.0001001085693133,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403076171875,0.0,0.0,0.0004748718929477,289.6506652832031,294.1499938964844,273.1499938964844,271.9612121582031,272.5470275878906,273.08642578125,288.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736425854065155e-09,0.0010129023576155,-0.0183694772422313,0.0,0.0,0.0,-0.0084682470187544,60.0,-10.731361389160156,-0.0,-6.995214363314517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,292.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,9.507386857876554e-05,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,0.000100117365946,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,7.39463503123261e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,0.000100117373222,291.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307861328125,0.0,0.0,0.0004749136860482,289.642333984375,294.1499938964844,273.1685485839844,271.9773864746094,272.5580444335937,273.10595703125,288.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129988659173,7.384066691429325e-09,0.001012991531752,-0.0183967798948287,0.0,0.0,0.0,-0.008473414927721,60.0,-10.71364688873291,-0.0,-6.996445733875589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,292.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80816650390625,0.0,0.0,9.507386857876554e-05,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,0.000100117365946,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,7.39463503123261e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,0.000100117373222,291.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307861328125,0.0,0.0,0.0004749136860482,289.642333984375,294.1499938964844,273.1685485839844,271.9773864746094,272.5580444335937,273.10595703125,288.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129988659173,7.384066691429325e-09,0.001012991531752,-0.0183967798948287,0.0,0.0,0.0,-0.008473414927721,60.0,-10.71364688873291,-0.0,-6.996445733875589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,292.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002014160156,0.0,0.0,9.508886432740836e-05,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002319335937,0.0,0.0,0.000100133154774,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,7.395801367238164e-05,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.863525390625,0.0,0.0,0.0001001331693259,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212951660156,0.0,0.0,0.000474988570204,289.63397216796875,294.1499938964844,273.1864318847656,271.9931335449219,272.5692138671875,273.1251220703125,288.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131587041541,7.402752633112186e-09,0.0010131512535735,-0.0184457208961248,0.0,0.0,0.0,-0.0084826778620481,60.0,-10.696898460388184,-0.0,-6.998653390155597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,292.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002014160156,0.0,0.0,9.508886432740836e-05,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002319335937,0.0,0.0,0.000100133154774,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,7.395801367238164e-05,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.863525390625,0.0,0.0,0.0001001331693259,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212951660156,0.0,0.0,0.000474988570204,289.63397216796875,294.1499938964844,273.1864318847656,271.9931335449219,272.5692138671875,273.1251220703125,288.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131587041541,7.402752633112186e-09,0.0010131512535735,-0.0184457208961248,0.0,0.0,0.0,-0.0084826778620481,60.0,-10.696898460388184,-0.0,-6.998653390155597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,9.509813389740884e-05,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,0.0001001429118332,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627014160156,0.0,0.0,7.39652241463773e-05,290.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591613769531,0.0,0.0,0.0001001429191092,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,0.0004750348452944,289.6297912597656,294.1499938964844,273.1950988769531,272.0008239746094,272.5748291015625,273.1345520019531,288.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132574243471,7.414295399854609e-09,0.0010132499737665,-0.018475953489542,0.0,0.0,0.0,-0.0084883999079465,60.0,-10.688895225524902,-0.0,-7.00001692166552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,292.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.792236328125,0.0,0.0,9.510903328191488e-05,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,0.0001001543932943,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,7.397370063699782e-05,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547668457031,0.0,0.0,0.0001001544078462,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91180419921875,0.0,0.0,0.000475089327665,289.6256103515625,294.1499938964844,273.2035522460937,272.00836181640625,272.5804748535156,273.1438903808594,288.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133734904229,7.427881421051552e-09,0.0010133661562576,-0.0185115374624729,0.0,0.0,0.0,-0.0084951352328062,60.0,-10.681197166442873,-0.0,-7.001622748248337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
