time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792420,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,9.513484837953e-05,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843017578125,0.0,0.0,0.000100181576272,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495178222656,0.0,0.0,7.399377500405535e-05,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0001001815835479,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,0.0004752182576339,289.61724853515625,294.1499938964844,273.2198486328125,272.02301025390625,272.5918273925781,273.1621398925781,288.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136485798284,7.460042361628894e-09,0.0010136411292478,-0.0185957700014114,0.0,0.0,0.0,-0.008511078543961,60.0,-10.666634559631348,-0.0,-7.005423441341918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,9.513484837953e-05,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843017578125,0.0,0.0,0.000100181576272,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495178222656,0.0,0.0,7.399377500405535e-05,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0001001815835479,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,0.0004752182576339,289.61724853515625,294.1499938964844,273.2198486328125,272.02301025390625,272.5918273925781,273.1621398925781,288.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136485798284,7.460042361628894e-09,0.0010136411292478,-0.0185957700014114,0.0,0.0,0.0,-0.008511078543961,60.0,-10.666634559631348,-0.0,-7.005423441341918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,292.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,9.516530553810298e-05,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763061523437,0.0,0.0,0.0001002136486931,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406982421875,0.0,0.0,7.401747279800475e-05,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372497558594,0.0,0.0,0.000100213663245,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89288330078125,0.0,0.0,0.0004753704124595,289.6088562011719,294.1499938964844,273.2352600097656,272.0370178222656,272.603271484375,273.1798095703125,288.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.497998666394778e-09,0.001013965695165,-0.0186951830983161,0.0,0.0,0.0,-0.0085298949852585,60.0,-10.65322971343994,-0.0,-7.00991122926098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,292.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,9.516530553810298e-05,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763061523437,0.0,0.0,0.0001002136486931,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406982421875,0.0,0.0,7.401747279800475e-05,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372497558594,0.0,0.0,0.000100213663245,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89288330078125,0.0,0.0,0.0004753704124595,289.6088562011719,294.1499938964844,273.2352600097656,272.0370178222656,272.603271484375,273.1798095703125,288.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.497998666394778e-09,0.001013965695165,-0.0186951830983161,0.0,0.0,0.0,-0.0085298949852585,60.0,-10.65322971343994,-0.0,-7.00991122926098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,292.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,9.520129242446274e-05,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,0.0001002515418804,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318786621094,0.0,0.0,7.40454561309889e-05,290.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284912109375,0.0,0.0,0.0001002515564323,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,0.0004755501577164,289.6004638671875,294.1499938964844,273.2497253417969,272.0502624511719,272.61474609375,273.19677734375,288.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542830360307562e-09,0.0010143489344045,-0.0188126023858785,0.0,0.0,0.0,-0.0085521200671792,60.0,-10.641105651855469,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,292.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,9.520129242446274e-05,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,0.0001002515418804,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318786621094,0.0,0.0,7.40454561309889e-05,290.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8284912109375,0.0,0.0,0.0001002515564323,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,0.0004755501577164,289.6004638671875,294.1499938964844,273.2497253417969,272.0502624511719,272.61474609375,273.19677734375,288.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542830360307562e-09,0.0010143489344045,-0.0188126023858785,0.0,0.0,0.0,-0.0085521200671792,60.0,-10.641105651855469,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76025390625,0.0,0.0,9.524168854113668e-05,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76031494140625,0.0,0.0,0.0001002940844045,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,7.407687371596694e-05,290.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197326660156,0.0,0.0,0.0001002940916805,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739624023437,0.0,0.0,0.000475751934573,289.5920715332031,294.1499938964844,273.26318359375,272.0627136230469,272.6263122558594,273.2130432128906,288.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593163431351968e-09,0.0010147793218493,-0.018944427371025,0.0,0.0,0.0,-0.0085770720615983,60.0,-10.630104064941406,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76025390625,0.0,0.0,9.524168854113668e-05,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76031494140625,0.0,0.0,0.0001002940844045,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230895996094,0.0,0.0,7.407687371596694e-05,290.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197326660156,0.0,0.0,0.0001002940916805,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739624023437,0.0,0.0,0.000475751934573,289.5920715332031,294.1499938964844,273.26318359375,272.0627136230469,272.6263122558594,273.2130432128906,288.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593163431351968e-09,0.0010147793218493,-0.018944427371025,0.0,0.0,0.0,-0.0085770720615983,60.0,-10.630104064941406,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562561035156,0.0,0.0,9.526372741675004e-05,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7563171386719,0.0,0.0,0.0001003172947093,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186950683594,0.0,0.0,7.409402314806357e-05,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153381347656,0.0,0.0,0.0001003173092612,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692321777344,0.0,0.0,0.0004758620634675,289.587890625,294.1499938964844,273.26953125,272.0686340332031,272.632080078125,273.22088623046875,288.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620629460802775e-09,0.0010150142479687,-0.0190163627266883,0.0,0.0,0.0,-0.0085906879976391,60.0,-10.625079154968262,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,292.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,9.528703230898829e-05,291.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,0.0001003418292384,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81427001953125,0.0,0.0,7.411214028252289e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,0.0001003418437903,291.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.864501953125,0.0,0.0,0.0004759784496854,289.58367919921875,294.1499938964844,273.2756042480469,272.0743103027344,272.63787841796875,273.2284851074219,288.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649660460629093e-09,0.0010152624454349,-0.0190923977643251,0.0,0.0,0.0,-0.0086050806567072,60.0,-10.620387077331545,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,292.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442321777344,0.0,0.0,9.533709817333148e-05,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442626953125,0.0,0.0,0.0001003945581032,290.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80548095703125,0.0,0.0,7.415108848363161e-05,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,0.0001003945653792,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550720214844,0.0,0.0,0.0004762285680044,289.5752868652344,294.1499938964844,273.286865234375,272.0849304199219,272.6494445800781,273.24298095703125,288.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.71204522465041e-09,0.0010157958604395,-0.0192557871341705,0.0,0.0,0.0,-0.0086360070854425,60.0,-10.611998558044434,-0.0,-7.035243498876298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,292.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442321777344,0.0,0.0,9.533709817333148e-05,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442626953125,0.0,0.0,0.0001003945581032,290.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80548095703125,0.0,0.0,7.415108848363161e-05,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,0.0001003945653792,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550720214844,0.0,0.0,0.0004762285680044,289.5752868652344,294.1499938964844,273.286865234375,272.0849304199219,272.6494445800781,273.24298095703125,288.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.71204522465041e-09,0.0010157958604395,-0.0192557871341705,0.0,0.0,0.0,-0.0086360070854425,60.0,-10.611998558044434,-0.0,-7.035243498876298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,9.539126040181144e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,0.000100451587059,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,7.419320900226012e-05,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,0.0001004516016109,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,0.0004764990881085,289.5668640136719,294.1499938964844,273.2969055175781,272.09454345703125,272.6610107421875,273.2566223144531,288.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016380614601,7.779523691908707e-09,0.0010163728147745,-0.0194325149059295,0.0,0.0,0.0,-0.0086694592610001,60.0,-10.604793548583984,-0.0,-7.043239236281806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,9.539126040181144e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,0.000100451587059,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,7.419320900226012e-05,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,0.0001004516016109,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,0.0004764990881085,289.5668640136719,294.1499938964844,273.2969055175781,272.09454345703125,272.6610107421875,273.2566223144531,288.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016380614601,7.779523691908707e-09,0.0010163728147745,-0.0194325149059295,0.0,0.0,0.0,-0.0086694592610001,60.0,-10.604793548583984,-0.0,-7.043239236281806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,292.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.0,0.0,9.544937347527592e-05,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,0.0001005127924145,290.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.787841796875,0.0,0.0,7.423841452691704e-05,290.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,0.0001005127996904,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.836181640625,0.0,0.0,0.0004767893988173,289.5584411621094,294.1499938964844,273.30572509765625,272.10308837890625,272.6725158691406,273.26910400390625,288.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.8519342139316e-09,0.0010169920278713,-0.0196221563965082,0.0,0.0,0.0,-0.0087053561583161,60.0,-10.598987579345703,-0.0,-7.051824724157997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,292.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.0,0.0,9.544937347527592e-05,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,0.0001005127924145,290.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.787841796875,0.0,0.0,7.423841452691704e-05,290.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,0.0001005127996904,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.836181640625,0.0,0.0,0.0004767893988173,289.5584411621094,294.1499938964844,273.30572509765625,272.10308837890625,272.6725158691406,273.26910400390625,288.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.8519342139316e-09,0.0010169920278713,-0.0196221563965082,0.0,0.0,0.0,-0.0087053561583161,60.0,-10.598987579345703,-0.0,-7.051824724157997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,292.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,9.551124094286934e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200927734375,0.0,0.0,0.000100577934063,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,7.428653043461964e-05,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.0001005779486149,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267822265625,0.0,0.0,0.0004770984232891,289.5500183105469,294.1499938964844,273.3132019042969,272.1104431152344,272.6839904785156,273.2803649902344,288.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176590876653,7.929013889906855e-09,0.0010176511714234,-0.0198240242898464,0.0,0.0,0.0,-0.00874356739223,60.0,-10.594548225402832,-0.0,-7.060968698624492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,292.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,9.551124094286934e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200927734375,0.0,0.0,0.000100577934063,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,7.428653043461964e-05,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.0001005779486149,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267822265625,0.0,0.0,0.0004770984232891,289.5500183105469,294.1499938964844,273.3132019042969,272.1104431152344,272.6839904785156,273.2803649902344,288.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176590876653,7.929013889906855e-09,0.0010176511714234,-0.0198240242898464,0.0,0.0,0.0,-0.00874356739223,60.0,-10.594548225402832,-0.0,-7.060968698624492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,292.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160339355469,0.0,0.0,9.5543175120838e-05,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,0.0001006115635391,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,7.431136327795684e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.771484375,0.0,0.0,0.000100611578091,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8220520019531,0.0,0.0,0.0004772579413838,289.5458068847656,294.1499938964844,273.3164367675781,272.1136474609375,272.6896667480469,273.2856140136719,288.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017999369651,7.96880428310942e-09,0.0010179913369938,-0.0199282318353652,0.0,0.0,0.0,-0.0087632928043603,60.0,-10.592751502990724,-0.0,-7.06569167618909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120056152344,0.0,0.0,9.55759605858475e-05,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,0.000100646087958,290.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77020263671875,0.0,0.0,7.433686550939456e-05,290.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76708984375,0.0,0.0,0.0001006461025099,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173522949219,0.0,0.0,0.0004774217377416,289.5415954589844,294.1499938964844,273.3193054199219,272.1165466308594,272.6953430175781,273.2904968261719,288.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009653384988269e-09,0.0010183406993746,-0.0200352128595113,0.0,0.0,0.0,-0.0087835434824228,60.0,-10.591312408447266,-0.0,-7.070541840903388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,292.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70391845703125,0.0,0.0,9.56433214014396e-05,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039489746094,0.0,0.0,0.0001007170212687,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613830566406,0.0,0.0,7.438925240421668e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,0.0001007170285447,291.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80792236328125,0.0,0.0,0.0004777581780217,289.5331420898437,294.1499938964844,273.3239440917969,272.1213684082031,272.7066345214844,273.2992248535156,288.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093575587508894e-09,0.0010190582834184,-0.02025499753654,0.0,0.0,0.0,-0.008825147524476,60.0,-10.589445114135742,-0.0,-7.080511466028838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,292.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70391845703125,0.0,0.0,9.56433214014396e-05,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039489746094,0.0,0.0,0.0001007170212687,290.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613830566406,0.0,0.0,7.438925240421668e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,0.0001007170285447,291.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80792236328125,0.0,0.0,0.0004777581780217,289.5331420898437,294.1499938964844,273.3239440917969,272.1213684082031,272.7066345214844,273.2992248535156,288.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093575587508894e-09,0.0010190582834184,-0.02025499753654,0.0,0.0,0.0,-0.008825147524476,60.0,-10.589445114135742,-0.0,-7.080511466028838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69580078125,0.0,0.0,9.571234841132537e-05,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,0.0001007897080853,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,7.444294169545174e-05,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,0.0001007897226372,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79852294921875,0.0,0.0,0.000478103000205,289.5246887207031,294.1499938964844,273.3270874023437,272.12481689453125,272.7177734375,273.3066711425781,288.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179578792066877e-09,0.0010197936790063,-0.0204802267253398,0.0,0.0,0.0,-0.0088677825406193,60.0,-10.588750839233398,-0.0,-7.09073546545369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69580078125,0.0,0.0,9.571234841132537e-05,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,0.0001007897080853,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,7.444294169545174e-05,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,0.0001007897226372,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79852294921875,0.0,0.0,0.000478103000205,289.5246887207031,294.1499938964844,273.3270874023437,272.12481689453125,272.7177734375,273.3066711425781,288.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179578792066877e-09,0.0010197936790063,-0.0204802267253398,0.0,0.0,0.0,-0.0088677825406193,60.0,-10.588750839233398,-0.0,-7.09073546545369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,9.57824377110228e-05,291.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,0.0001008635153993,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,7.44974531698972e-05,290.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,0.0001008635226753,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0004784530901815,289.5162353515625,294.1499938964844,273.3286437988281,272.1268005371094,272.7287292480469,273.3125305175781,288.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266903606113374e-09,0.0010205403668805,-0.020708916708827,0.0,0.0,0.0,-0.0089110741391778,60.0,-10.589395523071287,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,9.57824377110228e-05,291.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,0.0001008635153993,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,7.44974531698972e-05,290.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,0.0001008635226753,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0004784530901815,289.5162353515625,294.1499938964844,273.3286437988281,272.1268005371094,272.7287292480469,273.3125305175781,288.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266903606113374e-09,0.0010205403668805,-0.020708916708827,0.0,0.0,0.0,-0.0089110741391778,60.0,-10.589395523071287,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795654296875,0.0,0.0,9.585270163370296e-05,291.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,0.0001009375118883,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,7.455211016349494e-05,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73193359375,0.0,0.0,0.0001009375264402,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,0.0004788041114807,289.5077514648437,294.1499938964844,273.3285827636719,272.12725830078125,272.7395324707031,273.3169860839844,288.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354456682013733e-09,0.0010212890338152,-0.0209381971508264,0.0,0.0,0.0,-0.0089544774964451,60.0,-10.591110229492188,-0.0,-7.11154797272684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795654296875,0.0,0.0,9.585270163370296e-05,291.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,0.0001009375118883,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,7.455211016349494e-05,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73193359375,0.0,0.0,0.0001009375264402,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796936035156,0.0,0.0,0.0004788041114807,289.5077514648437,294.1499938964844,273.3285827636719,272.12725830078125,272.7395324707031,273.3169860839844,288.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354456682013733e-09,0.0010212890338152,-0.0209381971508264,0.0,0.0,0.0,-0.0089544774964451,60.0,-10.591110229492188,-0.0,-7.11154797272684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,292.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,9.588768443791196e-05,291.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,0.0001009743500617,290.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,7.457931496901438e-05,290.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275390625,0.0,0.0,0.0001009743573376,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749938964844,0.0,0.0,0.0004789788508787,289.5035400390625,294.1499938964844,273.3279113769531,272.1268920898437,272.7448425292969,273.31866455078125,288.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398041373425258e-09,0.0010216617956757,-0.021052336320281,0.0,0.0,0.0,-0.0089760841801762,60.0,-10.592382431030272,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67144775390625,0.0,0.0,9.592230344424024e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714782714844,0.0,0.0,0.0001010108026093,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72607421875,0.0,0.0,7.460624328814447e-05,290.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72314453125,0.0,0.0,0.0001010108098853,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702941894531,0.0,0.0,0.0004791517567355,289.4992980957031,294.1499938964844,273.3268127441406,272.1260986328125,272.7501220703125,273.31988525390625,288.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441167764772217e-09,0.0010220304829999,-0.0211652740836143,0.0,0.0,0.0,-0.0089974636211991,60.0,-10.593948364257812,-0.0,-7.121879264104791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,292.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,9.598991164239123e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,0.0001010820051305,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,7.465882663382217e-05,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71435546875,0.0,0.0,0.0001010820124065,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,0.0004794895066879,289.4908142089844,294.1499938964844,273.3232727050781,272.123291015625,272.76043701171875,273.32098388671875,288.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227593593299,8.525410599702354e-09,0.0010227508610114,-0.0213858801871538,0.0,0.0,0.0,-0.0090392269194126,60.0,-10.597967147827148,-0.0,-7.13192278567476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,292.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,9.598991164239123e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,0.0001010820051305,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,7.465882663382217e-05,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71435546875,0.0,0.0,0.0001010820124065,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,0.0004794895066879,289.4908142089844,294.1499938964844,273.3232727050781,272.123291015625,272.76043701171875,273.32098388671875,288.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227593593299,8.525410599702354e-09,0.0010227508610114,-0.0213858801871538,0.0,0.0,0.0,-0.0090392269194126,60.0,-10.597967147827148,-0.0,-7.13192278567476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,292.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551513671875,0.0,0.0,9.605538798496128e-05,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551818847656,0.0,0.0,0.0001011509521049,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084045410156,0.0,0.0,7.470975106116384e-05,290.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,0.0001011509593809,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,0.0004798165755346,289.4823303222656,294.1499938964844,273.3179016113281,272.1187438964844,272.7705383300781,273.3204650878906,288.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234570363536,8.606989787551811e-09,0.0010234484216198,-0.0215995088219642,0.0,0.0,0.0,-0.0090796686708927,60.0,-10.602901458740234,-0.0,-7.141655800069202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,292.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551513671875,0.0,0.0,9.605538798496128e-05,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551818847656,0.0,0.0,0.0001011509521049,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084045410156,0.0,0.0,7.470975106116384e-05,290.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,0.0001011509593809,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,0.0004798165755346,289.4823303222656,294.1499938964844,273.3179016113281,272.1187438964844,272.7705383300781,273.3204650878906,288.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234570363536,8.606989787551811e-09,0.0010234484216198,-0.0215995088219642,0.0,0.0,0.0,-0.0090796686708927,60.0,-10.602901458740234,-0.0,-7.141655800069202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,292.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,9.611716086510568e-05,291.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64703369140625,0.0,0.0,0.000101215999166,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,7.475780148524791e-05,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967468261719,0.0,0.0,0.0001012160137179,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,0.0004801251343451,289.47381591796875,294.1499938964844,273.3106384277344,272.11236572265625,272.7803039550781,273.31805419921875,288.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241152485832,8.683954888510925e-09,0.0010241066338494,-0.0218010563403368,0.0,0.0,0.0,-0.0091178240254521,60.0,-10.60888957977295,-0.0,-7.150844538728053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,292.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,9.611716086510568e-05,291.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64703369140625,0.0,0.0,0.000101215999166,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,7.475780148524791e-05,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967468261719,0.0,0.0,0.0001012160137179,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,0.0004801251343451,289.47381591796875,294.1499938964844,273.3106384277344,272.11236572265625,272.7803039550781,273.31805419921875,288.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241152485832,8.683954888510925e-09,0.0010241066338494,-0.0218010563403368,0.0,0.0,0.0,-0.0091178240254521,60.0,-10.60888957977295,-0.0,-7.150844538728053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,292.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,9.617542673368008e-05,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63885498046875,0.0,0.0,0.0001012773500406,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69073486328125,0.0,0.0,7.480311614926904e-05,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,0.0001012773645925,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.0004804161435458,289.46533203125,294.1499938964844,273.30145263671875,272.1040954589844,272.7897644042969,273.3138732910156,288.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247360914945,8.756545710753016e-09,0.0010247272439301,-0.0219911411404609,0.0,0.0,0.0,-0.0091538103297352,60.0,-10.61577320098877,-0.0,-7.159516712818005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,292.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,9.617542673368008e-05,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63885498046875,0.0,0.0,0.0001012773500406,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69073486328125,0.0,0.0,7.480311614926904e-05,290.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6879272460937,0.0,0.0,0.0001012773645925,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.0004804161435458,289.46533203125,294.1499938964844,273.30145263671875,272.1040954589844,272.7897644042969,273.3138732910156,288.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247360914945,8.756545710753016e-09,0.0010247272439301,-0.0219911411404609,0.0,0.0,0.0,-0.0091538103297352,60.0,-10.61577320098877,-0.0,-7.159516712818005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347351074219,0.0,0.0,9.620275523047894e-05,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.634765625,0.0,0.0,0.0001013061337289,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863098144531,0.0,0.0,7.482437649741769e-05,290.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,0.0001013061482808,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7280578613281,0.0,0.0,0.0004805526987183,289.4610900878906,294.1499938964844,273.29608154296875,272.0992126464844,272.7943420410156,273.3110046386719,288.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602024077998e-09,0.0010250185150653,-0.0220803208649158,0.0,0.0,0.0,-0.0091706933453679,60.0,-10.619586944580078,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
