time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794760,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6306457519531,0.0,0.0,9.622890502214432e-05,291.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63067626953125,0.0,0.0,0.0001013336659525,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,7.484470552299172e-05,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,0.0001013336805044,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.723388671875,0.0,0.0,0.0004806832876056,289.4568176269531,294.1499938964844,273.29022216796875,272.0938720703125,272.798828125,273.3076477050781,288.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823176855798922e-09,0.0010252970969304,-0.0221656206995248,0.0,0.0,0.0,-0.0091868424788117,60.0,-10.623628616333008,-0.0,-7.16748118634314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224365234375,0.0,0.0,9.62770136538893e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,0.0001013843284454,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,7.488212577300146e-05,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703186035156,0.0,0.0,0.0001013843429973,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,0.0004809236270375,289.4483337402344,294.1499938964844,273.2769470214844,272.08160400390625,272.8075256347656,273.2995300292969,288.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258185211569,8.883120905522901e-09,0.0010258096735924,-0.0223225858062505,0.0,0.0,0.0,-0.0092165591195225,60.0,-10.632375717163086,-0.0,-7.174650562546958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224365234375,0.0,0.0,9.62770136538893e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,0.0001013843284454,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,7.488212577300146e-05,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703186035156,0.0,0.0,0.0001013843429973,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140197753906,0.0,0.0,0.0004809236270375,289.4483337402344,294.1499938964844,273.2769470214844,272.08160400390625,272.8075256347656,273.2995300292969,288.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258185211569,8.883120905522901e-09,0.0010258096735924,-0.0223225858062505,0.0,0.0,0.0,-0.0092165591195225,60.0,-10.632375717163086,-0.0,-7.174650562546958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142578125,0.0,0.0,9.63200000114739e-05,291.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,0.0001014295921777,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,7.491555879823864e-05,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,0.0001014296067296,291.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70465087890625,0.0,0.0,0.0004811383259948,289.4398193359375,294.1499938964844,273.2615051269531,272.0672302246094,272.8158264160156,273.28936767578125,288.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262766154482,8.936675399695561e-09,0.0010262676514685,-0.0224628206342458,0.0,0.0,0.0,-0.0092431083321571,60.0,-10.641986846923828,-0.0,-7.181058236938044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142578125,0.0,0.0,9.63200000114739e-05,291.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,0.0001014295921777,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,7.491555879823864e-05,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,0.0001014296067296,291.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70465087890625,0.0,0.0,0.0004811383259948,289.4398193359375,294.1499938964844,273.2615051269531,272.0672302246094,272.8158264160156,273.28936767578125,288.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262766154482,8.936675399695561e-09,0.0010262676514685,-0.0224628206342458,0.0,0.0,0.0,-0.0092431083321571,60.0,-10.641986846923828,-0.0,-7.181058236938044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,292.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,9.63558559305966e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0001014673543977,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,7.49434475437738e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,0.0001014673689496,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,0.0004813174600712,289.4313049316406,294.1499938964844,273.2438659667969,272.0506591796875,272.8236083984375,273.2769470214844,288.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266586905345,8.981356103276994e-09,0.0010266497265547,-0.0225798171013593,0.0,0.0,0.0,-0.0092652589082717,60.0,-10.652518272399902,-0.0,-7.186406492110109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,292.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,9.63558559305966e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0001014673543977,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,7.49434475437738e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,0.0001014673689496,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,0.0004813174600712,289.4313049316406,294.1499938964844,273.2438659667969,272.0506591796875,272.8236083984375,273.2769470214844,288.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266586905345,8.981356103276994e-09,0.0010266497265547,-0.0225798171013593,0.0,0.0,0.0,-0.0092652589082717,60.0,-10.652518272399902,-0.0,-7.186406492110109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,9.638552000978962e-05,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978698730469,0.0,0.0,0.0001014985900837,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,7.496651960536838e-05,290.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439208984375,0.0,0.0,0.0001014985973597,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,0.0004814656276721,289.4227905273437,294.1499938964844,273.22393798828125,272.0318603515625,272.8309631347656,273.2625427246094,288.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269747581332,9.018314095499136e-09,0.0010269656777381,-0.0226765908300876,0.0,0.0,0.0,-0.0092835798859596,60.0,-10.663810729980469,-0.0,-7.190831752268424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,9.638552000978962e-05,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978698730469,0.0,0.0,0.0001014985900837,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,7.496651960536838e-05,290.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439208984375,0.0,0.0,0.0001014985973597,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,0.0004814656276721,289.4227905273437,294.1499938964844,273.22393798828125,272.0318603515625,272.8309631347656,273.2625427246094,288.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269747581332,9.018314095499136e-09,0.0010269656777381,-0.0226765908300876,0.0,0.0,0.0,-0.0092835798859596,60.0,-10.663810729980469,-0.0,-7.190831752268424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,292.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,9.639735071687028e-05,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937805175781,0.0,0.0,0.0001015110537991,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,7.497572369175032e-05,290.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,0.0001015110610751,291.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,0.0004815247084479,289.41851806640625,294.1499938964844,273.213134765625,272.0216064453125,272.8344116210937,273.2545166015625,288.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271008359268,9.0330551927309e-09,0.0010270917555317,-0.0227151904255151,0.0,0.0,0.0,-0.0092908889055252,60.0,-10.669779777526855,-0.0,-7.192597450966788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,292.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,9.640722419135273e-05,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,0.0001015214511426,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,7.49834071029909e-05,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351318359375,0.0,0.0,0.0001015214584185,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,0.0004815740685444,289.4142761230469,294.1499938964844,273.20172119140625,272.0107421875,272.8377685546875,273.24591064453125,288.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045362681092683e-09,0.0010271969949826,-0.022747416049242,0.0,0.0,0.0,-0.0092969899997115,60.0,-10.675945281982422,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814208984375,0.0,0.0,9.64202408795245e-05,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814514160156,0.0,0.0,0.0001015351517708,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,7.499352796003222e-05,290.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,0.0001015351663227,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66729736328125,0.0,0.0,0.0004816390573978,289.40576171875,294.1499938964844,273.1770935058594,271.9872131347656,272.843994140625,273.2269592285156,288.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273448424413,9.061576378144313e-09,0.0010273357620462,-0.0227898731827735,0.0,0.0,0.0,-0.009305028244853,60.0,-10.68889331817627,-0.0,-7.196013740440321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814208984375,0.0,0.0,9.64202408795245e-05,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814514160156,0.0,0.0,0.0001015351517708,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,7.499352796003222e-05,290.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,0.0001015351663227,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66729736328125,0.0,0.0,0.0004816390573978,289.40576171875,294.1499938964844,273.1770935058594,271.9872131347656,272.843994140625,273.2269592285156,288.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273448424413,9.061576378144313e-09,0.0010273357620462,-0.0227898731827735,0.0,0.0,0.0,-0.009305028244853,60.0,-10.68889331817627,-0.0,-7.196013740440321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,9.642515215091409e-05,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.0001015403322526,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,7.499734783777967e-05,290.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,0.0001015403395285,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,0.0004816636210307,289.3972473144531,294.1499938964844,273.1499938964844,271.9612121582031,272.84967041015625,273.205810546875,288.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770125652656e-09,0.001027388148941,-0.0228059086948633,0.0,0.0,0.0,-0.0093080643564462,60.0,-10.702563285827637,-0.0,-7.196747731086361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,9.642515215091409e-05,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.0001015403322526,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,7.499734783777967e-05,290.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,0.0001015403395285,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,0.0004816636210307,289.3972473144531,294.1499938964844,273.1499938964844,271.9612121582031,272.84967041015625,273.205810546875,288.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770125652656e-09,0.001027388148941,-0.0228059086948633,0.0,0.0,0.0,-0.0093080643564462,60.0,-10.702563285827637,-0.0,-7.196747731086361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,9.641879296395928e-05,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,0.0001015336310956,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,7.499240018660203e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,0.0001015336383716,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,0.0004816318396478,289.38873291015625,294.1499938964844,273.1194152832031,271.93170166015625,272.854736328125,273.1822509765625,288.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273294756188,9.059778705022836e-09,0.0010273203952237,-0.0227851644158363,0.0,0.0,0.0,-0.0093041369691491,60.0,-10.717198371887209,-0.0,-7.195798445991386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,9.641879296395928e-05,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,0.0001015336310956,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,7.499240018660203e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,0.0001015336383716,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,0.0004816318396478,289.38873291015625,294.1499938964844,273.1194152832031,271.93170166015625,272.854736328125,273.1822509765625,288.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273294756188,9.059778705022836e-09,0.0010273203952237,-0.0227851644158363,0.0,0.0,0.0,-0.0093041369691491,60.0,-10.717198371887209,-0.0,-7.195798445991386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,292.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,9.639968629926444e-05,291.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,0.0001015135130728,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,7.497754268115386e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,0.0001015135203488,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.639404296875,0.0,0.0,0.0004815364081878,289.3802185058594,294.1499938964844,273.08453369140625,271.8978576660156,272.859130859375,273.15576171875,288.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271259816363,9.035978187910132e-09,0.0010271169012412,-0.0227228421717882,0.0,0.0,0.0,-0.0092923380434513,60.0,-10.733284950256348,-0.0,-7.192947037992782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,292.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,9.639968629926444e-05,291.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,0.0001015135130728,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,7.497754268115386e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,0.0001015135203488,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.639404296875,0.0,0.0,0.0004815364081878,289.3802185058594,294.1499938964844,273.08453369140625,271.8978576660156,272.859130859375,273.15576171875,288.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271259816363,9.035978187910132e-09,0.0010271169012412,-0.0227228421717882,0.0,0.0,0.0,-0.0092923380434513,60.0,-10.733284950256348,-0.0,-7.192947037992782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,9.63862839853391e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,0.000101499397715,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979919433594,0.0,0.0,7.496711623389274e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.000101499404991,291.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.634765625,0.0,0.0,0.0004814694402739,289.3759460449219,294.1499938964844,273.0655212402344,271.8794250488281,272.86102294921875,273.14117431640625,288.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.741954803466797,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,9.636986214900388e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0001014821027638,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935974121094,0.0,0.0,7.495433965232223e-05,290.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,0.0001014821100397,291.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.630126953125,0.0,0.0,0.0004813874256797,289.3717041015625,294.1499938964844,273.0455627441406,271.8599853515625,272.8627319335937,273.12579345703125,288.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255394518375,0.0,0.0,0.0,-0.0092739164829254,60.0,-10.750975608825684,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,292.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,9.6328767540399e-05,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403137207031,0.0,0.0,0.0001014388253679,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,7.492237637052312e-05,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,0.0001014388326439,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.620849609375,0.0,0.0,0.0004811821272596,289.3632202148437,294.1499938964844,273.0028381347656,271.8183288574219,272.8655090332031,273.0924377441406,288.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263703297823,8.947615093291006e-09,0.0010263614822179,-0.0224914662539958,0.0,0.0,0.0,-0.0092485332861542,60.0,-10.770121574401855,-0.0,-7.182367056657314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,292.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,9.6328767540399e-05,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403137207031,0.0,0.0,0.0001014388253679,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,7.492237637052312e-05,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824279785156,0.0,0.0,0.0001014388326439,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.620849609375,0.0,0.0,0.0004811821272596,289.3632202148437,294.1499938964844,273.0028381347656,271.8183288574219,272.8655090332031,273.0924377441406,288.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263703297823,8.947615093291006e-09,0.0010263614822179,-0.0224914662539958,0.0,0.0,0.0,-0.0092485332861542,60.0,-10.770121574401855,-0.0,-7.182367056657314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,292.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,9.627782128518449e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321044921875,0.0,0.0,0.0001013851797324,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,7.48827587813139e-05,290.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,0.0001013851870084,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0004809276433661,289.3547058105469,294.1499938964844,272.95660400390625,271.77313232421875,272.86749267578125,273.05596923828125,288.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025827601552,8.884145863419235e-09,0.0010258187539875,-0.0223252698779106,0.0,0.0,0.0,-0.0092170685529708,60.0,-10.790578842163086,-0.0,-7.17477277589751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,292.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,9.627782128518449e-05,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321044921875,0.0,0.0,0.0001013851797324,290.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,7.48827587813139e-05,290.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,0.0001013851870084,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0004809276433661,289.3547058105469,294.1499938964844,272.95660400390625,271.77313232421875,272.86749267578125,273.05596923828125,288.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025827601552,8.884145863419235e-09,0.0010258187539875,-0.0223252698779106,0.0,0.0,0.0,-0.0092170685529708,60.0,-10.790578842163086,-0.0,-7.17477277589751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,9.621839853934944e-05,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,0.0001013226064969,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,7.483653462259099e-05,290.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649108886719,0.0,0.0,0.0001013226137729,291.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,0.0004806308133993,289.3462219238281,294.1499938964844,272.9071350097656,271.7247619628906,272.8685607910156,273.0161437988281,288.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810107310353033e-09,0.0010251856874674,-0.0221313964575529,0.0,0.0,0.0,-0.0091803651303052,60.0,-10.81237506866455,-0.0,-7.165918702867202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,9.621839853934944e-05,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,0.0001013226064969,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672302246094,0.0,0.0,7.483653462259099e-05,290.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649108886719,0.0,0.0,0.0001013226137729,291.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,0.0004806308133993,289.3462219238281,294.1499938964844,272.9071350097656,271.7247619628906,272.8685607910156,273.0161437988281,288.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810107310353033e-09,0.0010251856874674,-0.0221313964575529,0.0,0.0,0.0,-0.0091803651303052,60.0,-10.81237506866455,-0.0,-7.165918702867202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,292.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,9.61503610596992e-05,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,0.0001012509601423,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,7.478361658286303e-05,290.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,0.0001012509674183,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931701660156,0.0,0.0,0.0004802909388672,289.3377380371094,294.1499938964844,272.8547058105469,271.67340087890625,272.8685913085937,272.9729309082031,288.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244696168228,8.725341338333692e-09,0.0010244608856737,-0.0219094287604093,0.0,0.0,0.0,-0.009138342924416,60.0,-10.835427284240724,-0.0,-7.15578849508347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,292.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,9.61503610596992e-05,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,0.0001012509601423,290.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,7.478361658286303e-05,290.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,0.0001012509674183,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931701660156,0.0,0.0,0.0004802909388672,289.3377380371094,294.1499938964844,272.8547058105469,271.67340087890625,272.8685913085937,272.9729309082031,288.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244696168228,8.725341338333692e-09,0.0010244608856737,-0.0219094287604093,0.0,0.0,0.0,-0.009138342924416,60.0,-10.835427284240724,-0.0,-7.15578849508347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,292.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,9.611376299289986e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115661621094,0.0,0.0,0.0001012124266708,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541076660156,0.0,0.0,7.475516031263396e-05,290.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55181884765625,0.0,0.0,0.0001012124339467,291.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,0.0004801081668119,289.3335266113281,294.1499938964844,272.82745361328125,271.6466979980469,272.8682556152344,272.9502258300781,288.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240797419101,8.679751140050485e-09,0.0010240711271762,-0.0217900462448596,0.0,0.0,0.0,-0.0091157425194978,60.0,-10.84732723236084,-0.0,-7.150342895556605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,292.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.0,0.0,9.607518586562946e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,0.0001011717977235,290.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,7.472514698747545e-05,290.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,0.0001011718049994,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.583984375,0.0,0.0,0.0004799154412467,289.32928466796875,294.1499938964844,272.799560546875,271.6193542480469,272.8676452636719,272.9267883300781,288.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236686794087,8.631684700333153e-09,0.0010236600646749,-0.0216641779989004,0.0,0.0,0.0,-0.0090919137001037,60.0,-10.859496116638184,-0.0,-7.144603841879872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,292.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,9.599362238077448e-05,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,0.0001010859123198,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,7.4661715188995e-05,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53875732421875,0.0,0.0,0.0001010859195957,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747985839844,0.0,0.0,0.0004795080167241,289.3208312988281,294.1499938964844,272.74200439453125,271.5628967285156,272.8657531738281,272.8781433105469,288.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227997554466,8.530067319156842e-09,0.0010227911407127,-0.0213980749249458,0.0,0.0,0.0,-0.0090415375307202,60.0,-10.884481430053713,-0.0,-7.132478430094126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,292.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,9.599362238077448e-05,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,0.0001010859123198,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,7.4661715188995e-05,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53875732421875,0.0,0.0,0.0001010859195957,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747985839844,0.0,0.0,0.0004795080167241,289.3208312988281,294.1499938964844,272.74200439453125,271.5628967285156,272.8657531738281,272.8781433105469,288.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227997554466,8.530067319156842e-09,0.0010227911407127,-0.0213980749249458,0.0,0.0,0.0,-0.0090415375307202,60.0,-10.884481430053713,-0.0,-7.132478430094126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,292.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49102783203125,0.0,0.0,9.590631088940428e-05,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910583496094,0.0,0.0,0.0001009939660434,290.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322570800781,0.0,0.0,7.459380140062422e-05,290.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5300598144531,0.0,0.0,0.0001009939733194,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,0.0004790718958247,289.3123779296875,294.1499938964844,272.6822814941406,271.5043334960937,272.8627014160156,272.8268127441406,288.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218694806098,8.421287667204071e-09,0.0010218609822914,-0.0211132112890481,0.0,0.0,0.0,-0.0089876111596822,60.0,-10.910414695739746,-0.0,-7.119509604081031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,292.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49102783203125,0.0,0.0,9.590631088940428e-05,291.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910583496094,0.0,0.0,0.0001009939660434,290.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322570800781,0.0,0.0,7.459380140062422e-05,290.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5300598144531,0.0,0.0,0.0001009939733194,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,0.0004790718958247,289.3123779296875,294.1499938964844,272.6822814941406,271.5043334960937,272.8627014160156,272.8268127441406,288.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218694806098,8.421287667204071e-09,0.0010218609822914,-0.0211132112890481,0.0,0.0,0.0,-0.0089876111596822,60.0,-10.910414695739746,-0.0,-7.119509604081031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828491210937,0.0,0.0,9.58153250394389e-05,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,0.0001008981562335,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235595703125,0.0,0.0,7.452303543686867e-05,290.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,0.0001008981635095,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565185546875,0.0,0.0,0.0004786174104083,289.303955078125,294.1499938964844,272.62066650390625,271.4438781738281,272.8587341308594,272.77349853515625,288.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307930343676162e-09,0.0010208917083218,-0.0208163559436798,0.0,0.0,0.0,-0.0089314151555299,60.0,-10.937056541442873,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828491210937,0.0,0.0,9.58153250394389e-05,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,0.0001008981562335,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235595703125,0.0,0.0,7.452303543686867e-05,290.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,0.0001008981635095,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565185546875,0.0,0.0,0.0004786174104083,289.303955078125,294.1499938964844,272.62066650390625,271.4438781738281,272.8587341308594,272.77349853515625,288.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307930343676162e-09,0.0010208917083218,-0.0208163559436798,0.0,0.0,0.0,-0.0089314151555299,60.0,-10.937056541442873,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,292.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47467041015625,0.0,0.0,9.572176350047812e-05,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747009277344,0.0,0.0,0.0001007996252155,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,7.44502613088116e-05,290.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,0.0001007996324915,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473937988281,0.0,0.0,0.0004781500028911,289.2955017089844,294.1499938964844,272.55743408203125,271.3818359375,272.85357666015625,272.71795654296875,288.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191355149733681e-09,0.001019894843921,-0.0205110665410757,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.96460247039795,-0.0,-7.092135945185873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,292.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47467041015625,0.0,0.0,9.572176350047812e-05,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747009277344,0.0,0.0,0.0001007996252155,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,7.44502613088116e-05,290.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,0.0001007996324915,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473937988281,0.0,0.0,0.0004781500028911,289.2955017089844,294.1499938964844,272.55743408203125,271.3818359375,272.85357666015625,272.71795654296875,288.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191355149733681e-09,0.001019894843921,-0.0205110665410757,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.96460247039795,-0.0,-7.092135945185873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
