time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797100,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,9.56746080191806e-05,291.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,0.0001007499668048,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,7.441359048243612e-05,290.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50836181640625,0.0,0.0,0.0001007499740808,291.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428466796875,0.0,0.0,0.0004779144655913,289.29132080078125,294.1499938964844,272.5252990722656,271.3503112792969,272.8506164550781,272.6895751953125,288.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.97862434387207,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,292.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,9.562743071001024e-05,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665222167969,0.0,0.0,0.0001007002865662,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,7.43768978281878e-05,290.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,0.0001007002938422,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,0.0004776788118761,289.287109375,294.1499938964844,272.49285888671875,271.3184814453125,272.8473815917969,272.6607971191406,288.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032886445522,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.992830276489258,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,292.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45831298828125,0.0,0.0,9.553389099892227e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583435058594,0.0,0.0,0.000100601791928,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,7.430414552800357e-05,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953918457031,0.0,0.0,0.000100601799204,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,0.0004772115789819,289.2787170410156,294.1499938964844,272.4271850585937,271.2540588378906,272.84014892578125,272.6021423339844,288.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957294378968527e-09,0.0010178934317082,-0.0198980886489152,0.0,0.0,0.0,-0.0087575893849134,60.0,-11.021833419799805,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,292.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45831298828125,0.0,0.0,9.553389099892227e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583435058594,0.0,0.0,0.000100601791928,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,7.430414552800357e-05,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953918457031,0.0,0.0,0.000100601799204,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,0.0004772115789819,289.2787170410156,294.1499938964844,272.4271850585937,271.2540588378906,272.84014892578125,272.6021423339844,288.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957294378968527e-09,0.0010178934317082,-0.0198980886489152,0.0,0.0,0.0,-0.0087575893849134,60.0,-11.021833419799805,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501647949219,0.0,0.0,9.544218482915312e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501647949219,0.0,0.0,0.0001005052108666,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,7.423281203955412e-05,290.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867553710937,0.0,0.0,0.0001005052181426,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201721191406,0.0,0.0,0.0004767534555867,289.27032470703125,294.1499938964844,272.3607177734375,271.1889038085937,272.8319396972656,272.5422668457031,288.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843032889809365e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.051522254943848,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501647949219,0.0,0.0,9.544218482915312e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501647949219,0.0,0.0,0.0001005052108666,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,7.423281203955412e-05,290.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867553710937,0.0,0.0,0.0001005052181426,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201721191406,0.0,0.0,0.0004767534555867,289.27032470703125,294.1499938964844,272.3607177734375,271.1889038085937,272.8319396972656,272.5422668457031,288.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843032889809365e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.051522254943848,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452514648437,0.0,0.0,9.538885205984116e-05,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452819824219,0.0,0.0,0.0001004490550258,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,7.419133908115327e-05,290.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,0.0001004490623017,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147399902344,0.0,0.0,0.0004764870973303,289.2652893066406,294.1499938964844,272.320556640625,271.1495361328125,272.8264465332031,272.5057373046875,288.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776593591302117e-09,0.0010163482511416,-0.0194248408079147,0.0,0.0,0.0,-0.0086680091917514,60.0,-11.06972312927246,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419860839844,0.0,0.0,9.53540948103182e-05,291.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420166015625,0.0,0.0,0.000100412449683,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,7.416430162265897e-05,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,0.000100412456959,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,0.000476313434774,289.2619323730469,294.1499938964844,272.293701171875,271.12322998046875,272.82257080078125,272.481201171875,288.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733285123379119e-09,0.0010159779340028,-0.0193114131689071,0.0,0.0,0.0,-0.0086465384811162,60.0,-11.081988334655762,-0.0,-7.03776024124636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.433837890625,0.0,0.0,9.526961366645992e-05,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338684082031,0.0,0.0,0.0001003234938252,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,7.409859244944528e-05,290.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46954345703125,0.0,0.0,0.0001003234938252,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021057128906,0.0,0.0,0.0004758914583362,289.2535705566406,294.1499938964844,272.2264099121094,271.05731201171875,272.8123474121094,272.4193725585937,288.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628032427930975e-09,0.0010150779271498,-0.0190357510000467,0.0,0.0,0.0,-0.0085943602025508,60.0,-11.112980842590332,-0.0,-7.025295190032922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.433837890625,0.0,0.0,9.526961366645992e-05,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338684082031,0.0,0.0,0.0001003234938252,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,7.409859244944528e-05,290.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46954345703125,0.0,0.0,0.0001003234938252,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021057128906,0.0,0.0,0.0004758914583362,289.2535705566406,294.1499938964844,272.2264099121094,271.05731201171875,272.8123474121094,272.4193725585937,288.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628032427930975e-09,0.0010150779271498,-0.0190357510000467,0.0,0.0,0.0,-0.0085943602025508,60.0,-11.112980842590332,-0.0,-7.025295190032922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297790527344,0.0,0.0,9.522920299787074e-05,291.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298095703125,0.0,0.0,0.0001002809367491,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672546386719,0.0,0.0,7.4067160312552e-05,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,0.0001002809440251,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49761962890625,0.0,0.0,0.0004756895650643,289.2493896484375,294.1499938964844,272.1927795410156,271.0243530273437,272.8067932128906,272.3881530761719,288.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577684257853434e-09,0.0010146474232897,-0.0189038850367069,0.0,0.0,0.0,-0.0085693998262286,60.0,-11.128728866577148,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,9.519012382952496e-05,291.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257507324219,0.0,0.0,0.0001002397839329,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,7.403676863759756e-05,290.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,0.0001002397839329,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,0.0004754943656735,289.2452087402344,294.1499938964844,272.1591491699219,270.991455078125,272.8009948730469,272.3567810058594,288.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528994316885473e-09,0.0010142310056835,-0.0187763646245002,0.0,0.0,0.0,-0.0085452627390623,60.0,-11.14459228515625,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4175720214844,0.0,0.0,9.511561074759813e-05,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176025390625,0.0,0.0,0.000100161320006,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.454345703125,0.0,0.0,7.397881563520059e-05,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.452392578125,0.0,0.0,0.0001001613272819,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.484130859375,0.0,0.0,0.0004751221567858,289.2368469238281,294.1499938964844,272.0921325683594,270.9258728027344,272.78863525390625,272.29376220703125,288.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436164128904465e-09,0.001013437169604,-0.0185332298278808,0.0,0.0,0.0,-0.0084992423653602,60.0,-11.176581382751465,-0.0,-7.002601165595479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4175720214844,0.0,0.0,9.511561074759813e-05,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176025390625,0.0,0.0,0.000100161320006,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.454345703125,0.0,0.0,7.397881563520059e-05,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.452392578125,0.0,0.0,0.0001001613272819,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.484130859375,0.0,0.0,0.0004751221567858,289.2368469238281,294.1499938964844,272.0921325683594,270.9258728027344,272.78863525390625,272.29376220703125,288.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436164128904465e-09,0.001013437169604,-0.0185332298278808,0.0,0.0,0.0,-0.0084992423653602,60.0,-11.176581382751465,-0.0,-7.002601165595479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,9.504451736574993e-05,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,0.0001000864504021,290.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457702636719,0.0,0.0,7.39235183573328e-05,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438171386719,0.0,0.0,0.0001000864576781,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,0.0004747670318465,289.228515625,294.1499938964844,272.0256652832031,270.86090087890625,272.7753295898437,272.2304992675781,288.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.34759053599987e-09,0.0010126797715201,-0.0183012410998344,0.0,0.0,0.0,-0.0084553332999348,60.0,-11.208703994750977,-0.0,-6.99213700272594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,9.504451736574993e-05,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,0.0001000864504021,290.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457702636719,0.0,0.0,7.39235183573328e-05,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438171386719,0.0,0.0,0.0001000864576781,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,0.0004747670318465,289.228515625,294.1499938964844,272.0256652832031,270.86090087890625,272.7753295898437,272.2304992675781,288.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.34759053599987e-09,0.0010126797715201,-0.0183012410998344,0.0,0.0,0.0,-0.0084553332999348,60.0,-11.208703994750977,-0.0,-6.99213700272594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013366699219,0.0,0.0,9.497554128756748e-05,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,0.0001000138145172,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43719482421875,0.0,0.0,7.386986544588581e-05,290.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,0.0001000138217932,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,0.0004744224715977,289.2201843261719,294.1499938964844,271.9599914550781,270.7967834472656,272.76104736328125,272.16729736328125,288.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119522921741,7.261653500734155e-09,0.0010119449580088,-0.0180761571973562,0.0,0.0,0.0,-0.008412729948759,60.0,-11.240612983703612,-0.0,-6.981992584087493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013366699219,0.0,0.0,9.497554128756748e-05,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,0.0001000138145172,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43719482421875,0.0,0.0,7.386986544588581e-05,290.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,0.0001000138217932,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,0.0004744224715977,289.2201843261719,294.1499938964844,271.9599914550781,270.7967834472656,272.76104736328125,272.16729736328125,288.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119522921741,7.261653500734155e-09,0.0010119449580088,-0.0180761571973562,0.0,0.0,0.0,-0.008412729948759,60.0,-11.240612983703612,-0.0,-6.981992584087493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,9.49079476413317e-05,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39324951171875,0.0,0.0,9.99426338239573e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,7.381729665212333e-05,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,9.994264109991492e-05,291.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573059082031,0.0,0.0,0.0004740848380606,289.2118835449219,294.1499938964844,271.8954162597656,270.7337951660156,272.7458801269531,272.1043395996094,288.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112320305779,7.177440863870288e-09,0.001011224812828,-0.0178555864840745,0.0,0.0,0.0,-0.0083709824830293,60.0,-11.27206039428711,-0.0,-6.972057775556095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,9.49079476413317e-05,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39324951171875,0.0,0.0,9.99426338239573e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,7.381729665212333e-05,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,9.994264109991492e-05,291.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573059082031,0.0,0.0,0.0004740848380606,289.2118835449219,294.1499938964844,271.8954162597656,270.7337951660156,272.7458801269531,272.1043395996094,288.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112320305779,7.177440863870288e-09,0.001011224812828,-0.0178555864840745,0.0,0.0,0.0,-0.0083709824830293,60.0,-11.27206039428711,-0.0,-6.972057775556095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38916015625,0.0,0.0,9.487461647950111e-05,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891906738281,0.0,0.0,9.990754188038407e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4243469238281,0.0,0.0,7.3791372415144e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,9.99075491563417e-05,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4528503417969,0.0,0.0,0.0004739183641504,289.2077331542969,294.1499938964844,271.8636169433594,270.70281982421875,272.7380065917969,272.0730285644531,288.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135919410927727e-09,0.0010108698625117,-0.0177468322217464,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.28754425048828,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,9.484174370300023e-05,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851318359375,0.0,0.0,9.98729228740558e-05,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,7.376580470008776e-05,290.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,9.98729228740558e-05,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,0.0004737541312351,289.2035827636719,294.1499938964844,271.8321838378906,270.67218017578125,272.7298889160156,272.0418701171875,288.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094957066300367e-09,0.0010105195688083,-0.0176395401358604,0.0,0.0,0.0,-0.0083300918340682,60.0,-11.302817344665527,-0.0,-6.962334708759954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,9.477791900280864e-05,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,9.98057148535736e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115295410156,0.0,0.0,7.371616084128618e-05,290.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,9.98057221295312e-05,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394836425781,0.0,0.0,0.0004734353278763,289.1952819824219,294.1499938964844,271.77056884765625,270.6122436523437,272.7130432128906,271.980224609375,288.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.33263111114502,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,9.477791900280864e-05,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,9.98057148535736e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115295410156,0.0,0.0,7.371616084128618e-05,290.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,9.98057221295312e-05,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394836425781,0.0,0.0,0.0004734353278763,289.1952819824219,294.1499938964844,271.77056884765625,270.6122436523437,272.7130432128906,271.980224609375,288.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.33263111114502,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,9.471702651353552e-05,291.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,9.97415918391198e-05,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,7.366880163317546e-05,290.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,9.97415918391198e-05,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306030273437,0.0,0.0,0.0004731311637442,289.1869812011719,294.1499938964844,271.7108459472656,270.55426025390625,272.6954650878906,271.9194641113281,288.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580021736447e-09,0.0010091909207403,-0.0172325633466243,0.0,0.0,0.0,-0.008253064006567,60.0,-11.36160659790039,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,9.471702651353552e-05,291.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,9.97415918391198e-05,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029846191406,0.0,0.0,7.366880163317546e-05,290.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,9.97415918391198e-05,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306030273437,0.0,0.0,0.0004731311637442,289.1869812011719,294.1499938964844,271.7108459472656,270.55426025390625,272.6954650878906,271.9194641113281,288.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580021736447e-09,0.0010091909207403,-0.0172325633466243,0.0,0.0,0.0,-0.008253064006567,60.0,-11.36160659790039,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608093261719,0.0,0.0,9.466194751439616e-05,291.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,9.968358790501952e-05,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,7.362596079474315e-05,290.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926696777344,0.0,0.0,9.968359518097714e-05,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.0004728560161311,289.1787109375,294.1499938964844,271.6532897949219,270.4984436035156,272.6772155761719,271.85986328125,288.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.3896484375,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608093261719,0.0,0.0,9.466194751439616e-05,291.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,9.968358790501952e-05,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,7.362596079474315e-05,290.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926696777344,0.0,0.0,9.968359518097714e-05,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217529296875,0.0,0.0,0.0004728560161311,289.1787109375,294.1499938964844,271.6532897949219,270.4984436035156,272.6772155761719,271.85986328125,288.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.3896484375,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,9.461335139349104e-05,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3527526855469,0.0,0.0,9.963241609511896e-05,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3859558105469,0.0,0.0,7.358816947089508e-05,290.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,9.963242337107658e-05,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41290283203125,0.0,0.0,0.0004726132901851,289.1704406738281,294.1499938964844,271.59814453125,270.44512939453125,272.65826416015625,271.8016967773437,288.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418007319185e-09,0.0010080863721668,-0.0168942436575889,0.0,0.0,0.0,-0.0081890327855944,60.0,-11.416780471801758,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,9.461335139349104e-05,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3527526855469,0.0,0.0,9.963241609511896e-05,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3859558105469,0.0,0.0,7.358816947089508e-05,290.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,9.963242337107658e-05,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41290283203125,0.0,0.0,0.0004726132901851,289.1704406738281,294.1499938964844,271.59814453125,270.44512939453125,272.65826416015625,271.8016967773437,288.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418007319185e-09,0.0010080863721668,-0.0168942436575889,0.0,0.0,0.0,-0.0081890327855944,60.0,-11.416780471801758,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,9.459193825023247e-05,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,9.960986790247262e-05,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,7.35715075279586e-05,290.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,9.960986790247262e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,0.0004725063045043,289.1662902832031,294.1499938964844,271.5715637207031,270.4194641113281,272.6485595703125,271.773193359375,288.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783736683502184e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.430013656616213,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,9.457278792979196e-05,291.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,9.95896989479661e-05,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774719238281,0.0,0.0,7.355661364272237e-05,290.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,9.958970622392373e-05,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.404052734375,0.0,0.0,0.0004724106693174,289.16217041015625,294.1499938964844,271.54571533203125,270.39453125,272.63873291015625,271.7451171875,288.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759879767059829e-09,0.0010076542384922,-0.0167618673294782,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.443008422851562,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,9.454158862354234e-05,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365783691406,0.0,0.0,9.955684799933806e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,7.353235560003668e-05,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,9.955685527529567e-05,291.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,0.0004722548183053,289.1539001464844,294.1499938964844,271.4962463378906,270.3469543457031,272.61865234375,271.6903686523437,288.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073286248371,6.721014411681381e-09,0.0010073218727484,-0.0166600625962018,0.0,0.0,0.0,-0.0081447111442685,60.0,-11.46823787689209,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,9.454158862354234e-05,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365783691406,0.0,0.0,9.955684799933806e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,7.353235560003668e-05,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,9.955685527529567e-05,291.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,0.0004722548183053,289.1539001464844,294.1499938964844,271.4962463378906,270.3469543457031,272.61865234375,271.6903686523437,288.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073286248371,6.721014411681381e-09,0.0010073218727484,-0.0166600625962018,0.0,0.0,0.0,-0.0081447111442685,60.0,-11.46823787689209,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284606933594,0.0,0.050000000745058,9.451934602111578e-05,291.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284912109375,0.0,0.050000000745058,9.95334194158204e-05,290.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.050000000745058,7.351504609687254e-05,290.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.050000000745058,9.9533426691778e-05,291.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.38641357421875,0.0,0.050000000745058,0.0004721436998806,289.1456604003906,291.1499938964844,271.45001220703125,270.3026428222656,272.5981140136719,271.63751220703125,288.1502990722656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.6932983600054285e-09,0.0010070848511531,-0.0165874641388654,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.4924898147583,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284606933594,0.0,0.050000000745058,9.451934602111578e-05,291.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284912109375,0.0,0.050000000745058,9.95334194158204e-05,290.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.050000000745058,7.351504609687254e-05,290.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.050000000745058,9.9533426691778e-05,291.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.38641357421875,0.0,0.050000000745058,0.0004721436998806,289.1456604003906,291.1499938964844,271.45001220703125,270.3026428222656,272.5981140136719,271.63751220703125,288.1502990722656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.6932983600054285e-09,0.0010070848511531,-0.0165874641388654,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.4924898147583,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5226745605469,0.6368861794471741,0.050000000745058,0.0408302545547485,291.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5226745605469,0.6368861794471741,0.050000000745058,0.0429962240159511,290.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.529296875,0.6368861794471741,0.050000000745058,0.031756866723299,290.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289306640625,0.6368861794471741,0.050000000745058,0.0429962240159511,291.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5346374511719,0.6368861794471741,0.050000000745058,0.2039555758237838,288.3815612792969,291.1499938964844,271.42779541015625,270.2817687988281,284.9361877441406,287.7044372558594,288.0446472167969,1.0,0.1097066104412078,0.165549099445343,0.165549099445343,1.0,1.0,-0.4350700378417969,0.0135763492435216,0.4214936792850494,-0.095252476632595,0.0,0.0,0.0,10.195357322692873,60.0,-246.2954559326172,-0.0,12.27481174468994,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730224609375,0.6335415840148926,0.050000000745058,0.0452273190021514,291.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730224609375,0.6335415840148926,0.050000000745058,0.047626543790102,290.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.973388671875,0.6335415840148926,0.050000000745058,0.0351768024265766,290.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9733581542969,0.6335415840148926,0.050000000745058,0.047626543790102,291.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9736633300781,0.6335415840148926,0.050000000745058,0.2259198278188705,287.931640625,291.1499938964844,271.4056701660156,270.2616271972656,286.4955749511719,291.3832092285156,287.79931640625,1.0,0.1210803464055061,0.331098198890686,0.331098198890686,1.0,1.0,-0.4819063544273376,0.058540690690279,0.4233656525611877,-0.0619126595556736,0.0,0.0,0.0,12.526747703552246,60.0,-393.608642578125,-0.0,16.674869537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
