time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799380,291.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.5722806453704834,0.050000000745058,0.0456732437014579,291.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.5722806453704834,0.050000000745058,0.0480961240828037,290.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.5722806453704834,0.050000000745058,0.035523634403944,290.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.5722806453704834,0.050000000745058,0.0480961240828037,291.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.5722806453704834,0.050000000745058,0.2281473129987716,287.5314025878906,291.1499938964844,271.3617858886719,270.2235412597656,284.1910095214844,291.535888671875,287.3904113769531,1.0,0.1405603438615799,0.6621963977813721,0.6621963977813721,1.0,1.0,-0.4866586327552795,0.1859734803438186,0.300685167312622,0.0635314509272575,0.0,0.0,0.0,20.07288932800293,60.0,-784.2095336914062,-0.0,23.17339515686035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.5722806453704834,0.050000000745058,0.0456732437014579,291.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.5722806453704834,0.050000000745058,0.0480961240828037,290.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.5722806453704834,0.050000000745058,0.035523634403944,290.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.5722806453704834,0.050000000745058,0.0480961240828037,291.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.5722806453704834,0.050000000745058,0.2281473129987716,287.5314025878906,291.1499938964844,271.3617858886719,270.2235412597656,284.1910095214844,291.535888671875,287.3904113769531,1.0,0.1405603438615799,0.6621963977813721,0.6621963977813721,1.0,1.0,-0.4866586327552795,0.1859734803438186,0.300685167312622,0.0635314509272575,0.0,0.0,0.0,20.07288932800293,60.0,-784.2095336914062,-0.0,23.17339515686035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019348144531,0.5502987504005432,0.050000000745058,0.0458104014396667,291.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019348144531,0.5502987504005432,0.050000000745058,0.0482405610382556,290.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019348144531,0.5502987504005432,0.050000000745058,0.0356303118169307,290.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019348144531,0.5502987504005432,0.050000000745058,0.0482405610382556,291.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019348144531,0.5502987504005432,0.050000000745058,0.2288324385881424,287.16192626953125,291.1499938964844,271.3399963378906,270.2055358886719,283.2836303710937,291.5308532714844,286.9218444824219,1.0,0.1489543914794922,0.8277454972267151,0.8277454972267151,1.0,1.0,-0.4881201088428497,0.2018273770809173,0.2862927615642547,0.0788511410355568,0.0,0.0,0.0,23.738306045532227,60.0,-1111.5533447265625,-0.0,26.32086944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,303.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.682057544035728e-21,-7.15111775939514e-21,2.469060619256196e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.909423828125,297.1499938964844,293.1499938964844,0.0004577113722916,-31.47212028503418,287.0809936523437,0.5333510041236877,0.050000000745058,0.04594137519598,291.2923278808594,297.1499938964844,293.1499938964844,0.0006486230995506,-60.689231872558594,287.4677124023437,0.5333510041236877,0.050000000745058,0.0483784824609756,290.9649353027344,297.1499938964844,293.1499938964844,0.0004990176530554,-31.72835731506348,287.1248474121094,0.5333510041236877,0.050000000745058,0.0357321798801422,290.7287292480469,297.1499938964844,293.1499938964844,0.0005299698677845,-48.91639709472656,287.1997985839844,0.5333510041236877,0.050000000745058,0.0483784824609756,291.52447509765625,297.1499938964844,293.1499938964844,0.0005180510343052,-222.46278381347656,287.2679748535156,0.5333510041236877,0.050000000745058,0.2294866889715194,286.6869506835937,291.1499938964844,271.3183288574219,270.188232421875,283.122314453125,291.5257263183594,286.4624328613281,1.0,0.1565136760473251,0.8615288138389587,0.8615288138389587,1.0,1.0,-0.4895157217979431,0.2039521187543869,0.2855636179447174,0.0805324539542198,0.0,0.0,1.0,27.23997688293457,60.0,-1117.54736328125,-2953.527587890625,29.34898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872131347656,303.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,3817.025634765625,18000.0,0.0,0.0,6.620540807489306e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0469776391983032,0.0469785667955875,-9.259667876904132e-07,0.0,6.7190072172707e-08,0.0,0.0,0.4289273619651794,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.91094970703125,297.1499938964844,293.1499938964844,0.0010094159515574,-85.59707641601562,289.0212707519531,0.5102695822715759,0.050000000745058,0.0461801849305629,291.2918395996094,297.1499938964844,293.1499938964844,0.0015419345581904,-137.6900177001953,289.7909545898437,0.5102695822715759,0.050000000745058,0.0486299581825733,290.97686767578125,297.1499938964844,293.1499938964844,0.0014768684050068,-97.40603637695312,289.6643371582031,0.5102695822715759,0.050000000745058,0.0359179191291332,290.7477111816406,297.1499938964844,293.1499938964844,0.0016158373327925,-144.28915405273438,289.8622436523437,0.5102695822715759,0.050000000745058,0.0486299581825733,291.5293884277344,297.1499938964844,293.1499938964844,0.0012990147806704,-550.2453002929688,289.43621826171875,0.5102695822715759,0.050000000745058,0.2306795716285705,287.7028503417969,291.1499938964844,271.2752990722656,270.15545654296875,283.0329284667969,291.5271911621094,288.3998107910156,1.0,0.1693434566259384,0.929095447063446,0.929095447063446,1.0,1.0,-0.4920604228973388,0.2066434919834137,0.2854169309139251,0.0824410915374755,0.0,0.0,1.0,33.624847412109375,60.0,2608.3544921875,-6809.1689453125,34.91436004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5747375488281,308.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,9157.6875,18000.0,0.0,0.0,0.0293592419475317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971890389919281,0.9718981981277466,-7.806905159668531e-06,0.0,2.979589771712199e-05,0.0,0.0,102.1388931274414,0.0,0.0,0.0,0.5473384857177734,4.0,0.0,1.0
799680,291.91094970703125,297.1499938964844,293.1499938964844,0.0010094159515574,-85.59707641601562,289.0212707519531,0.5102695822715759,0.050000000745058,0.0461801849305629,291.2918395996094,297.1499938964844,293.1499938964844,0.0015419345581904,-137.6900177001953,289.7909545898437,0.5102695822715759,0.050000000745058,0.0486299581825733,290.97686767578125,297.1499938964844,293.1499938964844,0.0014768684050068,-97.40603637695312,289.6643371582031,0.5102695822715759,0.050000000745058,0.0359179191291332,290.7477111816406,297.1499938964844,293.1499938964844,0.0016158373327925,-144.28915405273438,289.8622436523437,0.5102695822715759,0.050000000745058,0.0486299581825733,291.5293884277344,297.1499938964844,293.1499938964844,0.0012990147806704,-550.2453002929688,289.43621826171875,0.5102695822715759,0.050000000745058,0.2306795716285705,287.7028503417969,291.1499938964844,271.2752990722656,270.15545654296875,283.0329284667969,291.5271911621094,288.3998107910156,1.0,0.1693434566259384,0.929095447063446,0.929095447063446,1.0,1.0,-0.4920604228973388,0.2066434919834137,0.2854169309139251,0.0824410915374755,0.0,0.0,1.0,33.624847412109375,60.0,2608.3544921875,-6809.1689453125,34.91436004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5747375488281,308.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,9157.6875,18000.0,0.0,0.0,0.0293592419475317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971890389919281,0.9718981981277466,-7.806905159668531e-06,0.0,2.979589771712199e-05,0.0,0.0,102.1388931274414,0.0,0.0,0.0,0.5473384857177734,4.0,0.0,1.0
799740,291.9454345703125,297.1499938964844,293.1499938964844,0.0013116816990077,-104.10379028320312,291.5135803222656,0.4960055947303772,0.050000000745058,0.046384111046791,291.3158569335937,297.1499938964844,293.1499938964844,0.002049776026979,-171.30662536621094,292.5189208984375,0.4960055947303772,0.050000000745058,0.0488447025418281,291.012939453125,297.1499938964844,293.1499938964844,0.002075774827972,-128.13050842285156,292.5359802246094,0.4960055947303772,0.050000000745058,0.0360765308141708,290.7872619628906,297.1499938964844,293.1499938964844,0.0022816273849457,-190.66653442382807,292.8138732910156,0.4960055947303772,0.050000000745058,0.0488447025418281,291.5584716796875,297.1499938964844,293.1499938964844,0.0017274299170821,-684.8408203125,292.07769775390625,0.4960055947303772,0.050000000745058,0.2316982448101043,289.7890625,291.1499938964844,271.2327575683594,270.12506103515625,282.9880676269531,291.5533142089844,290.1375732421875,1.0,0.1795102655887603,0.9966620206832886,0.9966620206832886,1.0,1.0,-0.4942334592342376,0.2085333466529846,0.285700112581253,0.0836906880140304,0.0,0.0,1.0,39.077415466308594,60.0,2313.695068359375,-6558.267578125,39.71181869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6453857421875,307.3905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,15145.6240234375,19080.0,0.0,0.0,0.0630685612559318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2517175674438477,1.2517304420471191,-1.2939533917233348e-05,0.0,6.400657002814114e-05,0.0,0.0,218.05911254882807,0.0,0.0,0.0,0.7032036781311035,4.0,0.0,1.0
799800,291.9454345703125,297.1499938964844,293.1499938964844,0.0013116816990077,-104.10379028320312,291.5135803222656,0.4960055947303772,0.050000000745058,0.046384111046791,291.3158569335937,297.1499938964844,293.1499938964844,0.002049776026979,-171.30662536621094,292.5189208984375,0.4960055947303772,0.050000000745058,0.0488447025418281,291.012939453125,297.1499938964844,293.1499938964844,0.002075774827972,-128.13050842285156,292.5359802246094,0.4960055947303772,0.050000000745058,0.0360765308141708,290.7872619628906,297.1499938964844,293.1499938964844,0.0022816273849457,-190.66653442382807,292.8138732910156,0.4960055947303772,0.050000000745058,0.0488447025418281,291.5584716796875,297.1499938964844,293.1499938964844,0.0017274299170821,-684.8408203125,292.07769775390625,0.4960055947303772,0.050000000745058,0.2316982448101043,289.7890625,291.1499938964844,271.2327575683594,270.12506103515625,282.9880676269531,291.5533142089844,290.1375732421875,1.0,0.1795102655887603,0.9966620206832886,0.9966620206832886,1.0,1.0,-0.4942334592342376,0.2085333466529846,0.285700112581253,0.0836906880140304,0.0,0.0,1.0,39.077415466308594,60.0,2313.695068359375,-6558.267578125,39.71181869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6453857421875,307.3905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,15145.6240234375,19080.0,0.0,0.0,0.0630685612559318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2517175674438477,1.2517304420471191,-1.2939533917233348e-05,0.0,6.400657002814114e-05,0.0,0.0,218.05911254882807,0.0,0.0,0.0,0.7032036781311035,4.0,0.0,1.0
799860,291.9889221191406,297.1499938964844,293.1499938964844,0.0015844731824472,-120.58929443359376,293.0399780273437,0.4862640798091888,0.050000000745058,0.0465529412031173,291.3482666015625,297.1499938964844,293.1499938964844,0.0025162638630717,-201.5992431640625,294.2652282714844,0.4862640798091888,0.050000000745058,0.0490224882960319,291.0580139160156,297.1499938964844,293.1499938964844,0.0026177735999226,-154.88682556152344,294.3872985839844,0.4862640798091888,0.050000000745058,0.0362078435719013,290.8339233398437,297.1499938964844,293.1499938964844,0.002888151211664,-231.235092163086,294.7392883300781,0.4862640798091888,0.050000000745058,0.0490224882960319,291.59698486328125,297.1499938964844,293.1499938964844,0.0021160796750336,-804.42236328125,293.73846435546875,0.4862640798091888,0.050000000745058,0.2325415909290313,290.99371337890625,291.1499938964844,271.1906433105469,270.0968322753906,282.9862670898437,291.5909423828125,291.2474975585937,1.0,0.1874770373106002,0.9970199465751648,0.9970199465751648,1.0,1.0,-0.4960325062274933,0.209348440170288,0.2866840660572052,0.084006167948246,0.0,0.0,0.9929681420326232,43.59175109863281,48.0,1725.5582275390625,-6328.95361328125,43.715091705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4512023925781,306.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.615234375,19080.0,0.0,0.0,0.0956520661711692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366965889930725,1.3669812679290771,-1.5433237422257662e-05,0.0,9.707468416308984e-05,0.0,0.0,284.02264404296875,0.0,0.0,0.0,0.7478731870651245,4.0,0.0,1.0
799920,291.9889221191406,297.1499938964844,293.1499938964844,0.0015844731824472,-120.58929443359376,293.0399780273437,0.4862640798091888,0.050000000745058,0.0465529412031173,291.3482666015625,297.1499938964844,293.1499938964844,0.0025162638630717,-201.5992431640625,294.2652282714844,0.4862640798091888,0.050000000745058,0.0490224882960319,291.0580139160156,297.1499938964844,293.1499938964844,0.0026177735999226,-154.88682556152344,294.3872985839844,0.4862640798091888,0.050000000745058,0.0362078435719013,290.8339233398437,297.1499938964844,293.1499938964844,0.002888151211664,-231.235092163086,294.7392883300781,0.4862640798091888,0.050000000745058,0.0490224882960319,291.59698486328125,297.1499938964844,293.1499938964844,0.0021160796750336,-804.42236328125,293.73846435546875,0.4862640798091888,0.050000000745058,0.2325415909290313,290.99371337890625,291.1499938964844,271.1906433105469,270.0968322753906,282.9862670898437,291.5909423828125,291.2474975585937,1.0,0.1874770373106002,0.9970199465751648,0.9970199465751648,1.0,1.0,-0.4960325062274933,0.209348440170288,0.2866840660572052,0.084006167948246,0.0,0.0,0.9929681420326232,43.59175109863281,48.0,1725.5582275390625,-6328.95361328125,43.715091705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4512023925781,306.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.615234375,19080.0,0.0,0.0,0.0956520661711692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366965889930725,1.3669812679290771,-1.5433237422257662e-05,0.0,9.707468416308984e-05,0.0,0.0,284.02264404296875,0.0,0.0,0.0,0.7478731870651245,4.0,0.0,1.0
799980,292.0331420898437,297.1499938964844,293.1499938964844,0.0018056510016322,-132.8688201904297,294.1988830566406,0.4839693605899811,0.050000000745058,0.0465951338410377,291.38250732421875,297.1499938964844,293.1499938964844,0.0029115723446011,-225.37364196777344,295.6103210449219,0.4839693605899811,0.050000000745058,0.0490669198334217,291.1046447753906,297.1499938964844,293.1499938964844,0.0030761160887777,-175.77230834960938,295.8115234375,0.4839693605899811,0.050000000745058,0.0362406596541404,290.8811950683594,297.1499938964844,293.1499938964844,0.0034074198920279,-263.1815490722656,296.2264404296875,0.4839693605899811,0.050000000745058,0.0490669198334217,291.6378173828125,297.1499938964844,293.1499938964844,0.0024384553544223,-896.1000366210938,295.0077514648437,0.4839693605899811,0.050000000745058,0.2327523380517959,291.91510009765625,291.1499938964844,271.1490173339844,270.07061767578125,282.99188232421875,291.63165283203125,292.11334228515625,1.0,0.1889259219169616,0.997377872467041,0.997377872467041,1.0,1.0,-0.4964824020862579,0.2095436751842498,0.286938726902008,0.0840946435928344,0.0,0.0,0.8269973993301392,44.72010803222656,36.0,1261.77978515625,-6159.6357421875,44.72010803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9136047363281,305.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,20521.12109375,19080.0,0.0,0.0,0.1251018345355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2927311658859253,1.2927459478378296,-1.4788908629270736e-05,0.0,0.0001269624626729,0.0,0.0,251.7758331298828,0.0,0.0,0.0,0.7106378674507141,4.0,0.0,1.0
800040,292.0331420898437,297.1499938964844,293.1499938964844,0.0018056510016322,-132.8688201904297,294.1988830566406,0.4839693605899811,0.050000000745058,0.0465951338410377,291.38250732421875,297.1499938964844,293.1499938964844,0.0029115723446011,-225.37364196777344,295.6103210449219,0.4839693605899811,0.050000000745058,0.0490669198334217,291.1046447753906,297.1499938964844,293.1499938964844,0.0030761160887777,-175.77230834960938,295.8115234375,0.4839693605899811,0.050000000745058,0.0362406596541404,290.8811950683594,297.1499938964844,293.1499938964844,0.0034074198920279,-263.1815490722656,296.2264404296875,0.4839693605899811,0.050000000745058,0.0490669198334217,291.6378173828125,297.1499938964844,293.1499938964844,0.0024384553544223,-896.1000366210938,295.0077514648437,0.4839693605899811,0.050000000745058,0.2327523380517959,291.91510009765625,291.1499938964844,271.1490173339844,270.07061767578125,282.99188232421875,291.63165283203125,292.11334228515625,1.0,0.1889259219169616,0.997377872467041,0.997377872467041,1.0,1.0,-0.4964824020862579,0.2095436751842498,0.286938726902008,0.0840946435928344,0.0,0.0,0.8269973993301392,44.72010803222656,36.0,1261.77978515625,-6159.6357421875,44.72010803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9136047363281,305.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,20521.12109375,19080.0,0.0,0.0,0.1251018345355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2927311658859253,1.2927459478378296,-1.4788908629270736e-05,0.0,0.0001269624626729,0.0,0.0,251.7758331298828,0.0,0.0,0.0,0.7106378674507141,4.0,0.0,1.0
800100,292.054443359375,297.1499938964844,293.1499938964844,0.0019013260025531,-137.9361572265625,294.6780090332031,0.4851833581924438,0.050000000745058,0.0465727448463439,291.3993835449219,297.1499938964844,293.1499938964844,0.0030888218898326,-235.58485412597656,296.1736145019531,0.4851833581924438,0.050000000745058,0.0490433424711227,291.12750244140625,297.1499938964844,293.1499938964844,0.0032816212624311,-184.7018280029297,296.4076232910156,0.4851833581924438,0.050000000745058,0.0362232439219951,290.904052734375,297.1499938964844,293.1499938964844,0.0036428533494472,-276.931640625,296.8512268066406,0.4851833581924438,0.050000000745058,0.0490433424711227,291.6579895019531,297.1499938964844,293.1499938964844,0.0025804755277931,-934.7767944335938,295.53570556640625,0.4851833581924438,0.050000000745058,0.2326405048370361,292.2952575683594,291.1499938964844,271.1283874511719,270.0581970214844,282.9950866699219,291.6519470214844,292.4676208496094,1.0,0.1877354234457016,0.9975568056106568,0.9975568056106568,1.0,1.0,-0.4962439239025116,0.2094367742538452,0.2868071496486664,0.0840672254562377,0.0,0.0,0.7123279571533203,44.1215934753418,36.0,1065.1280517578125,-6054.61474609375,44.186790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.863525390625,305.58807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,22471.158203125,18000.0,0.0,0.0,0.138148233294487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129150390625,1.1291632652282717,-1.2824149962398224e-05,0.0,0.0001402029010932,0.0,0.0,183.5557098388672,0.0,0.0,0.0,0.619005024433136,4.0,0.0,1.0
800160,292.0748596191406,297.1499938964844,293.1499938964844,0.001990248914808,-142.63873291015625,295.095947265625,0.4876914918422699,0.050000000745058,0.0465270206332206,291.415771484375,297.1499938964844,293.1499938964844,0.0032573537901043,-245.2484741210937,296.6728210449219,0.4876914918422699,0.050000000745058,0.0489951930940151,291.1495056152344,297.1499938964844,293.1499938964844,0.0034774166997522,-193.1267852783203,296.93707275390625,0.4876914918422699,0.050000000745058,0.036187682300806,290.926025390625,297.1499938964844,293.1499938964844,0.00386872026138,-289.9354858398437,297.4081726074219,0.4876914918422699,0.050000000745058,0.0489951930940151,291.6776428222656,297.1499938964844,293.1499938964844,0.0027139843441545,-971.0381469726562,296.0002746582031,0.4876914918422699,0.050000000745058,0.2324120998382568,292.62060546875,291.1499938964844,271.10791015625,270.04620361328125,282.9982604980469,291.6717529296875,292.7621765136719,1.0,0.1854582726955413,0.9977633953094482,0.9977633953094482,1.0,1.0,-0.4957568049430847,0.2092200517654419,0.2865367531776428,0.0840024352073669,0.0,0.0,0.5814195871353149,42.89919662475586,25.0,857.9690551757812,-5845.99169921875,43.09909439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95263671875,305.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23365.53125,18000.0,0.0,0.0,0.1497643291950225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8404569029808044,0.8404664993286133,-9.573516763339285e-06,0.0,0.0001519917568657,0.0,0.0,94.50011444091795,0.0,0.0,0.0,0.5075713396072388,4.0,0.0,1.0
800220,292.1118469238281,297.1499938964844,293.1499938964844,0.0021664598025381,-153.0780029296875,295.7050170898437,0.495872437953949,0.050000000745058,0.0463862679898738,291.4462585449219,297.1499938964844,293.1499938964844,0.0035997389350086,-266.6261901855469,297.45635986328125,0.495872437953949,0.050000000745058,0.0488469712436199,291.18975830078125,297.1499938964844,293.1499938964844,0.0038758111186325,-211.4986114501953,297.7799072265625,0.495872437953949,0.050000000745058,0.0360782071948051,290.9659118652344,297.1499938964844,293.1499938964844,0.0043336250819265,-318.32086181640625,298.3099365234375,0.495872437953949,0.050000000745058,0.0488469712436199,291.71417236328125,297.1499938964844,293.1499938964844,0.0029812639113515,-1050.961669921875,296.7079772949219,0.495872437953949,0.050000000745058,0.2317090034484863,293.0257263183594,291.1499938964844,271.0672607421875,270.0234069824219,283.0038452148437,291.7088928222656,293.0585021972656,1.0,0.1784978210926056,0.998176634311676,0.998176634311676,1.0,1.0,-0.4942570924758911,0.2085527330636978,0.2857043445110321,0.0837960615754127,0.0,0.0,0.2997110188007355,39.13603973388672,25.0,250.8367462158203,-4837.74755859375,39.76358795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55908203125,303.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21578.59765625,18000.0,0.0,0.0,0.1674694567918777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075408041477203,0.3075462877750397,-5.503501142811729e-06,0.0,0.0001699602144071,0.0,0.0,16.39864158630371,0.0,0.0,0.0,0.3259648382663727,4.0,0.0,1.0
800280,292.1118469238281,297.1499938964844,293.1499938964844,0.0021664598025381,-153.0780029296875,295.7050170898437,0.495872437953949,0.050000000745058,0.0463862679898738,291.4462585449219,297.1499938964844,293.1499938964844,0.0035997389350086,-266.6261901855469,297.45635986328125,0.495872437953949,0.050000000745058,0.0488469712436199,291.18975830078125,297.1499938964844,293.1499938964844,0.0038758111186325,-211.4986114501953,297.7799072265625,0.495872437953949,0.050000000745058,0.0360782071948051,290.9659118652344,297.1499938964844,293.1499938964844,0.0043336250819265,-318.32086181640625,298.3099365234375,0.495872437953949,0.050000000745058,0.0488469712436199,291.71417236328125,297.1499938964844,293.1499938964844,0.0029812639113515,-1050.961669921875,296.7079772949219,0.495872437953949,0.050000000745058,0.2317090034484863,293.0257263183594,291.1499938964844,271.0672607421875,270.0234069824219,283.0038452148437,291.7088928222656,293.0585021972656,1.0,0.1784978210926056,0.998176634311676,0.998176634311676,1.0,1.0,-0.4942570924758911,0.2085527330636978,0.2857043445110321,0.0837960615754127,0.0,0.0,0.2997110188007355,39.13603973388672,25.0,250.8367462158203,-4837.74755859375,39.76358795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55908203125,303.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21578.59765625,18000.0,0.0,0.0,0.1674694567918777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075408041477203,0.3075462877750397,-5.503501142811729e-06,0.0,0.0001699602144071,0.0,0.0,16.39864158630371,0.0,0.0,0.0,0.3259648382663727,4.0,0.0,1.0
800340,292.14111328125,297.1499938964844,293.1499938964844,0.0023961944971233,-170.92222595214844,295.86737060546875,0.503254234790802,0.050000000745058,0.0462738536298275,291.4719543457031,297.1499938964844,293.1499938964844,0.0040419832803308,-300.9375915527344,297.8687744140625,0.503254234790802,0.050000000745058,0.0487285964190959,291.22332763671875,297.1499938964844,293.1499938964844,0.0043881679885089,-240.15419006347656,298.2655029296875,0.503254234790802,0.050000000745058,0.0359907746315002,290.9989318847656,297.1499938964844,293.1499938964844,0.004938883241266,-362.2622985839844,298.8785400390625,0.503254234790802,0.050000000745058,0.0487285964190959,291.7449951171875,297.1499938964844,293.1499938964844,0.0033239882905036,-1181.31005859375,297.0104675292969,0.503254234790802,0.050000000745058,0.2311474680900573,292.859130859375,291.1499938964844,271.02716064453125,270.0020446777344,283.0067138671875,291.7406921386719,292.7258605957031,1.0,0.1731152385473251,0.998589813709259,0.998589813709259,1.0,1.0,-0.4930590987205505,0.2080100327730178,0.2850490808486938,0.0836548805236816,0.0,0.0,0.0753191635012626,36.13091278076172,25.0,-613.4741821289062,-3474.73095703125,37.1140022277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6928100585937,301.7310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18966.357421875,18000.0,0.0,0.0,0.1763743162155151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109528616070747,0.1109573096036911,-4.44618808614905e-06,0.0,0.0001789975212886,0.0,0.0,4.524023532867432,0.0,0.0,0.0,0.2765748500823974,4.0,0.0,1.0
800400,292.14111328125,297.1499938964844,293.1499938964844,0.0023961944971233,-170.92222595214844,295.86737060546875,0.503254234790802,0.050000000745058,0.0462738536298275,291.4719543457031,297.1499938964844,293.1499938964844,0.0040419832803308,-300.9375915527344,297.8687744140625,0.503254234790802,0.050000000745058,0.0487285964190959,291.22332763671875,297.1499938964844,293.1499938964844,0.0043881679885089,-240.15419006347656,298.2655029296875,0.503254234790802,0.050000000745058,0.0359907746315002,290.9989318847656,297.1499938964844,293.1499938964844,0.004938883241266,-362.2622985839844,298.8785400390625,0.503254234790802,0.050000000745058,0.0487285964190959,291.7449951171875,297.1499938964844,293.1499938964844,0.0033239882905036,-1181.31005859375,297.0104675292969,0.503254234790802,0.050000000745058,0.2311474680900573,292.859130859375,291.1499938964844,271.02716064453125,270.0020446777344,283.0067138671875,291.7406921386719,292.7258605957031,1.0,0.1731152385473251,0.998589813709259,0.998589813709259,1.0,1.0,-0.4930590987205505,0.2080100327730178,0.2850490808486938,0.0836548805236816,0.0,0.0,0.0753191635012626,36.13091278076172,25.0,-613.4741821289062,-3474.73095703125,37.1140022277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6928100585937,301.7310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18966.357421875,18000.0,0.0,0.0,0.1763743162155151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109528616070747,0.1109573096036911,-4.44618808614905e-06,0.0,0.0001789975212886,0.0,0.0,4.524023532867432,0.0,0.0,0.0,0.2765748500823974,4.0,0.0,1.0
800460,292.1609191894531,297.1499938964844,293.1499938964844,0.0026996261440217,-197.53396606445312,295.70074462890625,0.5095709562301636,0.050000000745058,0.046188972890377,291.4916076660156,297.1499938964844,293.1499938964844,0.0046084811910986,-349.1119079589844,298.040771484375,0.5095709562301636,0.050000000745058,0.0486392118036747,291.2490234375,297.1499938964844,293.1499938964844,0.0050463457591831,-279.8761291503906,298.5314025878906,0.5095709562301636,0.050000000745058,0.0359247587621212,291.02459716796875,297.1499938964844,293.1499938964844,0.0057271448895335,-422.6715393066406,299.2557373046875,0.5095709562301636,0.050000000745058,0.0486392118036747,291.76837158203125,297.1499938964844,293.1499938964844,0.0037620381917804,-1367.5303955078125,297.0328063964844,0.5095709562301636,0.050000000745058,0.2307234853506088,292.21533203125,291.1499938964844,270.9875793457031,269.98193359375,283.0056457519531,291.7651672363281,292.0456848144531,1.0,0.1688154637813568,0.9990304708480836,0.9990304708480836,1.0,1.0,-0.4921546280384063,0.2075883746147155,0.2845662534236908,0.0835781767964363,0.0,0.0,0.0,33.8623161315918,25.0,-1043.478271484375,-2055.28857421875,35.122066497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26275634765625,298.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18340.78125,18000.0,0.0,0.0,0.1754881590604782,0.0,0.0,0.0,0.0,1.0,0.0061738402582705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.023982735350728,0.0671370029449462,-0.0431542657315731,0.0,0.0001780981692718,0.0,0.0,2.5577242374420166,0.0,0.0,0.0,0.2644305229187011,4.0,0.0,1.0
800520,292.1609191894531,297.1499938964844,293.1499938964844,0.0026996261440217,-197.53396606445312,295.70074462890625,0.5095709562301636,0.050000000745058,0.046188972890377,291.4916076660156,297.1499938964844,293.1499938964844,0.0046084811910986,-349.1119079589844,298.040771484375,0.5095709562301636,0.050000000745058,0.0486392118036747,291.2490234375,297.1499938964844,293.1499938964844,0.0050463457591831,-279.8761291503906,298.5314025878906,0.5095709562301636,0.050000000745058,0.0359247587621212,291.02459716796875,297.1499938964844,293.1499938964844,0.0057271448895335,-422.6715393066406,299.2557373046875,0.5095709562301636,0.050000000745058,0.0486392118036747,291.76837158203125,297.1499938964844,293.1499938964844,0.0037620381917804,-1367.5303955078125,297.0328063964844,0.5095709562301636,0.050000000745058,0.2307234853506088,292.21533203125,291.1499938964844,270.9875793457031,269.98193359375,283.0056457519531,291.7651672363281,292.0456848144531,1.0,0.1688154637813568,0.9990304708480836,0.9990304708480836,1.0,1.0,-0.4921546280384063,0.2075883746147155,0.2845662534236908,0.0835781767964363,0.0,0.0,0.0,33.8623161315918,25.0,-1043.478271484375,-2055.28857421875,35.122066497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26275634765625,298.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18340.78125,18000.0,0.0,0.0,0.1754881590604782,0.0,0.0,0.0,0.0,1.0,0.0061738402582705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.023982735350728,0.0671370029449462,-0.0431542657315731,0.0,0.0001780981692718,0.0,0.0,2.5577242374420166,0.0,0.0,0.0,0.2644305229187011,4.0,0.0,1.0
800580,292.1697082519531,297.1499938964844,293.1499938964844,0.0029569913167506,-224.1985626220703,295.3588256835937,0.5135467052459717,0.050000000745058,0.0461403876543045,291.5020751953125,297.1499938964844,293.1499938964844,0.0051303594373166,-398.659423828125,298.02105712890625,0.5135467052459717,0.050000000745058,0.0485880486667156,291.262939453125,297.1499938964844,293.1499938964844,0.0056642186827957,-320.6818542480469,298.59844970703125,0.5135467052459717,0.050000000745058,0.0358869694173336,291.0387878417969,297.1499938964844,293.1499938964844,0.006490611936897,-484.9018249511719,299.4279479980469,0.5135467052459717,0.050000000745058,0.0485880486667156,291.7806396484375,297.1499938964844,293.1499938964844,0.0041507882997393,-1557.573486328125,296.8706359863281,0.5135467052459717,0.050000000745058,0.2304807901382446,291.4020690917969,291.1499938964844,270.9598388671875,269.9683532714844,283.0026550292969,291.7782897949219,290.8858947753906,1.0,0.1663001477718353,0.9993427395820618,0.9993427395820618,1.0,1.0,-0.4916369020938873,0.2073399424552917,0.2842969596385956,0.0835514888167381,0.0,0.0,0.0126825906336307,32.56398010253906,25.0,-2403.082763671875,-1.532530665397644,33.98525619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6841125488281,296.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.546875,18000.0,0.0,0.0,0.1677005738019943,0.0,0.0,0.0,0.0,1.0,0.0115667646750807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006494810222648,0.0667957663536071,-0.0661462843418121,0.0,0.0001701947621768,0.0,0.0,2.487560987472534,0.0,0.0,0.0,0.2625459134578705,4.0,0.0,1.0
800640,292.1711730957031,297.1499938964844,293.1499938964844,0.0031070837285369,-240.6561279296875,295.0513000488281,0.5150678753852844,0.050000000745058,0.0461226962506771,291.505126953125,297.1499938964844,293.1499938964844,0.0054184631444513,-427.3236083984375,297.9056091308594,0.5150678753852844,0.050000000745058,0.048569418489933,291.2671813964844,297.1499938964844,293.1499938964844,0.0060055921785533,-344.0578918457031,298.5331115722656,0.5150678753852844,0.050000000745058,0.035873208194971,291.0433959960937,297.1499938964844,293.1499938964844,0.0069161085411906,-520.2277221679688,299.4247741699219,0.5150678753852844,0.050000000745058,0.048569418489933,291.7841186523437,297.1499938964844,293.1499938964844,0.0043670278973877,-1669.7357177734375,296.6703186035156,0.5150678753852844,0.050000000745058,0.2303924113512039,290.8040771484375,291.1499938964844,270.9485168457031,269.9629211425781,283.0006408691406,291.78228759765625,290.3604431152344,1.0,0.1653739362955093,0.9994711875915528,0.9994711875915528,1.0,1.0,-0.4914483726024627,0.207247719168663,0.2842006683349609,0.0835460275411605,0.0,0.0,0.0942387804389,32.09124755859375,25.0,-1684.4190673828125,-3538.501708984375,33.5719108581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536376953125,298.8164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17756.009765625,18000.0,0.0,0.0,0.1570711880922317,0.0,0.0,0.0,0.0,1.0,0.0062897629104554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754552632570266,0.119003988802433,-0.0435487292706966,0.0,0.0001594072818988,0.0,0.0,4.505898952484131,0.0,0.0,0.0,0.269405722618103,4.0,0.0,1.0
800700,292.1732482910156,297.1499938964844,293.1499938964844,0.003308625658974,-257.5563049316406,294.9516906738281,0.5175274014472961,0.050000000745058,0.0460950657725334,291.509765625,297.1499938964844,293.1499938964844,0.005760452710092,-452.7620544433594,298.0121459960937,0.5175274014472961,0.050000000745058,0.048540323972702,291.2737731933594,297.1499938964844,293.1499938964844,0.0064107915386557,-364.6844482421875,298.6990661621094,0.5175274014472961,0.050000000745058,0.0358517169952392,291.050537109375,297.1499938964844,293.1499938964844,0.0074179577641189,-550.7671508789062,299.6590576171875,0.5175274014472961,0.050000000745058,0.048540323972702,291.789306640625,297.1499938964844,293.1499938964844,0.0046328385360538,-1774.0169677734375,296.68475341796875,0.5175274014472961,0.050000000745058,0.2302543967962265,290.3904724121094,291.1499938964844,270.92919921875,269.9537658691406,282.9964599609375,291.78765869140625,290.49481201171875,1.0,0.1639162003993988,0.9996915459632874,0.9996915459632874,1.0,1.0,-0.4911539554595947,0.207101359963417,0.2840525805950165,0.0835431590676307,0.0,0.0,0.1927534937858581,31.35307884216309,25.0,-349.9427490234375,-4318.29443359375,32.927093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02703857421875,304.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17805.70703125,18000.0,0.0,0.0,0.1445552557706833,0.0,0.0,0.0,0.0,1.0,0.0024741997476667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201342716813087,0.131378635764122,-0.0112443668767809,0.0,0.0001467052061343,0.0,0.0,5.083982944488525,0.0,0.0,0.0,0.2732176780700683,4.0,0.0,1.0
800760,292.177978515625,297.1499938964844,293.1499938964844,0.003395766718313,-260.95263671875,295.3142395019531,0.5198044776916504,0.050000000745058,0.0460705012083053,291.5153503417969,297.1499938964844,293.1499938964844,0.0059357364661991,-458.4103393554688,298.4283447265625,0.5198044776916504,0.050000000745058,0.0485144555568695,291.2812194824219,297.1499938964844,293.1499938964844,0.0066293645650148,-369.6860961914063,299.1390991210937,0.5198044776916504,0.050000000745058,0.0358326099812984,291.0580444335937,297.1499938964844,293.1499938964844,0.0076999031007289,-558.3861694335938,300.1193542480469,0.5198044776916504,0.050000000745058,0.0485144555568695,291.7955627441406,297.1499938964844,293.1499938964844,0.0047608916647732,-1796.2432861328125,297.07623291015625,0.5198044776916504,0.050000000745058,0.2301316857337951,290.6817932128906,291.1499938964844,270.9100036621094,269.94482421875,282.99273681640625,291.7935791015625,290.8492126464844,1.0,0.1626083254814148,0.99975323677063,0.99975323677063,0.9998424649238586,1.0,-0.4908921718597412,0.2069689482450485,0.2839232385158539,0.0835481211543083,0.0,0.0,0.1959242522716522,30.696876525878903,25.0,261.0637512207031,-4687.8671875,32.35450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5331726074219,306.60186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.544921875,18000.0,0.0,0.0,0.1371834725141525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427051872014999,0.1427094489336013,-4.251956397638423e-06,0.0,0.000139223790029,0.0,0.0,5.6067609786987305,0.0,0.0,0.0,0.2758490145206451,4.0,0.0,1.0
800820,292.1921081542969,297.1499938964844,293.1499938964844,0.003553521586582,-268.50762939453125,295.93267822265625,0.523845911026001,0.050000000745058,0.0460291095077991,291.5287170410156,297.1499938964844,293.1499938964844,0.0063145663589239,-474.2974853515625,299.1708374023437,0.523845911026001,0.050000000745058,0.0484708696603775,291.298095703125,297.1499938964844,293.1499938964844,0.0071119219064712,-383.5836486816406,299.9295654296875,0.523845911026001,0.050000000745058,0.0358004197478294,291.07427978515625,297.1499938964844,293.1499938964844,0.0083452509716153,-580.0699462890625,300.95526123046875,0.523845911026001,0.050000000745058,0.0484708696603775,291.810791015625,297.1499938964844,293.1499938964844,0.0050219045951962,-1854.8863525390625,297.7633972167969,0.523845911026001,0.050000000745058,0.2299249321222305,291.1580810546875,291.1499938964844,270.8720397949219,269.92742919921875,282.9872131347656,291.808349609375,291.2186279296875,1.0,0.1603788584470749,0.9998766183853148,0.9998766183853148,0.999527394771576,1.0,-0.4904511570930481,0.2067382782697677,0.2837128639221191,0.0835759416222572,0.0,0.0,0.1581435650587082,29.5915584564209,25.0,402.0456848144531,-4566.0546875,31.39136505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0790100097656,306.6961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.15625,18000.0,0.0,0.0,0.1250032782554626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285817474126815,0.1285860240459442,-4.267007170710713e-06,0.0,0.0001268624328076,0.0,0.0,5.052351951599121,0.0,0.0,0.0,0.2743748128414154,4.0,0.0,1.0
800880,292.1921081542969,297.1499938964844,293.1499938964844,0.003553521586582,-268.50762939453125,295.93267822265625,0.523845911026001,0.050000000745058,0.0460291095077991,291.5287170410156,297.1499938964844,293.1499938964844,0.0063145663589239,-474.2974853515625,299.1708374023437,0.523845911026001,0.050000000745058,0.0484708696603775,291.298095703125,297.1499938964844,293.1499938964844,0.0071119219064712,-383.5836486816406,299.9295654296875,0.523845911026001,0.050000000745058,0.0358004197478294,291.07427978515625,297.1499938964844,293.1499938964844,0.0083452509716153,-580.0699462890625,300.95526123046875,0.523845911026001,0.050000000745058,0.0484708696603775,291.810791015625,297.1499938964844,293.1499938964844,0.0050219045951962,-1854.8863525390625,297.7633972167969,0.523845911026001,0.050000000745058,0.2299249321222305,291.1580810546875,291.1499938964844,270.8720397949219,269.92742919921875,282.9872131347656,291.808349609375,291.2186279296875,1.0,0.1603788584470749,0.9998766183853148,0.9998766183853148,0.999527394771576,1.0,-0.4904511570930481,0.2067382782697677,0.2837128639221191,0.0835759416222572,0.0,0.0,0.1581435650587082,29.5915584564209,25.0,402.0456848144531,-4566.0546875,31.39136505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0790100097656,306.6961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.15625,18000.0,0.0,0.0,0.1250032782554626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285817474126815,0.1285860240459442,-4.267007170710713e-06,0.0,0.0001268624328076,0.0,0.0,5.052351951599121,0.0,0.0,0.0,0.2743748128414154,4.0,0.0,1.0
800940,292.2073669433594,297.1499938964844,293.1499938964844,0.0037491745315492,-281.42388916015625,296.3215637207031,0.5272648930549622,0.050000000745058,0.045996107161045,291.5429992675781,297.1499938964844,293.1499938964844,0.006794536486268,-499.4664916992188,299.7531433105469,0.5272648930549622,0.050000000745058,0.0484361164271831,291.315673828125,297.1499938964844,293.1499938964844,0.0077282083220779,-404.90423583984375,300.5740966796875,0.5272648930549622,0.050000000745058,0.0357747487723827,291.0909729003906,297.1499938964844,293.1499938964844,0.0091908294707536,-612.9813842773438,301.6674194335937,0.5272648930549622,0.050000000745058,0.0484361164271831,291.8270263671875,297.1499938964844,293.1499938964844,0.005346261896193,-1949.8253173828125,298.2596740722656,0.5272648930549622,0.050000000745058,0.229760080575943,291.3111572265625,291.1499938964844,270.83465576171875,269.9106140136719,282.98272705078125,291.8245544433594,291.3323059082031,1.0,0.1585770547389984,1.0,1.0,0.9992123246192932,1.0,-0.4900994598865509,0.2065450698137283,0.2835544049739837,0.0836217477917671,0.0,0.0,0.1246079429984092,28.71050453186035,25.0,240.77273559570312,-4376.583984375,30.624839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4500427246094,306.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9453125,18000.0,0.0,0.0,0.112790323793888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112362802028656,0.1123670414090156,-4.242794602760114e-06,0.0,0.0001144678390119,0.0,0.0,4.375526905059815,0.0,0.0,0.0,0.2718859612941742,4.0,0.0,1.0
801000,292.2073669433594,297.1499938964844,293.1499938964844,0.0037491745315492,-281.42388916015625,296.3215637207031,0.5272648930549622,0.050000000745058,0.045996107161045,291.5429992675781,297.1499938964844,293.1499938964844,0.006794536486268,-499.4664916992188,299.7531433105469,0.5272648930549622,0.050000000745058,0.0484361164271831,291.315673828125,297.1499938964844,293.1499938964844,0.0077282083220779,-404.90423583984375,300.5740966796875,0.5272648930549622,0.050000000745058,0.0357747487723827,291.0909729003906,297.1499938964844,293.1499938964844,0.0091908294707536,-612.9813842773438,301.6674194335937,0.5272648930549622,0.050000000745058,0.0484361164271831,291.8270263671875,297.1499938964844,293.1499938964844,0.005346261896193,-1949.8253173828125,298.2596740722656,0.5272648930549622,0.050000000745058,0.229760080575943,291.3111572265625,291.1499938964844,270.83465576171875,269.9106140136719,282.98272705078125,291.8245544433594,291.3323059082031,1.0,0.1585770547389984,1.0,1.0,0.9992123246192932,1.0,-0.4900994598865509,0.2065450698137283,0.2835544049739837,0.0836217477917671,0.0,0.0,0.1246079429984092,28.71050453186035,25.0,240.77273559570312,-4376.583984375,30.624839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4500427246094,306.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9453125,18000.0,0.0,0.0,0.112790323793888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112362802028656,0.1123670414090156,-4.242794602760114e-06,0.0,0.0001144678390119,0.0,0.0,4.375526905059815,0.0,0.0,0.0,0.2718859612941742,4.0,0.0,1.0
801060,292.22216796875,297.1499938964844,293.1499938964844,0.0039580860175192,-295.9476318359375,296.6396179199219,0.5301380753517151,0.050000000745058,0.0459696613252162,291.557373046875,297.1499938964844,293.1499938964844,0.0073323035612702,-527.3483276367188,300.2855529785156,0.5301380753517151,0.050000000745058,0.0484082698822021,291.33306884765625,297.1499938964844,293.1499938964844,0.0084326537325978,-428.3790283203125,301.1730651855469,0.5301380753517151,0.050000000745058,0.0357541814446449,291.1075439453125,297.1499938964844,293.1499938964844,0.0101909963414072,-649.1463012695312,302.34100341796875,0.5301380753517151,0.050000000745058,0.0484082698822021,291.84326171875,297.1499938964844,293.1499938964844,0.0056990729644894,-2055.31640625,298.69610595703125,0.5301380753517151,0.050000000745058,0.2296279817819595,291.3653259277344,291.1499938964844,270.7978515625,269.8941955566406,282.9784545898437,291.8407897949219,291.36962890625,1.0,0.1571175754070282,1.0,1.0,0.9987757802009584,1.0,-0.4898176789283752,0.2063826471567154,0.283435046672821,0.0836800187826156,0.0,0.0,0.0915567055344581,28.00487899780273,25.0,93.50196075439452,-4193.76220703125,30.011701583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6861877441406,305.6685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.5078125,18000.0,0.0,0.0,0.1007118970155716,0.0,0.0,0.0,0.0,1.0,0.0001999812811845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987062528729438,0.0988176986575126,-0.0001114436163334,0.0,0.0001022097785607,0.0,0.0,3.817690372467041,0.0,0.0,0.0,0.2697457671165466,4.0,0.0,1.0
801120,292.22216796875,297.1499938964844,293.1499938964844,0.0039580860175192,-295.9476318359375,296.6396179199219,0.5301380753517151,0.050000000745058,0.0459696613252162,291.557373046875,297.1499938964844,293.1499938964844,0.0073323035612702,-527.3483276367188,300.2855529785156,0.5301380753517151,0.050000000745058,0.0484082698822021,291.33306884765625,297.1499938964844,293.1499938964844,0.0084326537325978,-428.3790283203125,301.1730651855469,0.5301380753517151,0.050000000745058,0.0357541814446449,291.1075439453125,297.1499938964844,293.1499938964844,0.0101909963414072,-649.1463012695312,302.34100341796875,0.5301380753517151,0.050000000745058,0.0484082698822021,291.84326171875,297.1499938964844,293.1499938964844,0.0056990729644894,-2055.31640625,298.69610595703125,0.5301380753517151,0.050000000745058,0.2296279817819595,291.3653259277344,291.1499938964844,270.7978515625,269.8941955566406,282.9784545898437,291.8407897949219,291.36962890625,1.0,0.1571175754070282,1.0,1.0,0.9987757802009584,1.0,-0.4898176789283752,0.2063826471567154,0.283435046672821,0.0836800187826156,0.0,0.0,0.0915567055344581,28.00487899780273,25.0,93.50196075439452,-4193.76220703125,30.011701583862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6861877441406,305.6685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.5078125,18000.0,0.0,0.0,0.1007118970155716,0.0,0.0,0.0,0.0,1.0,0.0001999812811845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987062528729438,0.0988176986575126,-0.0001114436163334,0.0,0.0001022097785607,0.0,0.0,3.817690372467041,0.0,0.0,0.0,0.2697457671165466,4.0,0.0,1.0
