time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,292.2362976074219,297.1499938964844,293.1499938964844,0.0041774963028728,-311.6991882324219,296.9142150878906,0.5325391292572021,0.050000000745058,0.0459483973681926,291.57159423828125,297.1499938964844,293.1499938964844,0.0079343114048242,-557.4711303710938,300.7904357910156,0.5325391292572021,0.050000000745058,0.048385877162218,291.3500671386719,297.1499938964844,293.1499938964844,0.0092415986582636,-453.6683349609375,301.7480773925781,0.5325391292572021,0.050000000745058,0.03573764488101,291.123779296875,297.1499938964844,293.1499938964844,0.0113877337425947,-688.0936279296875,302.99609375,0.5325391292572021,0.050000000745058,0.048385877162218,291.859130859375,297.1499938964844,293.1499938964844,0.0060801114886999,-2169.288818359375,299.09735107421875,0.5325391292572021,0.050000000745058,0.2295217663049698,291.3548583984375,291.1499938964844,270.7616577148437,269.8779602050781,282.97418212890625,291.85675048828125,291.343994140625,1.0,0.1559335142374038,1.0,1.0,0.9983392357826232,1.0,-0.4895910918712616,0.2062453925609588,0.2833456993103027,0.0837450623512268,0.0,0.0,0.0642636269330978,27.437700271606445,25.0,-25.60140037536621,-4030.6669921875,29.51935577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.790283203125,304.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.666015625,18000.0,0.0,0.0,0.0892750322818756,0.0,0.0,0.0,0.0,1.0,0.0017023197142407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879546180367469,0.0934424921870231,-0.0054878760129213,0.0,9.060280717676504e-05,0.0,0.0,3.5878355503082275,0.0,0.0,0.0,0.2685727477073669,4.0,0.0,1.0
801240,292.2362976074219,297.1499938964844,293.1499938964844,0.0041774963028728,-311.6991882324219,296.9142150878906,0.5325391292572021,0.050000000745058,0.0459483973681926,291.57159423828125,297.1499938964844,293.1499938964844,0.0079343114048242,-557.4711303710938,300.7904357910156,0.5325391292572021,0.050000000745058,0.048385877162218,291.3500671386719,297.1499938964844,293.1499938964844,0.0092415986582636,-453.6683349609375,301.7480773925781,0.5325391292572021,0.050000000745058,0.03573764488101,291.123779296875,297.1499938964844,293.1499938964844,0.0113877337425947,-688.0936279296875,302.99609375,0.5325391292572021,0.050000000745058,0.048385877162218,291.859130859375,297.1499938964844,293.1499938964844,0.0060801114886999,-2169.288818359375,299.09735107421875,0.5325391292572021,0.050000000745058,0.2295217663049698,291.3548583984375,291.1499938964844,270.7616577148437,269.8779602050781,282.97418212890625,291.85675048828125,291.343994140625,1.0,0.1559335142374038,1.0,1.0,0.9983392357826232,1.0,-0.4895910918712616,0.2062453925609588,0.2833456993103027,0.0837450623512268,0.0,0.0,0.0642636269330978,27.437700271606445,25.0,-25.60140037536621,-4030.6669921875,29.51935577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.790283203125,304.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.666015625,18000.0,0.0,0.0,0.0892750322818756,0.0,0.0,0.0,0.0,1.0,0.0017023197142407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879546180367469,0.0934424921870231,-0.0054878760129213,0.0,9.060280717676504e-05,0.0,0.0,3.5878355503082275,0.0,0.0,0.0,0.2685727477073669,4.0,0.0,1.0
801300,292.2430725097656,297.1499938964844,293.1499938964844,0.0042914343066513,-320.0222473144531,297.0387878417969,0.53358393907547,0.050000000745058,0.0459393672645092,291.57861328125,297.1499938964844,293.1499938964844,0.0082637881860136,-573.3544311523438,301.0360717773437,0.53358393907547,0.050000000745058,0.0483763664960861,291.3583679199219,297.1499938964844,293.1499938964844,0.0096940835937857,-466.9856262207031,302.0302429199219,0.53358393907547,0.050000000745058,0.0357306189835071,291.1317443847656,297.1499938964844,293.1499938964844,0.0120805567130446,-708.6015625,303.3203125,0.53358393907547,0.050000000745058,0.0483763664960861,291.8669128417969,297.1499938964844,293.1499938964844,0.0062825940549373,-2229.371337890625,299.288330078125,0.53358393907547,0.050000000745058,0.229476660490036,291.3288879394531,291.1499938964844,270.7437744140625,269.8699035644531,282.9720153808594,291.86456298828125,291.3125915527344,1.0,0.1554278284311294,1.0,1.0,0.9981209635734558,1.0,-0.4894948899745941,0.2061850428581237,0.2833098471164703,0.0837786570191383,0.0,0.0,0.0548814758658409,27.196916580200195,25.0,-68.91654968261719,-3967.92578125,29.31047248840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7918701171875,304.6448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.794921875,18000.0,0.0,0.0,0.0839713141322135,0.0,0.0,0.0,0.0,1.0,0.0022917157039046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842441022396087,0.0939428284764289,-0.009698730893433,0.0,8.522020652890205e-05,0.0,0.0,3.600335597991944,0.0,0.0,0.0,0.2683970034122467,4.0,0.0,1.0
801360,292.24969482421875,297.1499938964844,293.1499938964844,0.0044078147038817,-328.5646057128906,297.1579284667969,0.5345364809036255,0.050000000745058,0.0459312498569488,291.5855712890625,297.1499938964844,293.1499938964844,0.0086129549890756,-589.6228637695312,301.27935791015625,0.5345364809036255,0.050000000745058,0.0483678169548511,291.3665771484375,297.1499938964844,293.1499938964844,0.0101813161745667,-480.61474609375,302.310791015625,0.5345364809036255,0.050000000745058,0.0357243046164512,291.1396484375,297.1499938964844,293.1499938964844,0.0128456205129623,-729.583740234375,303.6440124511719,0.5345364809036255,0.050000000745058,0.0483678169548511,291.87457275390625,297.1499938964844,293.1499938964844,0.0064927823841571,-2290.93115234375,299.4754943847656,0.5345364809036255,0.050000000745058,0.2294360995292663,291.2936096191406,291.1499938964844,270.7260437011719,269.86181640625,282.96978759765625,291.87225341796875,291.27374267578125,1.0,0.1549717336893081,1.0,1.0,0.9979031682014464,1.0,-0.4894083738327026,0.2061296850442886,0.2832786738872528,0.0838122218847274,0.0,0.0,0.0488041713833808,26.98048591613769,25.0,-99.8301773071289,-3919.88720703125,29.12278175354004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7580261230469,304.370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.0790546536445617,0.0,0.0,0.0,0.0,1.0,0.0027228419203311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817068740725517,0.0951219052076339,-0.0134150329977273,0.0,8.023042028071359e-05,0.0,0.0,3.641479730606079,0.0,0.0,0.0,0.2683660387992859,4.0,0.0,1.0
801420,292.26251220703125,297.1499938964844,293.1499938964844,0.0046453033573925,-345.9528503417969,297.3883972167969,0.5368198156356812,0.050000000745058,0.0459122061729431,291.599365234375,297.1499938964844,293.1499938964844,0.0093712024390697,-622.7313232421875,301.7636108398437,0.5368198156356812,0.050000000745058,0.0483477637171745,291.3827209472656,297.1499938964844,293.1499938964844,0.011268438771367,-508.3424987792969,302.8710021972656,0.5368198156356812,0.050000000745058,0.0357094928622245,291.1553649902344,297.1499938964844,293.1499938964844,0.0152786448597908,-797.6442260742188,304.1380615234375,0.5486910343170166,0.0612344183027744,0.0509707517921924,291.8896179199219,297.1499938964844,293.1499938964844,0.0069337063468992,-2416.14501953125,299.8446960449219,0.5368198156356812,0.050000000745058,0.229340985417366,291.208984375,291.1499938964844,270.6910705566406,269.8455505371094,282.964111328125,291.8873596191406,291.1868896484375,1.0,0.1542215794324875,1.0,1.0,0.997467577457428,1.0,-0.4923483729362488,0.2073918581008911,0.2849565148353576,0.0843623504042625,0.0,0.0,0.0464728623628616,26.49490165710449,28.0,-128.23309326171875,-3874.708251953125,28.972036361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5843200683594,304.0147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0706618726253509,0.0,0.0,0.0,0.0,1.0,0.0031786642502993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079907476902008,0.0976998060941696,-0.0177923273295164,0.0,7.171281322371215e-05,0.0,0.0,3.737943649291992,0.0,0.0,0.0,0.2685187458992004,4.0,0.0,1.0
801480,292.26251220703125,297.1499938964844,293.1499938964844,0.0046453033573925,-345.9528503417969,297.3883972167969,0.5368198156356812,0.050000000745058,0.0459122061729431,291.599365234375,297.1499938964844,293.1499938964844,0.0093712024390697,-622.7313232421875,301.7636108398437,0.5368198156356812,0.050000000745058,0.0483477637171745,291.3827209472656,297.1499938964844,293.1499938964844,0.011268438771367,-508.3424987792969,302.8710021972656,0.5368198156356812,0.050000000745058,0.0357094928622245,291.1553649902344,297.1499938964844,293.1499938964844,0.0152786448597908,-797.6442260742188,304.1380615234375,0.5486910343170166,0.0612344183027744,0.0509707517921924,291.8896179199219,297.1499938964844,293.1499938964844,0.0069337063468992,-2416.14501953125,299.8446960449219,0.5368198156356812,0.050000000745058,0.229340985417366,291.208984375,291.1499938964844,270.6910705566406,269.8455505371094,282.964111328125,291.8873596191406,291.1868896484375,1.0,0.1542215794324875,1.0,1.0,0.997467577457428,1.0,-0.4923483729362488,0.2073918581008911,0.2849565148353576,0.0843623504042625,0.0,0.0,0.0464728623628616,26.49490165710449,28.0,-128.23309326171875,-3874.708251953125,28.972036361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5843200683594,304.0147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0706618726253509,0.0,0.0,0.0,0.0,1.0,0.0031786642502993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079907476902008,0.0976998060941696,-0.0177923273295164,0.0,7.171281322371215e-05,0.0,0.0,3.737943649291992,0.0,0.0,0.0,0.2685187458992004,4.0,0.0,1.0
801540,292.2753295898437,297.1499938964844,293.1499938964844,0.004887456074357,-363.9553527832031,297.6003112792969,0.5441071391105652,0.050000000745058,0.0458549670875072,291.6133728027344,297.1499938964844,293.1499938964844,0.0102293314412236,-657.3509521484375,302.24346923828125,0.5441071391105652,0.050000000745058,0.0482874885201454,291.3990478515625,297.1499938964844,293.1499938964844,0.0125496396794915,-537.3131713867188,303.4299011230469,0.5441071391105652,0.050000000745058,0.0356649756431579,291.2157287597656,297.1499938964844,293.1499938964844,0.0442095175385475,-1371.4627685546875,304.09356689453125,0.6735404133796692,0.0996799767017364,0.0870537757873535,291.9059753417969,297.1499938964844,293.1499938964844,0.0074006016366183,-2545.28173828125,300.1994934082031,0.5441071391105652,0.050000000745058,0.2290550470352172,291.0897521972656,291.1499938964844,270.6567077636719,269.8290100097656,282.9368896484375,291.9034729003906,291.0483093261719,1.0,0.1555801033973693,1.0,1.0,0.9970319867134094,1.0,-0.5351110100746155,0.2259850800037384,0.3091259598731994,0.0917351990938186,0.0,0.0,0.0614347942173481,25.28866958618164,25.0,-222.7930603027344,-3993.47705078125,31.72486686706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2669677734375,303.693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.130859375,18000.0,0.0,0.0,0.0646814256906509,0.0,0.0,0.0,0.0,1.0,0.0031433694530278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827922224998474,0.1002426669001579,-0.0174504462629556,0.0,6.564342766068876e-05,0.0,0.0,3.839414358139038,0.0,0.0,0.0,0.2688972055912018,4.0,0.0,1.0
801600,292.2753295898437,297.1499938964844,293.1499938964844,0.004887456074357,-363.9553527832031,297.6003112792969,0.5441071391105652,0.050000000745058,0.0458549670875072,291.6133728027344,297.1499938964844,293.1499938964844,0.0102293314412236,-657.3509521484375,302.24346923828125,0.5441071391105652,0.050000000745058,0.0482874885201454,291.3990478515625,297.1499938964844,293.1499938964844,0.0125496396794915,-537.3131713867188,303.4299011230469,0.5441071391105652,0.050000000745058,0.0356649756431579,291.2157287597656,297.1499938964844,293.1499938964844,0.0442095175385475,-1371.4627685546875,304.09356689453125,0.6735404133796692,0.0996799767017364,0.0870537757873535,291.9059753417969,297.1499938964844,293.1499938964844,0.0074006016366183,-2545.28173828125,300.1994934082031,0.5441071391105652,0.050000000745058,0.2290550470352172,291.0897521972656,291.1499938964844,270.6567077636719,269.8290100097656,282.9368896484375,291.9034729003906,291.0483093261719,1.0,0.1555801033973693,1.0,1.0,0.9970319867134094,1.0,-0.5351110100746155,0.2259850800037384,0.3091259598731994,0.0917351990938186,0.0,0.0,0.0614347942173481,25.28866958618164,25.0,-222.7930603027344,-3993.47705078125,31.72486686706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2669677734375,303.693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.130859375,18000.0,0.0,0.0,0.0646814256906509,0.0,0.0,0.0,0.0,1.0,0.0031433694530278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827922224998474,0.1002426669001579,-0.0174504462629556,0.0,6.564342766068876e-05,0.0,0.0,3.839414358139038,0.0,0.0,0.0,0.2688972055912018,4.0,0.0,1.0
801660,292.2890014648437,297.1499938964844,293.1499938964844,0.0051482510752975,-383.8740539550781,297.7738037109375,0.5517541170120239,0.050000000745058,0.0458000861108303,291.6279602050781,297.1499938964844,293.1499938964844,0.0112528810277581,-695.6055297851562,302.7172546386719,0.5517541170120239,0.050000000745058,0.0482296980917453,291.4165344238281,297.1499938964844,293.1499938964844,0.0141413826495409,-569.1630249023438,303.9886779785156,0.5517541170120239,0.050000000745058,0.0356222912669181,291.3163757324219,297.1499938964844,293.1499938964844,0.0703411027789115,-1847.613525390625,304.06951904296875,0.7493470907211304,0.1283179819583892,0.1157433986663818,291.9264831542969,297.1499938964844,293.1499938964844,0.0079136723652482,-2685.19189453125,300.52301025390625,0.5517541170120239,0.050000000745058,0.228780910372734,290.8951416015625,291.1499938964844,270.6229553222656,269.81201171875,282.91455078125,291.923583984375,290.8575439453125,1.0,0.1560144424438476,1.0,1.0,0.9968247413635254,1.0,-0.5690271258354187,0.2408181428909301,0.3282089829444885,0.0975850522518158,0.0,0.0,0.1083724051713943,24.085554122924805,25.0,-240.53619384765625,-4251.39306640625,33.780216217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7895812988281,304.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.998046875,18000.0,0.0,0.0,0.0618883445858955,0.0,0.0,0.0,0.0,1.0,0.0021698756609112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963912308216095,0.1051468104124069,-0.0087555758655071,0.0,6.280880188569427e-05,0.0,0.0,4.046167373657227,0.0,0.0,0.0,0.2699798047542572,4.0,0.0,1.0
801720,292.2890014648437,297.1499938964844,293.1499938964844,0.0051482510752975,-383.8740539550781,297.7738037109375,0.5517541170120239,0.050000000745058,0.0458000861108303,291.6279602050781,297.1499938964844,293.1499938964844,0.0112528810277581,-695.6055297851562,302.7172546386719,0.5517541170120239,0.050000000745058,0.0482296980917453,291.4165344238281,297.1499938964844,293.1499938964844,0.0141413826495409,-569.1630249023438,303.9886779785156,0.5517541170120239,0.050000000745058,0.0356222912669181,291.3163757324219,297.1499938964844,293.1499938964844,0.0703411027789115,-1847.613525390625,304.06951904296875,0.7493470907211304,0.1283179819583892,0.1157433986663818,291.9264831542969,297.1499938964844,293.1499938964844,0.0079136723652482,-2685.19189453125,300.52301025390625,0.5517541170120239,0.050000000745058,0.228780910372734,290.8951416015625,291.1499938964844,270.6229553222656,269.81201171875,282.91455078125,291.923583984375,290.8575439453125,1.0,0.1560144424438476,1.0,1.0,0.9968247413635254,1.0,-0.5690271258354187,0.2408181428909301,0.3282089829444885,0.0975850522518158,0.0,0.0,0.1083724051713943,24.085554122924805,25.0,-240.53619384765625,-4251.39306640625,33.780216217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7895812988281,304.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.998046875,18000.0,0.0,0.0,0.0618883445858955,0.0,0.0,0.0,0.0,1.0,0.0021698756609112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963912308216095,0.1051468104124069,-0.0087555758655071,0.0,6.280880188569427e-05,0.0,0.0,4.046167373657227,0.0,0.0,0.0,0.2699798047542572,4.0,0.0,1.0
801780,292.3049011230469,297.1499938964844,293.1499938964844,0.0053908317349851,-401.271240234375,297.9743957519531,0.5623655319213867,0.050000000745058,0.045731134712696,291.64410400390625,297.1499938964844,293.1499938964844,0.0123367346823215,-729.6939697265625,303.2006530761719,0.5623655319213867,0.050000000745058,0.0481570847332477,291.4458312988281,297.1499938964844,293.1499938964844,0.0262080188840627,-780.3010864257812,304.123046875,0.6294189095497131,0.077055275440216,0.0482887290418148,291.42156982421875,297.1499938964844,293.1499938964844,0.0910637304186821,-2254.006591796875,304.06207275390625,0.8117009401321411,0.153442233800888,0.140016958117485,291.9508361816406,297.1499938964844,293.1499938964844,0.0084080398082733,-2806.32861328125,300.8554992675781,0.5623655319213867,0.050000000745058,0.2284364849328994,290.7667236328125,291.1499938964844,270.58990478515625,269.79443359375,282.88873291015625,291.9476623535156,290.7508239746094,1.0,0.1571405827999115,1.0,1.0,0.9966174960136414,1.0,-0.6127695441246033,0.2601063847541809,0.3526631891727447,0.1050412356853485,0.0,0.0,0.1691744178533554,22.5887451171875,28.0,-146.7945556640625,-4695.36181640625,36.6144905090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13671875,304.7081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.345703125,18000.0,0.0,0.0,0.0630982518196106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211015284061431,0.1211057528853416,-4.22597668148228e-06,0.0,6.403669976862147e-05,0.0,0.0,4.705682754516602,0.0,0.0,0.0,0.272739827632904,4.0,0.0,1.0
801840,292.3049011230469,297.1499938964844,293.1499938964844,0.0053908317349851,-401.271240234375,297.9743957519531,0.5623655319213867,0.050000000745058,0.045731134712696,291.64410400390625,297.1499938964844,293.1499938964844,0.0123367346823215,-729.6939697265625,303.2006530761719,0.5623655319213867,0.050000000745058,0.0481570847332477,291.4458312988281,297.1499938964844,293.1499938964844,0.0262080188840627,-780.3010864257812,304.123046875,0.6294189095497131,0.077055275440216,0.0482887290418148,291.42156982421875,297.1499938964844,293.1499938964844,0.0910637304186821,-2254.006591796875,304.06207275390625,0.8117009401321411,0.153442233800888,0.140016958117485,291.9508361816406,297.1499938964844,293.1499938964844,0.0084080398082733,-2806.32861328125,300.8554992675781,0.5623655319213867,0.050000000745058,0.2284364849328994,290.7667236328125,291.1499938964844,270.58990478515625,269.79443359375,282.88873291015625,291.9476623535156,290.7508239746094,1.0,0.1571405827999115,1.0,1.0,0.9966174960136414,1.0,-0.6127695441246033,0.2601063847541809,0.3526631891727447,0.1050412356853485,0.0,0.0,0.1691744178533554,22.5887451171875,28.0,-146.7945556640625,-4695.36181640625,36.6144905090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13671875,304.7081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.345703125,18000.0,0.0,0.0,0.0630982518196106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211015284061431,0.1211057528853416,-4.22597668148228e-06,0.0,6.403669976862147e-05,0.0,0.0,4.705682754516602,0.0,0.0,0.0,0.272739827632904,4.0,0.0,1.0
801900,292.3138427734375,297.1499938964844,293.1499938964844,0.0055041499435901,-408.9853820800781,298.0840759277344,0.5679373741149902,0.050000000745058,0.0456977002322673,291.6528625488281,297.1499938964844,293.1499938964844,0.0129032172262668,-745.2774658203125,303.4432067871094,0.5679373741149902,0.050000000745058,0.0481218807399272,291.4795837402344,297.1499938964844,293.1499938964844,0.0398685932159423,-962.4927978515624,304.103271484375,0.6811210513114929,0.0920230746269226,0.0596294216811656,291.4707946777344,297.1499938964844,293.1499938964844,0.1008129119873046,-2446.595458984375,304.0603332519531,0.8386912941932678,0.1656678617000579,0.1516061872243881,291.96453857421875,297.1499938964844,293.1499938964844,0.0086462395265698,-2859.96728515625,301.0232849121094,0.5679373741149902,0.050000000745058,0.2282694727182388,290.7301330566406,291.1499938964844,270.5736083984375,269.7853698730469,282.8726806640625,291.96124267578125,290.71881103515625,1.0,0.1585311293601989,1.0,1.0,0.996513843536377,1.0,-0.6400055289268494,0.2721627354621887,0.3678427934646606,0.1097313240170478,0.0,0.0,0.2008790224790573,21.915903091430664,28.0,-105.77472686767578,-4969.638671875,38.748294830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7340393066406,304.9003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17890.640625,18000.0,0.0,0.0,0.0655475109815597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365881264209747,0.1365923732519149,-4.245892796461703e-06,0.0,6.652239244431257e-05,0.0,0.0,5.350797176361084,0.0,0.0,0.0,0.2751275300979614,4.0,0.0,1.0
801960,292.323486328125,297.1499938964844,293.1499938964844,0.0056141875684261,-416.1800537109375,298.19732666015625,0.5718105435371399,0.050000000745058,0.0456754229962825,291.662109375,297.1499938964844,293.1499938964844,0.0134900603443384,-760.0183715820312,303.6846008300781,0.5718105435371399,0.050000000745058,0.0480984188616275,291.5199279785156,297.1499938964844,293.1499938964844,0.0525810346007347,-1124.468017578125,304.0888061523437,0.7221764922142029,0.1052657067775726,0.0694424659013748,291.5181579589844,297.1499938964844,293.1499938964844,0.1104933246970176,-2634.27197265625,304.0590515136719,0.8633459806442261,0.1776370555162429,0.1630237251520156,291.9792785644531,297.1499938964844,293.1499938964844,0.0088804420083761,-2909.663330078125,301.18975830078125,0.5718105435371399,0.050000000745058,0.2281581908464431,290.7079467773437,291.1499938964844,270.5574645996094,269.7760925292969,282.85870361328125,291.9758605957031,290.7049560546875,1.0,0.1603447347879409,1.0,1.0,0.9966053366661072,1.0,-0.6652964949607849,0.2833889126777649,0.3819075524806976,0.1141137182712555,0.0,0.0,0.2326793372631073,21.52885627746582,25.0,-52.21747589111328,-5264.08740234375,41.08743667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940673828125,305.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.837890625,18000.0,0.0,0.0,0.069214291870594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544669270515442,0.1544712036848068,-4.272417299944209e-06,0.0,7.024371006991714e-05,0.0,0.0,6.116532325744629,0.0,0.0,0.0,0.2780373990535736,4.0,0.0,1.0
802020,292.34478759765625,297.1499938964844,293.1499938964844,0.0058073294349014,-427.50726318359375,298.4455871582031,0.5827392935752869,0.050000000745058,0.0456164814531803,291.68218994140625,297.1499938964844,293.1499938964844,0.0147758796811103,-787.0131225585938,304.1440734863281,0.5828114151954651,0.0511317364871501,0.0480514056980609,291.60577392578125,297.1499938964844,293.1499938964844,0.0726506635546684,-1397.9920654296875,304.076171875,0.7881568670272827,0.1291629821062088,0.0866496339440345,291.609130859375,297.1499938964844,293.1499938964844,0.1288806796073913,-2979.864013671875,304.0588073730469,0.9172205924987792,0.2005277276039123,0.1849304735660553,292.0112609863281,297.1499938964844,293.1499938964844,0.0093036135658621,-2987.74951171875,301.52398681640625,0.5827392935752869,0.050000000745058,0.2278637737035751,290.73809814453125,291.1499938964844,270.5257263183594,269.7568359375,282.83575439453125,292.0077514648437,290.75054931640625,1.0,0.1625954210758209,1.0,1.0,0.9967883229255676,1.0,-0.7117577791213989,0.3040802478790283,0.4076775312423706,0.1222807317972183,0.0,0.0,0.2866456508636474,20.34870338439941,25.0,61.99983978271485,-5819.8310546875,45.1112174987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3511047363281,305.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.3671875,18000.0,0.0,0.0,0.0799403041601181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928234100341797,0.1928277611732483,-4.343027285358403e-06,0.0,8.112924842862412e-05,0.0,0.0,7.8513336181640625,0.0,0.0,0.0,0.2848434448242187,4.0,0.0,1.0
802080,292.34478759765625,297.1499938964844,293.1499938964844,0.0058073294349014,-427.50726318359375,298.4455871582031,0.5827392935752869,0.050000000745058,0.0456164814531803,291.68218994140625,297.1499938964844,293.1499938964844,0.0147758796811103,-787.0131225585938,304.1440734863281,0.5828114151954651,0.0511317364871501,0.0480514056980609,291.60577392578125,297.1499938964844,293.1499938964844,0.0726506635546684,-1397.9920654296875,304.076171875,0.7881568670272827,0.1291629821062088,0.0866496339440345,291.609130859375,297.1499938964844,293.1499938964844,0.1288806796073913,-2979.864013671875,304.0588073730469,0.9172205924987792,0.2005277276039123,0.1849304735660553,292.0112609863281,297.1499938964844,293.1499938964844,0.0093036135658621,-2987.74951171875,301.52398681640625,0.5827392935752869,0.050000000745058,0.2278637737035751,290.73809814453125,291.1499938964844,270.5257263183594,269.7568359375,282.83575439453125,292.0077514648437,290.75054931640625,1.0,0.1625954210758209,1.0,1.0,0.9967883229255676,1.0,-0.7117577791213989,0.3040802478790283,0.4076775312423706,0.1222807317972183,0.0,0.0,0.2866456508636474,20.34870338439941,25.0,61.99983978271485,-5819.8310546875,45.1112174987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3511047363281,305.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.3671875,18000.0,0.0,0.0,0.0799403041601181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928234100341797,0.1928277611732483,-4.343027285358403e-06,0.0,8.112924842862412e-05,0.0,0.0,7.8513336181640625,0.0,0.0,0.0,0.2848434448242187,4.0,0.0,1.0
802140,292.36846923828125,297.1499938964844,293.1499938964844,0.0059741674922406,-436.6182861328125,298.6908569335937,0.6043168306350708,0.050000000745058,0.0455137193202972,291.7223205566406,297.1499938964844,293.1499938964844,0.0306757912039756,-1136.1982421875,304.1184387207031,0.687225878238678,0.0802853852510452,0.0702964588999748,291.6913757324219,297.1499938964844,293.1499938964844,0.0894749909639358,-1640.1383056640625,304.0728759765625,0.8580989241600037,0.1509307920932769,0.102112740278244,291.6962890625,297.1499938964844,293.1499938964844,0.1462293267250061,-3295.4404296875,304.0602722167969,0.9852319359779358,0.2218904048204422,0.2053621411323547,292.045654296875,297.1499938964844,293.1499938964844,0.0096926568076014,-3052.044677734375,301.8435363769531,0.6043168306350708,0.050000000745058,0.2273504436016082,290.7986755371094,291.1499938964844,270.4946594238281,269.7364807128906,282.8050231933594,292.042236328125,290.8011169433594,1.0,0.1658786684274673,1.0,1.0,0.9969712495803832,1.0,-0.7807863354682922,0.3349343538284302,0.445851981639862,0.134835660457611,0.0,0.0,0.3288383781909942,18.22026824951172,25.0,51.08734130859375,-6331.96875,51.2228889465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42388916015625,304.74951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.943359375,18000.0,0.0,0.0,0.0942820683121681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280222326517105,0.228026658296585,-4.42347800344578e-06,0.0,9.568431414663792e-05,0.0,0.0,9.573514938354492,0.0,0.0,0.0,0.2918568253517151,4.0,0.0,1.0
802200,292.36846923828125,297.1499938964844,293.1499938964844,0.0059741674922406,-436.6182861328125,298.6908569335937,0.6043168306350708,0.050000000745058,0.0455137193202972,291.7223205566406,297.1499938964844,293.1499938964844,0.0306757912039756,-1136.1982421875,304.1184387207031,0.687225878238678,0.0802853852510452,0.0702964588999748,291.6913757324219,297.1499938964844,293.1499938964844,0.0894749909639358,-1640.1383056640625,304.0728759765625,0.8580989241600037,0.1509307920932769,0.102112740278244,291.6962890625,297.1499938964844,293.1499938964844,0.1462293267250061,-3295.4404296875,304.0602722167969,0.9852319359779358,0.2218904048204422,0.2053621411323547,292.045654296875,297.1499938964844,293.1499938964844,0.0096926568076014,-3052.044677734375,301.8435363769531,0.6043168306350708,0.050000000745058,0.2273504436016082,290.7986755371094,291.1499938964844,270.4946594238281,269.7364807128906,282.8050231933594,292.042236328125,290.8011169433594,1.0,0.1658786684274673,1.0,1.0,0.9969712495803832,1.0,-0.7807863354682922,0.3349343538284302,0.445851981639862,0.134835660457611,0.0,0.0,0.3288383781909942,18.22026824951172,25.0,51.08734130859375,-6331.96875,51.2228889465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42388916015625,304.74951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.943359375,18000.0,0.0,0.0,0.0942820683121681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280222326517105,0.228026658296585,-4.42347800344578e-06,0.0,9.568431414663792e-05,0.0,0.0,9.573514938354492,0.0,0.0,0.0,0.2918568253517151,4.0,0.0,1.0
802260,292.39337158203125,297.1499938964844,293.1499938964844,0.0061588357202708,-447.14752197265625,298.9051818847656,0.6090141534805298,0.050000000745058,0.0454931780695915,291.79931640625,297.1499938964844,293.1499938964844,0.0497455857694149,-1470.298583984375,304.09765625,0.7548650503158569,0.1008984968066215,0.0915170758962631,291.7742919921875,297.1499938964844,293.1499938964844,0.1051836162805557,-1867.3345947265625,304.0724792480469,0.9038473963737488,0.1710760742425918,0.1164419203996658,291.7556457519531,297.1499938964844,293.1499938964844,0.1407465040683746,-3188.2451171875,304.0995788574219,0.9816944599151612,0.2465551346540451,0.1984019130468368,292.0821228027344,297.1499938964844,293.1499938964844,0.0101264202967286,-3124.88330078125,302.1356811523437,0.6090141534805298,0.050000000745058,0.2272478342056274,290.8160095214844,291.1499938964844,270.4642944335937,269.71490478515625,282.7959899902344,292.07867431640625,290.8272399902344,1.0,0.1693449467420578,1.0,1.0,0.997487485408783,1.0,-0.8149251341819763,0.3501405119895935,0.4647845923900604,0.1414519846439361,0.0,0.0,0.3729107975959778,17.994626998901367,28.0,72.19178771972656,-6742.26025390625,55.66951370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5897827148437,304.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17774.076171875,18000.0,0.0,0.0,0.1112448498606681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699227035045624,0.2699272334575653,-4.524556516116718e-06,0.0,0.0001128993753809,0.0,0.0,11.784579277038574,0.0,0.0,0.0,0.3009142875671386,4.0,0.0,1.0
802320,292.39337158203125,297.1499938964844,293.1499938964844,0.0061588357202708,-447.14752197265625,298.9051818847656,0.6090141534805298,0.050000000745058,0.0454931780695915,291.79931640625,297.1499938964844,293.1499938964844,0.0497455857694149,-1470.298583984375,304.09765625,0.7548650503158569,0.1008984968066215,0.0915170758962631,291.7742919921875,297.1499938964844,293.1499938964844,0.1051836162805557,-1867.3345947265625,304.0724792480469,0.9038473963737488,0.1710760742425918,0.1164419203996658,291.7556457519531,297.1499938964844,293.1499938964844,0.1407465040683746,-3188.2451171875,304.0995788574219,0.9816944599151612,0.2465551346540451,0.1984019130468368,292.0821228027344,297.1499938964844,293.1499938964844,0.0101264202967286,-3124.88330078125,302.1356811523437,0.6090141534805298,0.050000000745058,0.2272478342056274,290.8160095214844,291.1499938964844,270.4642944335937,269.71490478515625,282.7959899902344,292.07867431640625,290.8272399902344,1.0,0.1693449467420578,1.0,1.0,0.997487485408783,1.0,-0.8149251341819763,0.3501405119895935,0.4647845923900604,0.1414519846439361,0.0,0.0,0.3729107975959778,17.994626998901367,28.0,72.19178771972656,-6742.26025390625,55.66951370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5897827148437,304.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17774.076171875,18000.0,0.0,0.0,0.1112448498606681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699227035045624,0.2699272334575653,-4.524556516116718e-06,0.0,0.0001128993753809,0.0,0.0,11.784579277038574,0.0,0.0,0.0,0.3009142875671386,4.0,0.0,1.0
802380,292.4194641113281,297.1499938964844,293.1499938964844,0.0063191466033458,-455.1219177246094,299.12896728515625,0.6094300150871277,0.050000000745058,0.0454912558197975,291.8880920410156,297.1499938964844,293.1499938964844,0.0636381134390831,-1719.3717041015625,304.0922241210937,0.7979360222816467,0.117127738893032,0.1076691001653671,291.8542785644531,297.1499938964844,293.1499938964844,0.1195477396249771,-2068.44580078125,304.07440185546875,0.9424030780792236,0.1897070109844207,0.1297015696763992,291.7845764160156,297.1499938964844,293.1499938964844,0.1397262215614318,-3164.98095703125,304.1175842285156,0.9813942313194276,0.2759976983070373,0.1978065073490142,292.1191101074219,297.1499938964844,293.1499938964844,0.0105238687247037,-3181.400634765625,302.42022705078125,0.6094300150871277,0.050000000745058,0.2272382378578186,290.8923034667969,291.1499938964844,270.43463134765625,269.69195556640625,282.7895812988281,292.1158142089844,290.90069580078125,1.0,0.1741085052490234,1.0,1.0,0.9980036616325378,1.0,-0.8495296239852905,0.3655969798564911,0.483932614326477,0.1482713222503662,0.0,0.0,0.4019660353660583,18.279464721679688,31.0,85.43476867675781,-7060.54296875,61.21799850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93292236328125,304.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17798.572265625,18000.0,0.0,0.0,0.1294377893209457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050921857357025,0.305096834897995,-4.64042159364908e-06,0.0,0.0001313629036303,0.0,0.0,13.864591598510742,0.0,0.0,0.0,0.3095765709877014,4.0,0.0,1.0
802440,292.4194641113281,297.1499938964844,293.1499938964844,0.0063191466033458,-455.1219177246094,299.12896728515625,0.6094300150871277,0.050000000745058,0.0454912558197975,291.8880920410156,297.1499938964844,293.1499938964844,0.0636381134390831,-1719.3717041015625,304.0922241210937,0.7979360222816467,0.117127738893032,0.1076691001653671,291.8542785644531,297.1499938964844,293.1499938964844,0.1195477396249771,-2068.44580078125,304.07440185546875,0.9424030780792236,0.1897070109844207,0.1297015696763992,291.7845764160156,297.1499938964844,293.1499938964844,0.1397262215614318,-3164.98095703125,304.1175842285156,0.9813942313194276,0.2759976983070373,0.1978065073490142,292.1191101074219,297.1499938964844,293.1499938964844,0.0105238687247037,-3181.400634765625,302.42022705078125,0.6094300150871277,0.050000000745058,0.2272382378578186,290.8923034667969,291.1499938964844,270.43463134765625,269.69195556640625,282.7895812988281,292.1158142089844,290.90069580078125,1.0,0.1741085052490234,1.0,1.0,0.9980036616325378,1.0,-0.8495296239852905,0.3655969798564911,0.483932614326477,0.1482713222503662,0.0,0.0,0.4019660353660583,18.279464721679688,31.0,85.43476867675781,-7060.54296875,61.21799850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93292236328125,304.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17798.572265625,18000.0,0.0,0.0,0.1294377893209457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050921857357025,0.305096834897995,-4.64042159364908e-06,0.0,0.0001313629036303,0.0,0.0,13.864591598510742,0.0,0.0,0.0,0.3095765709877014,4.0,0.0,1.0
802500,292.43267822265625,297.1499938964844,293.1499938964844,0.0064015970565378,-459.395751953125,299.23101806640625,0.6082631349563599,0.050000000745058,0.0454961657524108,291.93231201171875,297.1499938964844,293.1499938964844,0.069574236869812,-1830.0780029296875,304.0919494628906,0.8138322830200195,0.124425433576107,0.1148052364587783,291.8930358886719,297.1499938964844,293.1499938964844,0.1265489757061004,-2164.654052734375,304.0754089355469,0.9569851756095886,0.1985068917274475,0.1359640210866928,291.7975769042969,297.1499938964844,293.1499938964844,0.1409917026758194,-3186.85009765625,304.12115478515625,0.982228934764862,0.2907388210296631,0.1994743347167968,292.13751220703125,297.1499938964844,293.1499938964844,0.010734868235886,-3211.952392578125,302.554931640625,0.6082631349563599,0.050000000745058,0.2272627800703048,290.91680908203125,291.1499938964844,270.4200744628906,269.6799011230469,282.78680419921875,292.13433837890625,290.9226989746094,1.0,0.1769163012504577,1.0,1.0,0.9982617497444152,1.0,-0.8676468133926392,0.3736711740493774,0.4939756393432617,0.1519756317138672,0.0,0.0,0.4150159657001495,18.592344284057617,31.0,72.0437240600586,-7210.3310546875,64.51641082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6859741210937,304.2975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17801.90234375,18000.0,0.0,0.0,0.1385976076126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207056522369385,0.3207103610038757,-4.694911694969051e-06,0.0,0.0001406589435646,0.0,0.0,14.846362113952637,0.0,0.0,0.0,0.3136748075485229,4.0,0.0,1.0
802560,292.4458923339844,297.1499938964844,293.1499938964844,0.0064852833747863,-463.7691040039063,299.3282775878906,0.6063399314880371,0.050000000745058,0.0455043911933898,291.9757385253906,297.1499938964844,293.1499938964844,0.0750727355480194,-1934.6856689453125,304.0924987792969,0.8261840343475342,0.1313260644674301,0.121530033648014,291.93096923828125,297.1499938964844,293.1499938964844,0.1334041208028793,-2257.755859375,304.0765075683594,0.9683414697647096,0.2069819271564483,0.1419970840215683,291.8114929199219,297.1499938964844,293.1499938964844,0.1432148516178131,-3226.46630859375,304.122314453125,0.9835523962974548,0.3051371872425079,0.2022182345390319,292.1559143066406,297.1499938964844,293.1499938964844,0.0109516819939017,-3243.073974609375,302.68536376953125,0.6063399314880371,0.050000000745058,0.2273038476705551,290.935546875,291.1499938964844,270.4057006835937,269.6674194335937,282.7843933105469,292.1527709960937,290.94049072265625,1.0,0.1799775660037994,1.0,1.0,0.9984647631645204,1.0,-0.886310338973999,0.381979763507843,0.504330575466156,0.1558845341205597,0.0,0.0,0.4274205565452575,19.00335502624512,51.0,60.68840408325195,-7369.1826171875,68.16956329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49237060546875,304.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17798.775390625,18000.0,0.0,0.0,0.147663876414299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362683951854706,0.3362731337547302,-4.750812422571471e-06,0.0,0.0001498600613558,0.0,0.0,15.862088203430176,0.0,0.0,0.0,0.3178750574588775,4.0,0.0,1.0
802620,292.4726257324219,297.1499938964844,293.1499938964844,0.0066660428419709,-473.5232238769531,299.5072937011719,0.5861609578132629,0.050000000745058,0.0455981232225894,292.0600891113281,297.1499938964844,293.1499938964844,0.0851610153913497,-2130.6025390625,304.0948791503906,0.8275792002677917,0.1439681649208068,0.1339620351791381,292.00457763671875,297.1499938964844,293.1499938964844,0.1468210071325302,-2437.2333984375,304.07861328125,0.9636433124542236,0.2229386866092682,0.1534323990345001,291.8606872558594,297.1499938964844,293.1499938964844,0.1674989312887191,-3663.712646484375,304.0901184082031,0.9939221739768982,0.3291718959808349,0.2304700165987014,292.1932983398437,297.1499938964844,293.1499938964844,0.0114284558221697,-3312.5537109375,302.9319152832031,0.5861609578132629,0.050000000745058,0.227772057056427,290.9532775878906,291.1499938964844,270.3774719238281,269.6412048339844,282.77423095703125,292.19024658203125,290.9515991210937,1.0,0.194159984588623,1.0,1.0,0.9988707304000854,1.0,-0.9495248198509216,0.4100777506828308,0.5394470691680908,0.169768676161766,0.0,0.0,0.4518963694572449,22.184682846069336,69.0,12.003012657165527,-7813.2998046875,84.42188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2392578125,304.1501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17781.26953125,18000.0,0.0,0.0,0.1653821617364883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673432171344757,0.3673480749130249,-4.869300482823746e-06,0.0,0.0001678418630035,0.0,0.0,18.01422119140625,0.0,0.0,0.0,0.326703816652298,4.0,0.0,1.0
802680,292.4726257324219,297.1499938964844,293.1499938964844,0.0066660428419709,-473.5232238769531,299.5072937011719,0.5861609578132629,0.050000000745058,0.0455981232225894,292.0600891113281,297.1499938964844,293.1499938964844,0.0851610153913497,-2130.6025390625,304.0948791503906,0.8275792002677917,0.1439681649208068,0.1339620351791381,292.00457763671875,297.1499938964844,293.1499938964844,0.1468210071325302,-2437.2333984375,304.07861328125,0.9636433124542236,0.2229386866092682,0.1534323990345001,291.8606872558594,297.1499938964844,293.1499938964844,0.1674989312887191,-3663.712646484375,304.0901184082031,0.9939221739768982,0.3291718959808349,0.2304700165987014,292.1932983398437,297.1499938964844,293.1499938964844,0.0114284558221697,-3312.5537109375,302.9319152832031,0.5861609578132629,0.050000000745058,0.227772057056427,290.9532775878906,291.1499938964844,270.3774719238281,269.6412048339844,282.77423095703125,292.19024658203125,290.9515991210937,1.0,0.194159984588623,1.0,1.0,0.9988707304000854,1.0,-0.9495248198509216,0.4100777506828308,0.5394470691680908,0.169768676161766,0.0,0.0,0.4518963694572449,22.184682846069336,69.0,12.003012657165527,-7813.2998046875,84.42188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2392578125,304.1501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17781.26953125,18000.0,0.0,0.0,0.1653821617364883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673432171344757,0.3673480749130249,-4.869300482823746e-06,0.0,0.0001678418630035,0.0,0.0,18.01422119140625,0.0,0.0,0.0,0.326703816652298,4.0,0.0,1.0
802740,292.5003662109375,297.1499938964844,293.1499938964844,0.0068732034415006,-485.3227233886719,299.6580505371094,0.5530000329017639,0.050000000745058,0.045789685100317,292.140625,297.1499938964844,293.1499938964844,0.0944599509239196,-2313.6865234375,304.0977783203125,0.8101069331169128,0.1552494764328003,0.1451196521520614,292.07550048828125,297.1499938964844,293.1499938964844,0.1600727587938308,-2611.53515625,304.0803527832031,0.9354962110519408,0.2375774383544922,0.1640194207429886,291.9570007324219,297.1499938964844,293.1499938964844,0.2068627327680587,-4346.8671875,304.04449462890625,0.9990000128746032,0.3424099385738373,0.2737820744514465,292.2336120605469,297.1499938964844,293.1499938964844,0.0119755128398537,-3394.65087890625,303.1528625488281,0.5530000329017639,0.050000000745058,0.2287289500236511,290.92498779296875,291.1499938964844,270.3500061035156,269.6131286621094,282.76617431640625,292.2305603027344,290.921875,1.0,0.2141747623682022,1.0,1.0,0.9992766976356506,1.0,-1.0289814472198486,0.4452807903289795,0.5837007164955139,0.1886856108903885,0.0,0.0,0.4836192727088928,28.23042106628418,87.0,-27.934717178344727,-8419.0712890625,111.24620819091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0975341796875,304.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17686.888671875,18000.0,0.0,0.0,0.1827502995729446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085298180580139,0.4085348546504974,-5.030326974519994e-06,0.0,0.0001854683214332,0.0,0.0,21.104516983032227,0.0,0.0,0.0,0.3389517366886139,4.0,0.0,1.0
802800,292.5003662109375,297.1499938964844,293.1499938964844,0.0068732034415006,-485.3227233886719,299.6580505371094,0.5530000329017639,0.050000000745058,0.045789685100317,292.140625,297.1499938964844,293.1499938964844,0.0944599509239196,-2313.6865234375,304.0977783203125,0.8101069331169128,0.1552494764328003,0.1451196521520614,292.07550048828125,297.1499938964844,293.1499938964844,0.1600727587938308,-2611.53515625,304.0803527832031,0.9354962110519408,0.2375774383544922,0.1640194207429886,291.9570007324219,297.1499938964844,293.1499938964844,0.2068627327680587,-4346.8671875,304.04449462890625,0.9990000128746032,0.3424099385738373,0.2737820744514465,292.2336120605469,297.1499938964844,293.1499938964844,0.0119755128398537,-3394.65087890625,303.1528625488281,0.5530000329017639,0.050000000745058,0.2287289500236511,290.92498779296875,291.1499938964844,270.3500061035156,269.6131286621094,282.76617431640625,292.2305603027344,290.921875,1.0,0.2141747623682022,1.0,1.0,0.9992766976356506,1.0,-1.0289814472198486,0.4452807903289795,0.5837007164955139,0.1886856108903885,0.0,0.0,0.4836192727088928,28.23042106628418,87.0,-27.934717178344727,-8419.0712890625,111.24620819091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0975341796875,304.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17686.888671875,18000.0,0.0,0.0,0.1827502995729446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085298180580139,0.4085348546504974,-5.030326974519994e-06,0.0,0.0001854683214332,0.0,0.0,21.104516983032227,0.0,0.0,0.0,0.3389517366886139,4.0,0.0,1.0
802860,292.5299072265625,297.1499938964844,293.1499938964844,0.0070887971669435,-497.2652282714844,299.7969665527344,0.517665684223175,0.050000000745058,0.0460908748209476,292.2162170410156,297.1499938964844,293.1499938964844,0.1030436307191848,-2481.3076171875,304.1008605957031,0.7827642560005188,0.1654910445213318,0.1553604453802108,292.1439819335937,297.1499938964844,293.1499938964844,0.1724830418825149,-2771.601318359375,304.0828857421875,0.8975414633750916,0.250912457704544,0.173773780465126,292.0902709960937,297.1499938964844,293.1499938964844,0.2543720304965973,-5137.03564453125,304.00048828125,0.9990000128746032,0.3456901609897613,0.3242198228836059,292.2769775390625,297.1499938964844,293.1499938964844,0.0125522147864103,-3477.088623046875,303.3523254394531,0.517665684223175,0.050000000745058,0.2302334606647491,290.9042358398437,291.1499938964844,270.323486328125,269.5845031738281,282.7578125,292.2740173339844,290.90289306640625,1.0,0.2385011911392212,0.999398946762085,0.999398946762085,0.9995660185813904,1.0,-1.1155016422271729,0.4838241040706634,0.631677508354187,0.2102068215608596,0.0,0.0,0.5179341435432434,37.37408447265625,90.0,-25.88108253479004,-9130.3955078125,149.72052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0024108886719,304.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17599.2734375,18000.0,0.0,0.0,0.2001101523637771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601950645446777,0.4602003395557403,-5.272719590720953e-06,0.0,0.000203086368856,0.0,0.0,25.53497695922852,0.0,0.0,0.0,0.3551264405250549,4.0,0.0,1.0
