time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.5299072265625,297.1499938964844,293.1499938964844,0.0070887971669435,-497.2652282714844,299.7969665527344,0.517665684223175,0.050000000745058,0.0460908748209476,292.2162170410156,297.1499938964844,293.1499938964844,0.1030436307191848,-2481.3076171875,304.1008605957031,0.7827642560005188,0.1654910445213318,0.1553604453802108,292.1439819335937,297.1499938964844,293.1499938964844,0.1724830418825149,-2771.601318359375,304.0828857421875,0.8975414633750916,0.250912457704544,0.173773780465126,292.0902709960937,297.1499938964844,293.1499938964844,0.2543720304965973,-5137.03564453125,304.00048828125,0.9990000128746032,0.3456901609897613,0.3242198228836059,292.2769775390625,297.1499938964844,293.1499938964844,0.0125522147864103,-3477.088623046875,303.3523254394531,0.517665684223175,0.050000000745058,0.2302334606647491,290.9042358398437,291.1499938964844,270.323486328125,269.5845031738281,282.7578125,292.2740173339844,290.90289306640625,1.0,0.2385011911392212,0.999398946762085,0.999398946762085,0.9995660185813904,1.0,-1.1155016422271729,0.4838241040706634,0.631677508354187,0.2102068215608596,0.0,0.0,0.5179341435432434,37.37408447265625,90.0,-25.88108253479004,-9130.3955078125,149.72052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0024108886719,304.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17599.2734375,18000.0,0.0,0.0,0.2001101523637771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601950645446777,0.4602003395557403,-5.272719590720953e-06,0.0,0.000203086368856,0.0,0.0,25.53497695922852,0.0,0.0,0.0,0.3551264405250549,4.0,0.0,1.0
802980,292.56060791015625,297.1499938964844,293.1499938964844,0.0073024304583668,-507.8546447753906,299.94091796875,0.4877662360668182,0.050000000745058,0.0465227328240871,292.28662109375,297.1499938964844,293.1499938964844,0.1106176972389221,-2625.68603515625,304.10467529296875,0.7539035081863403,0.1748636811971664,0.1648781299591064,292.2094421386719,297.1499938964844,293.1499938964844,0.1832698881626129,-2907.42236328125,304.08740234375,0.8614140152931213,0.2631241083145141,0.1828100234270095,292.2081604003906,297.1499938964844,293.1499938964844,0.2607693374156952,-5222.24658203125,304.04010009765625,0.9545860290527344,0.3485039174556732,0.3294642269611358,292.32086181640625,297.1499938964844,293.1499938964844,0.0131275532767176,-3549.76416015625,303.53826904296875,0.4877662360668182,0.050000000745058,0.2323906868696212,290.9408874511719,291.1499938964844,270.2982177734375,269.5567932128906,282.7633972167969,292.3180847167969,290.951416015625,1.0,0.2582871913909912,0.99879789352417,0.99879789352417,0.99985533952713,1.0,-1.1475282907485962,0.4981091618537903,0.6494191288948059,0.2184726744890213,0.0,0.0,0.5449066162109375,49.32998275756836,93.0,65.7246322631836,-9615.021484375,182.02926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.962158203125,304.4740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17604.603515625,18000.0,0.0,0.0,0.217220053076744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126250982284546,0.5126306414604187,-5.578344826062676e-06,0.0,0.0002204507472924,0.0,0.0,30.81414604187012,0.0,0.0,0.0,0.3726376593112945,4.0,0.0,1.0
803040,292.56060791015625,297.1499938964844,293.1499938964844,0.0073024304583668,-507.8546447753906,299.94091796875,0.4877662360668182,0.050000000745058,0.0465227328240871,292.28662109375,297.1499938964844,293.1499938964844,0.1106176972389221,-2625.68603515625,304.10467529296875,0.7539035081863403,0.1748636811971664,0.1648781299591064,292.2094421386719,297.1499938964844,293.1499938964844,0.1832698881626129,-2907.42236328125,304.08740234375,0.8614140152931213,0.2631241083145141,0.1828100234270095,292.2081604003906,297.1499938964844,293.1499938964844,0.2607693374156952,-5222.24658203125,304.04010009765625,0.9545860290527344,0.3485039174556732,0.3294642269611358,292.32086181640625,297.1499938964844,293.1499938964844,0.0131275532767176,-3549.76416015625,303.53826904296875,0.4877662360668182,0.050000000745058,0.2323906868696212,290.9408874511719,291.1499938964844,270.2982177734375,269.5567932128906,282.7633972167969,292.3180847167969,290.951416015625,1.0,0.2582871913909912,0.99879789352417,0.99879789352417,0.99985533952713,1.0,-1.1475282907485962,0.4981091618537903,0.6494191288948059,0.2184726744890213,0.0,0.0,0.5449066162109375,49.32998275756836,93.0,65.7246322631836,-9615.021484375,182.02926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.962158203125,304.4740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17604.603515625,18000.0,0.0,0.0,0.217220053076744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126250982284546,0.5126306414604187,-5.578344826062676e-06,0.0,0.0002204507472924,0.0,0.0,30.81414604187012,0.0,0.0,0.0,0.3726376593112945,4.0,0.0,1.0
803100,292.5761413574219,297.1499938964844,293.1499938964844,0.0073891771025955,-511.55120849609375,300.0170288085937,0.477450966835022,0.050000000745058,0.0467129908502101,292.3202209472656,297.1499938964844,293.1499938964844,0.1138970926403999,-2686.956787109375,304.1069641113281,0.7457674145698547,0.1792063117027282,0.1692885607481002,292.2411193847656,297.1499938964844,293.1499938964844,0.1878972798585891,-2964.5693359375,304.0903625488281,0.8509140014648438,0.2688196301460266,0.1870161592960357,292.2491760253906,297.1499938964844,293.1499938964844,0.263493537902832,-5260.47216796875,304.0550231933594,0.9367361068725586,0.3523757457733154,0.3327378332614898,292.34185791015625,297.1499938964844,293.1499938964844,0.0133785847574472,-3576.673828125,303.6288757324219,0.477450966835022,0.050000000745058,0.2333410531282425,290.9875183105469,291.1499938964844,270.2860717773437,269.54327392578125,282.7655639648437,292.3392333984375,290.9964904785156,1.0,0.2668091356754303,0.9984973669052124,0.9984973669052124,1.0,1.0,-1.1630171537399292,0.505070149898529,0.6579470038414001,0.2223991006612777,0.0,0.0,0.5510386228561401,54.617897033691406,93.0,90.50935363769533,-9795.9169921875,197.3363800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9888000488281,304.5566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17705.37109375,18000.0,0.0,0.0,0.2253081053495407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.528480052947998,0.5284857749938965,-5.700656402041204e-06,0.0,0.000228659089771,0.0,0.0,32.67001724243164,0.0,0.0,0.0,0.3784300684928894,4.0,0.0,1.0
803160,292.5913391113281,297.1499938964844,293.1499938964844,0.0074748052284121,-515.300537109375,300.0880126953125,0.4676474034786224,0.050000000745058,0.0468859747052192,292.3526916503906,297.1499938964844,293.1499938964844,0.1170791909098625,-2746.17236328125,304.1090087890625,0.7399972677230835,0.1833384037017822,0.1734749227762222,292.27178955078125,297.1499938964844,293.1499938964844,0.1924435496330261,-3020.55517578125,304.0929260253906,0.8433650732040405,0.2743108868598938,0.1910425722599029,292.2846069335937,297.1499938964844,293.1499938964844,0.2672088146209717,-5314.88330078125,304.06549072265625,0.9234121441841124,0.3568248748779297,0.3368538320064544,292.36181640625,297.1499938964844,293.1499938964844,0.0136366048827767,-3604.528564453125,303.71759033203125,0.4676474034786224,0.050000000745058,0.2342051565647125,291.02490234375,291.1499938964844,270.27423095703125,269.530029296875,282.7669982910156,292.359375,291.0318908691406,1.0,0.2745751142501831,0.9980007410049438,0.9980007410049438,1.0,1.0,-1.1790601015090942,0.5122935771942139,0.6667664647102356,0.2264807224273681,0.0,0.0,0.5555891394615173,59.45627212524414,81.0,92.60769653320312,-9960.099609375,212.2791290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0513000488281,304.63751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.970703125,18000.0,0.0,0.0,0.2329483926296234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5393852591514587,0.539391040802002,-5.789295300928643e-06,0.0,0.0002364130050409,0.0,0.0,34.00572204589844,0.0,0.0,0.0,0.3825538158416748,4.0,0.0,1.0
803220,292.6202087402344,297.1499938964844,293.1499938964844,0.0076132966205477,-521.0913696289062,300.2206420898437,0.4581426382064819,0.050000000745058,0.0470385588705539,292.4139404296875,297.1499938964844,293.1499938964844,0.1229796707630157,-2855.11083984375,304.1128234863281,0.7407955527305603,0.1911115497350692,0.1811245232820511,292.3297424316406,297.1499938964844,293.1499938964844,0.2011227756738662,-3126.75244140625,304.09747314453125,0.8431122303009033,0.2848041653633117,0.1985914558172226,292.3465270996094,297.1499938964844,293.1499938964844,0.275308758020401,-5435.79345703125,304.0799865722656,0.9185068607330322,0.3661792874336242,0.3457081615924835,292.3982238769531,297.1499938964844,293.1499938964844,0.014090253971517,-3649.117431640625,303.89263916015625,0.4581426382064819,0.050000000745058,0.2349673360586166,291.0847473144531,291.1499938964844,270.2516174316406,269.5043029785156,282.7686767578125,292.3961486816406,291.0904846191406,1.0,0.282649278640747,0.9970074892044068,0.9970074892044068,1.0,1.0,-1.2090303897857666,0.525816023349762,0.6832144260406494,0.2341572046279907,0.0,0.0,0.5601881742477417,63.95609664916992,69.0,83.6398696899414,-10262.8369140625,231.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2753295898437,304.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.203125,18000.0,0.0,0.0,0.2466961294412613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525603294372559,0.5525662302970886,-5.901379608985735e-06,0.0,0.0002503652067389,0.0,0.0,35.6865234375,0.0,0.0,0.0,0.3875758647918701,4.0,0.0,1.0
803280,292.6202087402344,297.1499938964844,293.1499938964844,0.0076132966205477,-521.0913696289062,300.2206420898437,0.4581426382064819,0.050000000745058,0.0470385588705539,292.4139404296875,297.1499938964844,293.1499938964844,0.1229796707630157,-2855.11083984375,304.1128234863281,0.7407955527305603,0.1911115497350692,0.1811245232820511,292.3297424316406,297.1499938964844,293.1499938964844,0.2011227756738662,-3126.75244140625,304.09747314453125,0.8431122303009033,0.2848041653633117,0.1985914558172226,292.3465270996094,297.1499938964844,293.1499938964844,0.275308758020401,-5435.79345703125,304.0799865722656,0.9185068607330322,0.3661792874336242,0.3457081615924835,292.3982238769531,297.1499938964844,293.1499938964844,0.014090253971517,-3649.117431640625,303.89263916015625,0.4581426382064819,0.050000000745058,0.2349673360586166,291.0847473144531,291.1499938964844,270.2516174316406,269.5043029785156,282.7686767578125,292.3961486816406,291.0904846191406,1.0,0.282649278640747,0.9970074892044068,0.9970074892044068,1.0,1.0,-1.2090303897857666,0.525816023349762,0.6832144260406494,0.2341572046279907,0.0,0.0,0.5601881742477417,63.95609664916992,69.0,83.6398696899414,-10262.8369140625,231.8428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2753295898437,304.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.203125,18000.0,0.0,0.0,0.2466961294412613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525603294372559,0.5525662302970886,-5.901379608985735e-06,0.0,0.0002503652067389,0.0,0.0,35.6865234375,0.0,0.0,0.0,0.3875758647918701,4.0,0.0,1.0
803340,292.6463317871094,297.1499938964844,293.1499938964844,0.0077198878861963,-525.2145385742188,300.3468017578125,0.4593447148799896,0.050000000745058,0.0470186248421669,292.4695129394531,297.1499938964844,293.1499938964844,0.1284650117158889,-2955.458984375,304.1160583496094,0.7509490847587585,0.1984852105379104,0.1881444007158279,292.3850402832031,297.1499938964844,293.1499938964844,0.2090659439563751,-3223.02392578125,304.10174560546875,0.8536452054977417,0.294371485710144,0.2054040133953094,292.4012451171875,297.1499938964844,293.1499938964844,0.2833556234836578,-5556.6337890625,304.0898132324219,0.929250717163086,0.3754305243492126,0.354449599981308,292.4298095703125,297.1499938964844,293.1499938964844,0.0144873335957527,-3683.2919921875,304.06689453125,0.4593447148799896,0.050000000745058,0.2348677664995193,291.13385009765625,291.1499938964844,270.2304382324219,269.47967529296875,282.7688903808594,292.42803955078125,291.1381530761719,1.0,0.2850214838981628,0.9960141777992249,0.9960141777992249,1.0,1.0,-1.235984206199646,0.5380123853683472,0.6979718208312988,0.2411018759012222,0.0,0.0,0.5589231252670288,63.82267379760742,57.0,68.5807876586914,-10523.4384765625,241.35401916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6112060546875,305.07672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.2581946551799774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542192459106445,0.5542252063751221,-5.934567070653429e-06,0.0,0.0002620347659103,0.0,0.0,35.997352600097656,0.0,0.0,0.0,0.3884392082691192,4.0,0.0,1.0
803400,292.6463317871094,297.1499938964844,293.1499938964844,0.0077198878861963,-525.2145385742188,300.3468017578125,0.4593447148799896,0.050000000745058,0.0470186248421669,292.4695129394531,297.1499938964844,293.1499938964844,0.1284650117158889,-2955.458984375,304.1160583496094,0.7509490847587585,0.1984852105379104,0.1881444007158279,292.3850402832031,297.1499938964844,293.1499938964844,0.2090659439563751,-3223.02392578125,304.10174560546875,0.8536452054977417,0.294371485710144,0.2054040133953094,292.4012451171875,297.1499938964844,293.1499938964844,0.2833556234836578,-5556.6337890625,304.0898132324219,0.929250717163086,0.3754305243492126,0.354449599981308,292.4298095703125,297.1499938964844,293.1499938964844,0.0144873335957527,-3683.2919921875,304.06689453125,0.4593447148799896,0.050000000745058,0.2348677664995193,291.13385009765625,291.1499938964844,270.2304382324219,269.47967529296875,282.7688903808594,292.42803955078125,291.1381530761719,1.0,0.2850214838981628,0.9960141777992249,0.9960141777992249,1.0,1.0,-1.235984206199646,0.5380123853683472,0.6979718208312988,0.2411018759012222,0.0,0.0,0.5589231252670288,63.82267379760742,57.0,68.5807876586914,-10523.4384765625,241.35401916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6112060546875,305.07672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.2581946551799774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542192459106445,0.5542252063751221,-5.934567070653429e-06,0.0,0.0002620347659103,0.0,0.0,35.997352600097656,0.0,0.0,0.0,0.3884392082691192,4.0,0.0,1.0
803460,292.67108154296875,297.1499938964844,293.1499938964844,0.0077885356731712,-527.5826416015625,300.46209716796875,0.4718486368656158,0.050000000745058,0.0468133576214313,292.5194702148437,297.1499938964844,293.1499938964844,0.133775845170021,-3052.08251953125,304.1184997558594,0.7733122706413269,0.2055851966142654,0.1947049051523208,292.4375305175781,297.1499938964844,293.1499938964844,0.2164160460233688,-3311.544189453125,304.1055603027344,0.8777559995651245,0.3031028509140014,0.2114681303501129,292.4513854980469,297.1499938964844,293.1499938964844,0.2912132143974304,-5674.9814453125,304.0967102050781,0.956766963005066,0.3842295408248901,0.3626394867897033,292.4582214355469,297.1499938964844,293.1499938964844,0.0163799449801445,-3929.818603515625,304.1449584960937,0.4850353598594665,0.0565921403467655,0.2502779364585876,291.16558837890625,291.1499938964844,270.2107238769531,269.45623779296875,282.7611999511719,292.4564208984375,291.165283203125,1.0,0.2837221920490265,0.9952190518379213,0.9952190518379213,1.0,1.0,-1.2791941165924072,0.5577433705329895,0.7214508056640625,0.2520765662193298,0.0,0.0,0.5543628931045532,58.99958419799805,45.0,31.619129180908203,-10831.216796875,247.18955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0285339355469,305.30780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.9765625,18000.0,0.0,0.0,0.2673570513725281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474393963813782,0.5474452972412109,-5.904272711632075e-06,0.0,0.0002713334106374,0.0,0.0,35.25812149047852,0.0,0.0,0.0,0.3862251937389374,4.0,0.0,1.0
803520,292.67108154296875,297.1499938964844,293.1499938964844,0.0077885356731712,-527.5826416015625,300.46209716796875,0.4718486368656158,0.050000000745058,0.0468133576214313,292.5194702148437,297.1499938964844,293.1499938964844,0.133775845170021,-3052.08251953125,304.1184997558594,0.7733122706413269,0.2055851966142654,0.1947049051523208,292.4375305175781,297.1499938964844,293.1499938964844,0.2164160460233688,-3311.544189453125,304.1055603027344,0.8777559995651245,0.3031028509140014,0.2114681303501129,292.4513854980469,297.1499938964844,293.1499938964844,0.2912132143974304,-5674.9814453125,304.0967102050781,0.956766963005066,0.3842295408248901,0.3626394867897033,292.4582214355469,297.1499938964844,293.1499938964844,0.0163799449801445,-3929.818603515625,304.1449584960937,0.4850353598594665,0.0565921403467655,0.2502779364585876,291.16558837890625,291.1499938964844,270.2107238769531,269.45623779296875,282.7611999511719,292.4564208984375,291.165283203125,1.0,0.2837221920490265,0.9952190518379213,0.9952190518379213,1.0,1.0,-1.2791941165924072,0.5577433705329895,0.7214508056640625,0.2520765662193298,0.0,0.0,0.5543628931045532,58.99958419799805,45.0,31.619129180908203,-10831.216796875,247.18955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0285339355469,305.30780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.9765625,18000.0,0.0,0.0,0.2673570513725281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474393963813782,0.5474452972412109,-5.904272711632075e-06,0.0,0.0002713334106374,0.0,0.0,35.25812149047852,0.0,0.0,0.0,0.3862251937389374,4.0,0.0,1.0
803580,292.69757080078125,297.1499938964844,293.1499938964844,0.0078400308266282,-530.5199584960938,300.5400085449219,0.4927801191806793,0.050000000745058,0.0464333593845367,292.5649108886719,297.1499938964844,293.1499938964844,0.1396960914134979,-3160.65185546875,304.1191101074219,0.8139343857765198,0.2123399078845977,0.2007663697004318,292.4867553710937,297.1499938964844,293.1499938964844,0.2246061414480209,-3411.107666015625,304.106689453125,0.9243922233581544,0.3111708164215088,0.2168823629617691,292.4976501464844,297.1499938964844,293.1499938964844,0.3005424737930298,-5818.1220703125,304.098876953125,0.9979140758514404,0.3925437331199646,0.370151549577713,292.49761962890625,297.1499938964844,293.1499938964844,0.022696292027831,-4643.2734375,304.13623046875,0.5400564670562744,0.0661597773432731,0.2945768237113952,291.11248779296875,291.1499938964844,270.19256591796875,269.4340209960937,282.7475280761719,292.4952392578125,291.1082763671875,1.0,0.2812475264072418,0.9944239258766174,0.9944239258766174,1.0,1.0,-1.3546992540359497,0.592330813407898,0.7623685002326965,0.2718119025230407,0.0,0.0,0.562385082244873,50.07462692260742,33.0,-47.75718688964844,-11351.66796875,256.49908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4260559082031,305.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.912109375,18000.0,0.0,0.0,0.2750482857227325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526704788208008,0.5526764392852783,-5.906801561650354e-06,0.0,0.0002791390579659,0.0,0.0,35.723243713378906,0.0,0.0,0.0,0.3878942728042602,4.0,0.0,1.0
803640,292.69757080078125,297.1499938964844,293.1499938964844,0.0078400308266282,-530.5199584960938,300.5400085449219,0.4927801191806793,0.050000000745058,0.0464333593845367,292.5649108886719,297.1499938964844,293.1499938964844,0.1396960914134979,-3160.65185546875,304.1191101074219,0.8139343857765198,0.2123399078845977,0.2007663697004318,292.4867553710937,297.1499938964844,293.1499938964844,0.2246061414480209,-3411.107666015625,304.106689453125,0.9243922233581544,0.3111708164215088,0.2168823629617691,292.4976501464844,297.1499938964844,293.1499938964844,0.3005424737930298,-5818.1220703125,304.098876953125,0.9979140758514404,0.3925437331199646,0.370151549577713,292.49761962890625,297.1499938964844,293.1499938964844,0.022696292027831,-4643.2734375,304.13623046875,0.5400564670562744,0.0661597773432731,0.2945768237113952,291.11248779296875,291.1499938964844,270.19256591796875,269.4340209960937,282.7475280761719,292.4952392578125,291.1082763671875,1.0,0.2812475264072418,0.9944239258766174,0.9944239258766174,1.0,1.0,-1.3546992540359497,0.592330813407898,0.7623685002326965,0.2718119025230407,0.0,0.0,0.562385082244873,50.07462692260742,33.0,-47.75718688964844,-11351.66796875,256.49908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4260559082031,305.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17916.912109375,18000.0,0.0,0.0,0.2750482857227325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526704788208008,0.5526764392852783,-5.906801561650354e-06,0.0,0.0002791390579659,0.0,0.0,35.723243713378906,0.0,0.0,0.0,0.3878942728042602,4.0,0.0,1.0
803700,292.7117614746094,297.1499938964844,293.1499938964844,0.0078682946041226,-531.7970581054688,300.57769775390625,0.5001900792121887,0.050000000745058,0.046314287930727,292.5862121582031,297.1499938964844,293.1499938964844,0.1423970311880111,-3209.44921875,304.11981201171875,0.8291777968406677,0.2155709862709045,0.2037391662597656,292.50982666015625,297.1499938964844,293.1499938964844,0.2282603234052658,-3454.85888671875,304.1079406738281,0.9447863101959229,0.3150399029254913,0.2195182591676712,292.5115051269531,297.1499938964844,293.1499938964844,0.2891363799571991,-5631.38134765625,304.1291809082031,0.9990000128746032,0.3980675339698791,0.3571906983852386,292.5202331542969,297.1499938964844,293.1499938964844,0.0256159398704767,-4925.42626953125,304.1334228515625,0.5636425018310547,0.0699815154075622,0.3123597204685211,291.1022033691406,291.1499938964844,270.1841125488281,269.42340087890625,282.7523498535156,292.5177917480469,291.10455322265625,1.0,0.2789130210876465,0.9940263032913208,0.9940263032913208,1.0,1.0,-1.3671150207519531,0.5979650616645813,0.769149899482727,0.2752894163131714,0.0,0.0,0.5667988657951355,47.11327362060547,33.0,-17.951705932617188,-11542.423828125,254.57574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5971069335937,305.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17865.86328125,18000.0,0.0,0.0,0.2786127626895904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620288848876953,0.5620348453521729,-5.9585381677607074e-06,0.0,0.0002827565476763,0.0,0.0,36.80470657348633,0.0,0.0,0.0,0.3910169899463653,4.0,0.0,1.0
803760,292.7263488769531,297.1499938964844,293.1499938964844,0.007876306772232,-531.4757080078125,300.6214294433594,0.508344292640686,0.050000000745058,0.0462001971900463,292.6069641113281,297.1499938964844,293.1499938964844,0.1445878446102142,-3248.146728515625,304.121337890625,0.8451017141342163,0.2186366319656372,0.2065933644771576,292.5322570800781,297.1499938964844,293.1499938964844,0.2311357408761978,-3488.447509765625,304.1103515625,0.9647435545921326,0.3187419176101684,0.2220646291971206,292.507568359375,297.1499938964844,293.1499938964844,0.2734332978725433,-5376.63818359375,304.1614685058594,0.9990000128746032,0.4069093465805053,0.3408856391906738,292.5435791015625,297.1499938964844,293.1499938964844,0.0281979013234376,-5181.5322265625,304.1317749023437,0.5857598781585693,0.0733764618635177,0.3279769122600555,291.1271057128906,291.1499938964844,270.176025390625,269.4131164550781,282.7602233886719,292.54107666015625,291.1327514648437,1.0,0.2758130729198456,0.993412435054779,0.993412435054779,1.0,1.0,-1.372639298439026,0.6004778146743774,0.7721614241600037,0.2767854332923889,0.0,0.0,0.5659434199333191,44.16536712646485,51.0,28.428550720214844,-11664.349609375,249.89703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7647705078125,305.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.578125,18000.0,0.0,0.0,0.2818741500377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662938952445984,0.5662999153137207,-6.00102521275403e-06,0.0,0.0002860664098989,0.0,0.0,37.40109252929688,0.0,0.0,0.0,0.3925546109676361,4.0,0.0,1.0
803820,292.7580261230469,297.1499938964844,293.1499938964844,0.0079172709956765,-532.7522583007812,300.6883850097656,0.5129445791244507,0.050000000745058,0.0461428090929985,292.6473693847656,297.1499938964844,293.1499938964844,0.1490029394626617,-3326.387939453125,304.1234741210937,0.8591192364692688,0.2242000699043274,0.2119616419076919,292.5757141113281,297.1499938964844,293.1499938964844,0.2370675653219223,-3558.201171875,304.11358642578125,0.9792512059211732,0.3255796134471893,0.2269061207771301,292.4820556640625,297.1499938964844,293.1499938964844,0.2645764052867889,-5235.5205078125,304.1708068847656,0.9990000128746032,0.4283730983734131,0.3324101269245147,292.5900573730469,297.1499938964844,293.1499938964844,0.033540304750204,-5601.53125,304.12896728515625,0.6094303727149963,0.0793150514364242,0.3555344343185425,291.1561889648437,291.1499938964844,270.16119384765625,269.3935852050781,282.7665710449219,292.5876770019531,291.1552734375,1.0,0.2798256576061249,0.9921846985816956,0.9921846985816956,1.0,1.0,-1.407713770866394,0.6166990399360657,0.7910147309303284,0.2858530282974243,0.0,0.0,0.5621947646141052,43.22560119628906,69.0,14.854019165039062,-11905.4736328125,261.8270874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1094970703125,306.03533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.849609375,18000.0,0.0,0.0,0.2872783541679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602546334266663,0.5602606534957886,-5.985575626255013e-06,0.0,0.0002915510267484,0.0,0.0,36.785301208496094,0.0,0.0,0.0,0.3908106088638305,4.0,0.0,1.0
803880,292.7580261230469,297.1499938964844,293.1499938964844,0.0079172709956765,-532.7522583007812,300.6883850097656,0.5129445791244507,0.050000000745058,0.0461428090929985,292.6473693847656,297.1499938964844,293.1499938964844,0.1490029394626617,-3326.387939453125,304.1234741210937,0.8591192364692688,0.2242000699043274,0.2119616419076919,292.5757141113281,297.1499938964844,293.1499938964844,0.2370675653219223,-3558.201171875,304.11358642578125,0.9792512059211732,0.3255796134471893,0.2269061207771301,292.4820556640625,297.1499938964844,293.1499938964844,0.2645764052867889,-5235.5205078125,304.1708068847656,0.9990000128746032,0.4283730983734131,0.3324101269245147,292.5900573730469,297.1499938964844,293.1499938964844,0.033540304750204,-5601.53125,304.12896728515625,0.6094303727149963,0.0793150514364242,0.3555344343185425,291.1561889648437,291.1499938964844,270.16119384765625,269.3935852050781,282.7665710449219,292.5876770019531,291.1552734375,1.0,0.2798256576061249,0.9921846985816956,0.9921846985816956,1.0,1.0,-1.407713770866394,0.6166990399360657,0.7910147309303284,0.2858530282974243,0.0,0.0,0.5621947646141052,43.22560119628906,69.0,14.854019165039062,-11905.4736328125,261.8270874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1094970703125,306.03533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.849609375,18000.0,0.0,0.0,0.2872783541679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602546334266663,0.5602606534957886,-5.985575626255013e-06,0.0,0.0002915510267484,0.0,0.0,36.785301208496094,0.0,0.0,0.0,0.3908106088638305,4.0,0.0,1.0
803940,292.7899780273437,297.1499938964844,293.1499938964844,0.008003769442439,-537.3275756835938,300.7288818359375,0.506286084651947,0.050000000745058,0.0462267361581325,292.6857604980469,297.1499938964844,293.1499938964844,0.1537084430456161,-3410.3662109375,304.1244506835937,0.8552241325378418,0.2291453033685684,0.2168549746274948,292.6168212890625,297.1499938964844,293.1499938964844,0.2436492890119552,-3636.326416015625,304.11474609375,0.974122166633606,0.3317937552928924,0.2313964515924453,292.4833068847656,297.1499938964844,293.1499938964844,0.2764442265033722,-5430.625,304.1434631347656,0.9990000128746032,0.4451179504394531,0.3448367416858673,292.6342468261719,297.1499938964844,293.1499938964844,0.0379676073789596,-5980.48193359375,304.12847900390625,0.6158247590065002,0.0845397189259529,0.3801664412021637,291.1307678222656,291.1499938964844,270.1480712890625,269.37548828125,282.7637023925781,292.632080078125,291.1279296875,1.0,0.2909802496433258,0.990956962108612,0.990956962108612,1.0,1.0,-1.4635571241378784,0.6426119804382324,0.820945143699646,0.3005095720291137,0.0,0.0,0.5662124752998352,46.44346237182617,87.0,-26.47663688659668,-12289.3017578125,293.55206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41802978515625,306.20587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.2109375,18000.0,0.0,0.0,0.2917122840881347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631915926933289,0.5631975531578064,-5.987814802210778e-06,0.0,0.0002960508863907,0.0,0.0,37.057071685791016,0.0,0.0,0.0,0.3917339742183685,4.0,0.0,1.0
804000,292.7899780273437,297.1499938964844,293.1499938964844,0.008003769442439,-537.3275756835938,300.7288818359375,0.506286084651947,0.050000000745058,0.0462267361581325,292.6857604980469,297.1499938964844,293.1499938964844,0.1537084430456161,-3410.3662109375,304.1244506835937,0.8552241325378418,0.2291453033685684,0.2168549746274948,292.6168212890625,297.1499938964844,293.1499938964844,0.2436492890119552,-3636.326416015625,304.11474609375,0.974122166633606,0.3317937552928924,0.2313964515924453,292.4833068847656,297.1499938964844,293.1499938964844,0.2764442265033722,-5430.625,304.1434631347656,0.9990000128746032,0.4451179504394531,0.3448367416858673,292.6342468261719,297.1499938964844,293.1499938964844,0.0379676073789596,-5980.48193359375,304.12847900390625,0.6158247590065002,0.0845397189259529,0.3801664412021637,291.1307678222656,291.1499938964844,270.1480712890625,269.37548828125,282.7637023925781,292.632080078125,291.1279296875,1.0,0.2909802496433258,0.990956962108612,0.990956962108612,1.0,1.0,-1.4635571241378784,0.6426119804382324,0.820945143699646,0.3005095720291137,0.0,0.0,0.5662124752998352,46.44346237182617,87.0,-26.47663688659668,-12289.3017578125,293.55206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41802978515625,306.20587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.2109375,18000.0,0.0,0.0,0.2917122840881347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631915926933289,0.5631975531578064,-5.987814802210778e-06,0.0,0.0002960508863907,0.0,0.0,37.057071685791016,0.0,0.0,0.0,0.3917339742183685,4.0,0.0,1.0
804060,292.82110595703125,297.1499938964844,293.1499938964844,0.0081160394474864,-543.5764770507812,300.7557678222656,0.4930379390716553,0.050000000745058,0.046427559107542,292.72198486328125,297.1499938964844,293.1499938964844,0.1583695113658905,-3493.359130859375,304.1252136230469,0.839611828327179,0.2335608601570129,0.221355140209198,292.655517578125,297.1499938964844,293.1499938964844,0.2502989172935486,-3715.09130859375,304.1153869628906,0.9545065760612488,0.3374536633491516,0.2355823516845703,292.5265808105469,297.1499938964844,293.1499938964844,0.3040330111980438,-5871.9267578125,304.0993957519531,0.9990000128746032,0.4533252120018005,0.3728400468826294,292.6764221191406,297.1499938964844,293.1499938964844,0.0424740463495254,-6350.36328125,304.128173828125,0.6113268733024597,0.0890555903315544,0.4022968411445617,291.0863952636719,291.1499938964844,270.1367492675781,269.35888671875,282.7536926269531,292.6744384765625,291.08270263671875,1.0,0.3076483905315399,0.989790976047516,0.989790976047516,1.0,1.0,-1.5344034433364868,0.6756874918937683,0.8587159514427185,0.3192090392112732,0.0,0.0,0.5775032043457031,53.10524368286133,105.0,-54.50838851928711,-12800.708984375,343.6647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6225280761719,306.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17844.83203125,18000.0,0.0,0.0,0.2961437702178955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791236162185669,0.579129695892334,-6.072217729524709e-06,0.0,0.0003005483013112,0.0,0.0,38.93132400512695,0.0,0.0,0.0,0.3972934186458587,4.0,0.0,1.0
804120,292.82110595703125,297.1499938964844,293.1499938964844,0.0081160394474864,-543.5764770507812,300.7557678222656,0.4930379390716553,0.050000000745058,0.046427559107542,292.72198486328125,297.1499938964844,293.1499938964844,0.1583695113658905,-3493.359130859375,304.1252136230469,0.839611828327179,0.2335608601570129,0.221355140209198,292.655517578125,297.1499938964844,293.1499938964844,0.2502989172935486,-3715.09130859375,304.1153869628906,0.9545065760612488,0.3374536633491516,0.2355823516845703,292.5265808105469,297.1499938964844,293.1499938964844,0.3040330111980438,-5871.9267578125,304.0993957519531,0.9990000128746032,0.4533252120018005,0.3728400468826294,292.6764221191406,297.1499938964844,293.1499938964844,0.0424740463495254,-6350.36328125,304.128173828125,0.6113268733024597,0.0890555903315544,0.4022968411445617,291.0863952636719,291.1499938964844,270.1367492675781,269.35888671875,282.7536926269531,292.6744384765625,291.08270263671875,1.0,0.3076483905315399,0.989790976047516,0.989790976047516,1.0,1.0,-1.5344034433364868,0.6756874918937683,0.8587159514427185,0.3192090392112732,0.0,0.0,0.5775032043457031,53.10524368286133,105.0,-54.50838851928711,-12800.708984375,343.6647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6225280761719,306.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17844.83203125,18000.0,0.0,0.0,0.2961437702178955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791236162185669,0.579129695892334,-6.072217729524709e-06,0.0,0.0003005483013112,0.0,0.0,38.93132400512695,0.0,0.0,0.0,0.3972934186458587,4.0,0.0,1.0
804180,292.85174560546875,297.1499938964844,293.1499938964844,0.0082465400919318,-550.8694458007812,300.7720031738281,0.4759411215782165,0.050000000745058,0.0467372722923755,292.7561340332031,297.1499938964844,293.1499938964844,0.1628410369157791,-3572.5625,304.1260070800781,0.8183879256248474,0.2374806106090545,0.2254950851202011,292.69195556640625,297.1499938964844,293.1499938964844,0.2567712664604187,-3791.330810546875,304.1161499023437,0.924444615840912,0.3425915241241455,0.2394840717315673,292.6103515625,297.1499938964844,293.1499938964844,0.3439564406871795,-6493.47021484375,304.0496826171875,0.9990000128746032,0.4522207975387573,0.4122933447360992,292.7172546386719,297.1499938964844,293.1499938964844,0.0464580059051513,-6678.521484375,304.1288452148437,0.5994711518287659,0.0927713587880134,0.4214464724063873,291.03643798828125,291.1499938964844,270.1273193359375,269.3438415527344,282.7392272949219,292.7154541015625,291.03302001953125,1.0,0.3282897770404815,0.9886249899864196,0.9886249899864196,1.0,1.0,-1.614780068397522,0.713458240032196,0.9013217687606812,0.3405184745788574,0.0,0.0,0.5959914326667786,62.93362808227539,108.0,-64.6704330444336,-13412.0244140625,411.8941040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.68212890625,306.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17712.05859375,18000.0,0.0,0.0,0.3014882802963257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095845699310303,0.6095908880233765,-6.262071565288352e-06,0.0,0.0003059722657781,0.0,0.0,42.82994079589844,0.0,0.0,0.0,0.4083561897277832,4.0,0.0,1.0
804240,292.85174560546875,297.1499938964844,293.1499938964844,0.0082465400919318,-550.8694458007812,300.7720031738281,0.4759411215782165,0.050000000745058,0.0467372722923755,292.7561340332031,297.1499938964844,293.1499938964844,0.1628410369157791,-3572.5625,304.1260070800781,0.8183879256248474,0.2374806106090545,0.2254950851202011,292.69195556640625,297.1499938964844,293.1499938964844,0.2567712664604187,-3791.330810546875,304.1161499023437,0.924444615840912,0.3425915241241455,0.2394840717315673,292.6103515625,297.1499938964844,293.1499938964844,0.3439564406871795,-6493.47021484375,304.0496826171875,0.9990000128746032,0.4522207975387573,0.4122933447360992,292.7172546386719,297.1499938964844,293.1499938964844,0.0464580059051513,-6678.521484375,304.1288452148437,0.5994711518287659,0.0927713587880134,0.4214464724063873,291.03643798828125,291.1499938964844,270.1273193359375,269.3438415527344,282.7392272949219,292.7154541015625,291.03302001953125,1.0,0.3282897770404815,0.9886249899864196,0.9886249899864196,1.0,1.0,-1.614780068397522,0.713458240032196,0.9013217687606812,0.3405184745788574,0.0,0.0,0.5959914326667786,62.93362808227539,108.0,-64.6704330444336,-13412.0244140625,411.8941040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.68212890625,306.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17712.05859375,18000.0,0.0,0.0,0.3014882802963257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095845699310303,0.6095908880233765,-6.262071565288352e-06,0.0,0.0003059722657781,0.0,0.0,42.82994079589844,0.0,0.0,0.0,0.4083561897277832,4.0,0.0,1.0
804300,292.8662414550781,297.1499938964844,293.1499938964844,0.0083136288449168,-554.5108032226562,300.77935791015625,0.4661895334720611,0.050000000745058,0.0469063632190227,292.7723083496094,297.1499938964844,293.1499938964844,0.1649038195610046,-3608.837890625,304.12664794921875,0.8081658482551575,0.2392920404672622,0.227417767047882,292.7091979980469,297.1499938964844,293.1499938964844,0.2597872316837311,-3826.581787109375,304.1168212890625,0.910483717918396,0.3450019359588623,0.241319790482521,292.6634826660156,297.1499938964844,293.1499938964844,0.3598383963108063,-6732.4423828125,304.03961181640625,0.9971126317977904,0.4486218392848968,0.4270852208137512,292.73699951171875,297.1499938964844,293.1499938964844,0.0481929667294025,-6822.111328125,304.1295166015625,0.593234121799469,0.0943779423832893,0.4298113882541656,291.01519775390625,291.1499938964844,270.1233215332031,269.3369445800781,282.7354431152344,292.7352905273437,291.0133972167969,1.0,0.3372244536876678,0.9880419969558716,0.9880419969558716,1.0,1.0,-1.6472593545913696,0.7286717891693115,0.9185875058174132,0.3495241999626159,0.0,0.0,0.6071535348892212,68.11749267578125,108.0,-56.19464111328125,-13699.90234375,444.6379699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6546936035156,306.4511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17647.736328125,18000.0,0.0,0.0,0.3047201931476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298716068267822,0.6298779845237732,-6.4002165345300455e-06,0.0,0.0003092522674705,0.0,0.0,45.61941146850586,0.0,0.0,0.0,0.4159382581710815,4.0,0.0,1.0
804360,292.8801574707031,297.1499938964844,293.1499938964844,0.008379727602005,-557.6055908203125,300.7927551269531,0.4524656236171722,0.050000000745058,0.0471328012645244,292.7877502441406,297.1499938964844,293.1499938964844,0.1665744036436081,-3637.541015625,304.1278686523437,0.7948352098464966,0.2410438060760498,0.2293454110622406,292.72576904296875,297.1499938964844,293.1499938964844,0.2621718645095825,-3853.7822265625,304.1185607910156,0.8947993516921997,0.3473365902900696,0.2431520372629165,292.70684814453125,297.1499938964844,293.1499938964844,0.3581549823284149,-6696.93701171875,304.06268310546875,0.980150580406189,0.4462557137012481,0.4243276715278625,292.7557983398437,297.1499938964844,293.1499938964844,0.0497357808053493,-6948.66748046875,304.1304626464844,0.5845231413841248,0.0959159806370735,0.4380213618278503,291.0208435058594,291.1499938964844,270.11981201171875,269.3304443359375,282.740234375,292.7541809082031,291.0243835449219,1.0,0.3448193073272705,0.9871178269386292,0.9871178269386292,1.0,1.0,-1.6586629152297974,0.7340449094772339,0.9246180653572084,0.35252246260643,0.0,0.0,0.6154260039329529,74.39231872558594,111.0,-8.01806354522705,-13888.7109375,468.9654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6067810058594,306.4985046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17638.08984375,18000.0,0.0,0.0,0.3082368373870849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6503341197967529,0.6503406763076782,-6.55711164654349e-06,0.0,0.0003128212119918,0.0,0.0,48.64521026611328,0.0,0.0,0.0,0.423702985048294,4.0,0.0,1.0
804420,292.908203125,297.1499938964844,293.1499938964844,0.0084651634097099,-561.2146606445312,300.8175048828125,0.4350481331348419,0.050000000745058,0.0474942363798618,292.81756591796875,297.1499938964844,293.1499938964844,0.169285163283348,-3683.451904296875,304.13067626953125,0.777466356754303,0.2441741526126861,0.2327902019023895,292.7578125,297.1499938964844,293.1499938964844,0.2660660147666931,-3897.571533203125,304.1224975585937,0.8748907446861267,0.3515833616256714,0.2464770376682281,292.7622375488281,297.1499938964844,293.1499938964844,0.3578607141971588,-6679.32568359375,304.0916748046875,0.9540315270423888,0.4461940228939056,0.4233806431293487,292.79107666015625,297.1499938964844,293.1499938964844,0.0523907877504825,-7166.5986328125,304.1325378417969,0.5738531351089478,0.0987447053194046,0.4528550803661346,291.0555114746094,291.1499938964844,270.11431884765625,269.3187255859375,282.7478942871094,292.78961181640625,291.0569763183594,1.0,0.357601135969162,0.9852695465087892,0.9852695465087892,1.0,1.0,-1.6838959455490112,0.7459285855293274,0.9379674196243286,0.3592447936534881,0.0,0.0,0.6253066062927246,84.56090545654297,114.0,24.04456329345703,-14145.1962890625,513.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5118713378906,306.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17765.751953125,18000.0,0.0,0.0,0.3155571818351745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758372187614441,0.6758440136909485,-6.791362920921529e-06,0.0,0.0003202504303772,0.0,0.0,52.81827163696289,0.0,0.0,0.0,0.4340178966522217,4.0,0.0,1.0
804480,292.908203125,297.1499938964844,293.1499938964844,0.0084651634097099,-561.2146606445312,300.8175048828125,0.4350481331348419,0.050000000745058,0.0474942363798618,292.81756591796875,297.1499938964844,293.1499938964844,0.169285163283348,-3683.451904296875,304.13067626953125,0.777466356754303,0.2441741526126861,0.2327902019023895,292.7578125,297.1499938964844,293.1499938964844,0.2660660147666931,-3897.571533203125,304.1224975585937,0.8748907446861267,0.3515833616256714,0.2464770376682281,292.7622375488281,297.1499938964844,293.1499938964844,0.3578607141971588,-6679.32568359375,304.0916748046875,0.9540315270423888,0.4461940228939056,0.4233806431293487,292.79107666015625,297.1499938964844,293.1499938964844,0.0523907877504825,-7166.5986328125,304.1325378417969,0.5738531351089478,0.0987447053194046,0.4528550803661346,291.0555114746094,291.1499938964844,270.11431884765625,269.3187255859375,282.7478942871094,292.78961181640625,291.0569763183594,1.0,0.357601135969162,0.9852695465087892,0.9852695465087892,1.0,1.0,-1.6838959455490112,0.7459285855293274,0.9379674196243286,0.3592447936534881,0.0,0.0,0.6253066062927246,84.56090545654297,114.0,24.04456329345703,-14145.1962890625,513.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5118713378906,306.5075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17765.751953125,18000.0,0.0,0.0,0.3155571818351745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758372187614441,0.6758440136909485,-6.791362920921529e-06,0.0,0.0003202504303772,0.0,0.0,52.81827163696289,0.0,0.0,0.0,0.4340178966522217,4.0,0.0,1.0
804540,292.93505859375,297.1499938964844,293.1499938964844,0.0085328724235296,-564.23291015625,300.831298828125,0.4247567653656006,0.050000000745058,0.0477710962295532,292.8454895019531,297.1499938964844,293.1499938964844,0.1717980057001114,-3726.168212890625,304.1329345703125,0.766879141330719,0.2469276934862136,0.2357618510723114,292.7878723144531,297.1499938964844,293.1499938964844,0.269805908203125,-3939.85595703125,304.1254272460937,0.862826406955719,0.3554224073886871,0.249426007270813,292.7990417480469,297.1499938964844,293.1499938964844,0.3605087399482727,-6711.2919921875,304.1064758300781,0.9368897080421448,0.448536217212677,0.4254941046237945,292.822998046875,297.1499938964844,293.1499938964844,0.0548237040638923,-7368.96826171875,304.13427734375,0.5682054758071899,0.1013594195246696,0.4661981463432312,291.07293701171875,291.1499938964844,270.1108703613281,269.30877685546875,282.7542724609375,292.8217163085937,291.0741882324219,1.0,0.3680148720741272,0.9834212064743042,0.9834212064743042,1.0,1.0,-1.7098950147628784,0.7581915855407715,0.9517034888267516,0.366187185049057,0.0,0.0,0.6343949437141418,92.50071716308594,117.0,24.111661911010746,-14379.4521484375,552.9262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4486999511719,306.5140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17803.544921875,18000.0,0.0,0.0,0.3228791654109955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966415047645569,0.6966484785079956,-6.97330051480094e-06,0.0,0.0003276813076809,0.0,0.0,56.31567001342773,0.0,0.0,0.0,0.4424223303794861,4.0,0.0,1.0
804600,292.93505859375,297.1499938964844,293.1499938964844,0.0085328724235296,-564.23291015625,300.831298828125,0.4247567653656006,0.050000000745058,0.0477710962295532,292.8454895019531,297.1499938964844,293.1499938964844,0.1717980057001114,-3726.168212890625,304.1329345703125,0.766879141330719,0.2469276934862136,0.2357618510723114,292.7878723144531,297.1499938964844,293.1499938964844,0.269805908203125,-3939.85595703125,304.1254272460937,0.862826406955719,0.3554224073886871,0.249426007270813,292.7990417480469,297.1499938964844,293.1499938964844,0.3605087399482727,-6711.2919921875,304.1064758300781,0.9368897080421448,0.448536217212677,0.4254941046237945,292.822998046875,297.1499938964844,293.1499938964844,0.0548237040638923,-7368.96826171875,304.13427734375,0.5682054758071899,0.1013594195246696,0.4661981463432312,291.07293701171875,291.1499938964844,270.1108703613281,269.30877685546875,282.7542724609375,292.8217163085937,291.0741882324219,1.0,0.3680148720741272,0.9834212064743042,0.9834212064743042,1.0,1.0,-1.7098950147628784,0.7581915855407715,0.9517034888267516,0.366187185049057,0.0,0.0,0.6343949437141418,92.50071716308594,117.0,24.111661911010746,-14379.4521484375,552.9262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4486999511719,306.5140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17803.544921875,18000.0,0.0,0.0,0.3228791654109955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966415047645569,0.6966484785079956,-6.97330051480094e-06,0.0,0.0003276813076809,0.0,0.0,56.31567001342773,0.0,0.0,0.0,0.4424223303794861,4.0,0.0,1.0
