time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.9599914550781,297.1499938964844,293.1499938964844,0.0085846949368715,-566.5271606445312,300.8404235839844,0.4178875982761383,0.050000000745058,0.047994565218687,292.8714599609375,297.1499938964844,293.1499938964844,0.1740224808454513,-3763.87255859375,304.1349182128906,0.759732186794281,0.2493737339973449,0.2383743673563003,292.8158264160156,297.1499938964844,293.1499938964844,0.2732143700122833,-3978.31884765625,304.1279296875,0.8547453880310059,0.3589244484901428,0.2520908713340759,292.82843017578125,297.1499938964844,293.1499938964844,0.3637411892414093,-6754.2744140625,304.115478515625,0.9251447319984436,0.4514589309692383,0.4283982515335083,292.8518981933594,297.1499938964844,293.1499938964844,0.0570333003997802,-7554.49755859375,304.1358337402344,0.5650876760482788,0.1037827581167221,0.4784069657325744,291.0874328613281,291.1499938964844,270.10955810546875,269.3006896972656,282.7602233886719,292.8507385253906,291.0884704589844,1.0,0.3767500519752502,0.9820548295974731,0.9820548295974731,1.0,1.0,-1.7346463203430176,0.7698947191238403,0.9647516012191772,0.372816801071167,0.0,0.0,0.6417385339736938,98.99986267089844,120.0,20.932462692260746,-14596.76171875,588.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4213562011719,306.5334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17836.357421875,18000.0,0.0,0.0,0.3300243020057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138717770576477,0.713878870010376,-7.128303877834696e-06,0.0,0.000334932730766,0.0,0.0,59.3418197631836,0.0,0.0,0.0,0.4494495391845703,4.0,0.0,1.0
804720,292.9599914550781,297.1499938964844,293.1499938964844,0.0085846949368715,-566.5271606445312,300.8404235839844,0.4178875982761383,0.050000000745058,0.047994565218687,292.8714599609375,297.1499938964844,293.1499938964844,0.1740224808454513,-3763.87255859375,304.1349182128906,0.759732186794281,0.2493737339973449,0.2383743673563003,292.8158264160156,297.1499938964844,293.1499938964844,0.2732143700122833,-3978.31884765625,304.1279296875,0.8547453880310059,0.3589244484901428,0.2520908713340759,292.82843017578125,297.1499938964844,293.1499938964844,0.3637411892414093,-6754.2744140625,304.115478515625,0.9251447319984436,0.4514589309692383,0.4283982515335083,292.8518981933594,297.1499938964844,293.1499938964844,0.0570333003997802,-7554.49755859375,304.1358337402344,0.5650876760482788,0.1037827581167221,0.4784069657325744,291.0874328613281,291.1499938964844,270.10955810546875,269.3006896972656,282.7602233886719,292.8507385253906,291.0884704589844,1.0,0.3767500519752502,0.9820548295974731,0.9820548295974731,1.0,1.0,-1.7346463203430176,0.7698947191238403,0.9647516012191772,0.372816801071167,0.0,0.0,0.6417385339736938,98.99986267089844,120.0,20.932462692260746,-14596.76171875,588.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4213562011719,306.5334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17836.357421875,18000.0,0.0,0.0,0.3300243020057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138717770576477,0.713878870010376,-7.128303877834696e-06,0.0,0.000334932730766,0.0,0.0,59.3418197631836,0.0,0.0,0.0,0.4494495391845703,4.0,0.0,1.0
804780,292.9830017089844,297.1499938964844,293.1499938964844,0.0086244884878396,-568.2670288085938,300.8457946777344,0.4128506481647491,0.050000000745058,0.0481830053031444,292.8955993652344,297.1499938964844,293.1499938964844,0.1759819984436035,-3796.973876953125,304.1366577148437,0.7544798254966736,0.251538872718811,0.2406809031963348,292.84185791015625,297.1499938964844,293.1499938964844,0.2763029634952545,-4013.07958984375,304.130126953125,0.8488667011260986,0.3621130287647247,0.2545071840286255,292.85418701171875,297.1499938964844,293.1499938964844,0.3668971061706543,-6797.287109375,304.1216735839844,0.9165965914726256,0.4543771743774414,0.4313579797744751,292.87811279296875,297.1499938964844,293.1499938964844,0.0590338595211505,-7723.892578125,304.13720703125,0.5632768273353577,0.1060127839446067,0.4895762503147125,291.1006164550781,291.1499938964844,270.11041259765625,269.2944641113281,282.7664489746094,292.8770751953125,291.1015930175781,1.0,0.3842648565769195,0.9806883931159972,0.9806883931159972,1.0,1.0,-1.7575088739395142,0.7807164192199707,0.9767925143241882,0.3789430260658264,0.0,0.0,0.6474395394325256,104.53207397460938,108.0,19.030256271362305,-14798.8369140625,620.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4316711425781,306.5711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.2734375,18000.0,0.0,0.0,0.3368262648582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7277582287788391,0.7277654409408569,-7.25708696336369e-06,0.0,0.0003418358392082,0.0,0.0,61.87496566772461,0.0,0.0,0.0,0.4551659524440765,4.0,0.0,1.0
804840,292.9830017089844,297.1499938964844,293.1499938964844,0.0086244884878396,-568.2670288085938,300.8457946777344,0.4128506481647491,0.050000000745058,0.0481830053031444,292.8955993652344,297.1499938964844,293.1499938964844,0.1759819984436035,-3796.973876953125,304.1366577148437,0.7544798254966736,0.251538872718811,0.2406809031963348,292.84185791015625,297.1499938964844,293.1499938964844,0.2763029634952545,-4013.07958984375,304.130126953125,0.8488667011260986,0.3621130287647247,0.2545071840286255,292.85418701171875,297.1499938964844,293.1499938964844,0.3668971061706543,-6797.287109375,304.1216735839844,0.9165965914726256,0.4543771743774414,0.4313579797744751,292.87811279296875,297.1499938964844,293.1499938964844,0.0590338595211505,-7723.892578125,304.13720703125,0.5632768273353577,0.1060127839446067,0.4895762503147125,291.1006164550781,291.1499938964844,270.11041259765625,269.2944641113281,282.7664489746094,292.8770751953125,291.1015930175781,1.0,0.3842648565769195,0.9806883931159972,0.9806883931159972,1.0,1.0,-1.7575088739395142,0.7807164192199707,0.9767925143241882,0.3789430260658264,0.0,0.0,0.6474395394325256,104.53207397460938,108.0,19.030256271362305,-14798.8369140625,620.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4316711425781,306.5711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.2734375,18000.0,0.0,0.0,0.3368262648582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7277582287788391,0.7277654409408569,-7.25708696336369e-06,0.0,0.0003418358392082,0.0,0.0,61.87496566772461,0.0,0.0,0.0,0.4551659524440765,4.0,0.0,1.0
804900,292.99383544921875,297.1499938964844,293.1499938964844,0.0086239352822303,-568.1243286132812,300.847412109375,0.4124829471111297,0.050000000745058,0.0481975562870502,292.906982421875,297.1499938964844,293.1499938964844,0.1767957359552383,-3810.614990234375,304.1376037597656,0.7549011707305908,0.2525262534618377,0.2416552454233169,292.8541259765625,297.1499938964844,293.1499938964844,0.2776528596878052,-4028.173095703125,304.1312866210937,0.8493778705596924,0.3636036515235901,0.2555762827396393,292.8661499023437,297.1499938964844,293.1499938964844,0.3682937324047088,-6816.32275390625,304.1242980957031,0.9168792366981506,0.4557783007621765,0.4327077865600586,292.89031982421875,297.1499938964844,293.1499938964844,0.0598956122994422,-7797.1298828125,304.1379699707031,0.5650385022163391,0.1070635318756103,0.4944494962692261,291.107421875,291.1499938964844,270.1116943359375,269.29205322265625,282.7700500488281,292.8893127441406,291.1085205078125,1.0,0.3855772614479065,0.9800052046775818,0.9800052046775818,1.0,1.0,-1.7674537897109983,0.7854210138320923,0.9820327758789062,0.3816199600696563,0.0,0.0,0.6496003270149231,105.14381408691406,108.0,19.41925621032715,-14890.4765625,629.6847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4508972167969,306.5977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.734375,18000.0,0.0,0.0,0.3400529623031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733359694480896,0.7333669662475586,-7.310735782084521e-06,0.0,0.0003451105440035,0.0,0.0,62.92588424682617,0.0,0.0,0.0,0.4574890434741974,4.0,0.0,1.0
804960,293.00421142578125,297.1499938964844,293.1499938964844,0.008610107935965,-567.3123168945312,300.8486328125,0.4133793711662292,0.050000000745058,0.0481619350612163,292.9178771972656,297.1499938964844,293.1499938964844,0.1774986684322357,-3822.318603515625,304.1385803222656,0.7571752071380615,0.2534618079662323,0.2425245642662048,292.86590576171875,297.1499938964844,293.1499938964844,0.2788699269294739,-4041.710693359375,304.1324768066406,0.8519876003265381,0.3650400936603546,0.256565511226654,292.8775329589844,297.1499938964844,293.1499938964844,0.3695446252822876,-6833.3056640625,304.1266784667969,0.9199022650718688,0.4571377635002136,0.4339664280414581,292.90185546875,297.1499938964844,293.1499938964844,0.0606741942465305,-7863.388671875,304.13873291015625,0.5684425234794617,0.1080849096179008,0.4989207088947296,291.1152038574219,291.1499938964844,270.1135559082031,269.2901916503906,282.77392578125,292.90093994140625,291.1163635253906,1.0,0.3857878446578979,0.9792904257774352,0.9792904257774352,1.0,1.0,-1.7765233516693115,0.7897123098373413,0.986811101436615,0.3840534090995788,0.0,0.0,0.6511436104774475,104.3989486694336,96.0,20.55463981628418,-14975.072265625,633.9085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4798889160156,306.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.84765625,18000.0,0.0,0.0,0.3431330025196075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378376722335815,0.7378450036048889,-7.355516117968364e-06,0.0,0.000348236382706,0.0,0.0,63.78619766235352,0.0,0.0,0.0,0.4593587815761566,4.0,0.0,1.0
805020,293.023681640625,297.1499938964844,293.1499938964844,0.0085560418665409,-564.387451171875,300.8492431640625,0.4179962575435638,0.050000000745058,0.0479901134967803,292.9383850097656,297.1499938964844,293.1499938964844,0.1786685287952423,-3841.667724609375,304.14044189453125,0.765802264213562,0.2551797032356262,0.2440125197172165,292.8879699707031,297.1499938964844,293.1499938964844,0.2810346484184265,-4065.698974609375,304.1347045898437,0.8618471622467041,0.3677583038806915,0.2583564817905426,292.8988342285156,297.1499938964844,293.1499938964844,0.3717440962791443,-6863.15478515625,304.1307678222656,0.9319546818733216,0.4597200155258178,0.4362533688545227,292.92315673828125,297.1499938964844,293.1499938964844,0.0620605088770389,-7981.7392578125,304.14019775390625,0.578709065914154,0.1100467294454574,0.5069870352745056,291.13092041015625,291.1499938964844,270.1189880371094,269.2879333496094,282.7822570800781,292.9223327636719,291.1320495605469,1.0,0.3836216032505035,0.9778608083724976,0.9778608083724976,1.0,1.0,-1.7926870584487915,0.7973593473434448,0.9953277111053468,0.3883867859840393,0.0,0.0,0.6526265740394592,100.18580627441406,84.0,21.345264434814453,-15124.3193359375,632.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5669250488281,306.7035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17952.615234375,18000.0,0.0,0.0,0.3487798571586609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7431957721710205,0.7432031631469727,-7.4140548349532764e-06,0.0,0.0003539672179613,0.0,0.0,64.8580093383789,0.0,0.0,0.0,0.4616420269012451,4.0,0.0,1.0
805080,293.023681640625,297.1499938964844,293.1499938964844,0.0085560418665409,-564.387451171875,300.8492431640625,0.4179962575435638,0.050000000745058,0.0479901134967803,292.9383850097656,297.1499938964844,293.1499938964844,0.1786685287952423,-3841.667724609375,304.14044189453125,0.765802264213562,0.2551797032356262,0.2440125197172165,292.8879699707031,297.1499938964844,293.1499938964844,0.2810346484184265,-4065.698974609375,304.1347045898437,0.8618471622467041,0.3677583038806915,0.2583564817905426,292.8988342285156,297.1499938964844,293.1499938964844,0.3717440962791443,-6863.15478515625,304.1307678222656,0.9319546818733216,0.4597200155258178,0.4362533688545227,292.92315673828125,297.1499938964844,293.1499938964844,0.0620605088770389,-7981.7392578125,304.14019775390625,0.578709065914154,0.1100467294454574,0.5069870352745056,291.13092041015625,291.1499938964844,270.1189880371094,269.2879333496094,282.7822570800781,292.9223327636719,291.1320495605469,1.0,0.3836216032505035,0.9778608083724976,0.9778608083724976,1.0,1.0,-1.7926870584487915,0.7973593473434448,0.9953277111053468,0.3883867859840393,0.0,0.0,0.6526265740394592,100.18580627441406,84.0,21.345264434814453,-15124.3193359375,632.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5669250488281,306.7035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17952.615234375,18000.0,0.0,0.0,0.3487798571586609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7431957721710205,0.7432031631469727,-7.4140548349532764e-06,0.0,0.0003539672179613,0.0,0.0,64.8580093383789,0.0,0.0,0.0,0.4616420269012451,4.0,0.0,1.0
805140,293.04168701171875,297.1499938964844,293.1499938964844,0.0084770526736974,-560.2454223632812,300.8470153808594,0.426302045583725,0.050000000745058,0.0477244406938552,292.9573974609375,297.1499938964844,293.1499938964844,0.1795730739831924,-3856.50048828125,304.1421203613281,0.779327392578125,0.2566850483417511,0.2452039271593094,292.9082946777344,297.1499938964844,293.1499938964844,0.2829111218452453,-4086.429443359375,304.1366577148437,0.8773321509361267,0.3702726364135742,0.2599323689937591,292.9183959960937,297.1499938964844,293.1499938964844,0.3736166059970855,-6888.5966796875,304.134033203125,0.9504280090332032,0.4621091485023498,0.4382628798484802,292.9423522949219,297.1499938964844,293.1499938964844,0.0632670447230339,-8085.197265625,304.1414489746094,0.5926805734634399,0.1118992939591407,0.514098048210144,291.1458435058594,291.1499938964844,270.1268005371094,269.2877502441406,282.7913818359375,292.9416198730469,291.1468505859375,1.0,0.3789476454257965,0.9764312505722046,0.9764312505722046,1.0,1.0,-1.8066434860229488,0.803959846496582,1.0026836395263672,0.3921234309673309,0.0,0.0,0.6521692872047424,93.42274475097656,72.0,20.611204147338867,-15250.21484375,621.9778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6900329589844,306.7928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69921875,18000.0,0.0,0.0,0.353643923997879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441418766975403,0.7441493272781372,-7.432343409163877e-06,0.0,0.0003589036059565,0.0,0.0,65.10198211669922,0.0,0.0,0.0,0.4621054828166961,4.0,0.0,1.0
805200,293.04168701171875,297.1499938964844,293.1499938964844,0.0084770526736974,-560.2454223632812,300.8470153808594,0.426302045583725,0.050000000745058,0.0477244406938552,292.9573974609375,297.1499938964844,293.1499938964844,0.1795730739831924,-3856.50048828125,304.1421203613281,0.779327392578125,0.2566850483417511,0.2452039271593094,292.9082946777344,297.1499938964844,293.1499938964844,0.2829111218452453,-4086.429443359375,304.1366577148437,0.8773321509361267,0.3702726364135742,0.2599323689937591,292.9183959960937,297.1499938964844,293.1499938964844,0.3736166059970855,-6888.5966796875,304.134033203125,0.9504280090332032,0.4621091485023498,0.4382628798484802,292.9423522949219,297.1499938964844,293.1499938964844,0.0632670447230339,-8085.197265625,304.1414489746094,0.5926805734634399,0.1118992939591407,0.514098048210144,291.1458435058594,291.1499938964844,270.1268005371094,269.2877502441406,282.7913818359375,292.9416198730469,291.1468505859375,1.0,0.3789476454257965,0.9764312505722046,0.9764312505722046,1.0,1.0,-1.8066434860229488,0.803959846496582,1.0026836395263672,0.3921234309673309,0.0,0.0,0.6521692872047424,93.42274475097656,72.0,20.611204147338867,-15250.21484375,621.9778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6900329589844,306.7928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69921875,18000.0,0.0,0.0,0.353643923997879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441418766975403,0.7441493272781372,-7.432343409163877e-06,0.0,0.0003589036059565,0.0,0.0,65.10198211669922,0.0,0.0,0.0,0.4621054828166961,4.0,0.0,1.0
805260,293.0585021972656,297.1499938964844,293.1499938964844,0.0083817085251212,-555.3140258789062,300.8414001464844,0.4390671849250793,0.050000000745058,0.0473993383347988,292.9751281738281,297.1499938964844,293.1499938964844,0.1802482008934021,-3867.46142578125,304.14361572265625,0.7977108955383301,0.2579652369022369,0.2461234927177429,292.9270935058594,297.1499938964844,293.1499938964844,0.2845580875873565,-4104.6005859375,304.13836669921875,0.8984904289245605,0.3725840151309967,0.2613208591938019,292.9365234375,297.1499938964844,293.1499938964844,0.3752322494983673,-6910.60791015625,304.1366577148437,0.973022758960724,0.4642994403839111,0.4400240182876587,292.959716796875,297.1499938964844,293.1499938964844,0.064328446984291,-8176.6201171875,304.1425170898437,0.6096473932266235,0.1136355549097061,0.5203990936279297,291.1591491699219,291.1499938964844,270.1370849609375,269.28973388671875,282.8013610839844,292.95904541015625,291.1600036621094,1.0,0.372542142868042,0.9750413298606871,0.9750413298606871,1.0,1.0,-1.8187062740325928,0.8096625208854675,1.00904381275177,0.3953483998775482,0.0,0.0,0.6500415802001953,85.03370666503906,60.0,18.635278701782227,-15354.06640625,604.6752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8437194824219,306.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.7578125,18000.0,0.0,0.0,0.3576459884643554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411544919013977,0.7411618828773499,-7.414005722239381e-06,0.0,0.0003629652201198,0.0,0.0,64.59796142578125,0.0,0.0,0.0,0.4609414935111999,4.0,0.0,1.0
805320,293.0585021972656,297.1499938964844,293.1499938964844,0.0083817085251212,-555.3140258789062,300.8414001464844,0.4390671849250793,0.050000000745058,0.0473993383347988,292.9751281738281,297.1499938964844,293.1499938964844,0.1802482008934021,-3867.46142578125,304.14361572265625,0.7977108955383301,0.2579652369022369,0.2461234927177429,292.9270935058594,297.1499938964844,293.1499938964844,0.2845580875873565,-4104.6005859375,304.13836669921875,0.8984904289245605,0.3725840151309967,0.2613208591938019,292.9365234375,297.1499938964844,293.1499938964844,0.3752322494983673,-6910.60791015625,304.1366577148437,0.973022758960724,0.4642994403839111,0.4400240182876587,292.959716796875,297.1499938964844,293.1499938964844,0.064328446984291,-8176.6201171875,304.1425170898437,0.6096473932266235,0.1136355549097061,0.5203990936279297,291.1591491699219,291.1499938964844,270.1370849609375,269.28973388671875,282.8013610839844,292.95904541015625,291.1600036621094,1.0,0.372542142868042,0.9750413298606871,0.9750413298606871,1.0,1.0,-1.8187062740325928,0.8096625208854675,1.00904381275177,0.3953483998775482,0.0,0.0,0.6500415802001953,85.03370666503906,60.0,18.635278701782227,-15354.06640625,604.6752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8437194824219,306.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.7578125,18000.0,0.0,0.0,0.3576459884643554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411544919013977,0.7411618828773499,-7.414005722239381e-06,0.0,0.0003629652201198,0.0,0.0,64.59796142578125,0.0,0.0,0.0,0.4609414935111999,4.0,0.0,1.0
805380,293.0743713378906,297.1499938964844,293.1499938964844,0.0082754986360669,-549.865234375,300.8319702148437,0.457912415266037,0.050000000745058,0.0470369979739189,292.9918212890625,297.1499938964844,293.1499938964844,0.1807152032852172,-3874.9296875,304.1449584960937,0.8206126689910889,0.2590097188949585,0.246783897280693,292.94451904296875,297.1499938964844,293.1499938964844,0.2860167622566223,-4120.693359375,304.1398010253906,0.9281801581382751,0.3746949434280395,0.2625405192375183,292.953369140625,297.1499938964844,293.1499938964844,0.3766433596611023,-6929.9033203125,304.13873291015625,0.996912121772766,0.466290682554245,0.441558837890625,292.9755249023437,297.1499938964844,293.1499938964844,0.0652651712298393,-8257.669921875,304.1434326171875,0.6285971999168396,0.1152489259839057,0.525969386100769,291.1702880859375,291.1499938964844,270.1498413085937,269.2939147949219,282.812255859375,292.97491455078125,291.1709899902344,1.0,0.3648945689201355,0.9736514687538148,0.9736514687538148,1.0,1.0,-1.82906174659729,0.8145533204078674,1.0145083665847778,0.398109883069992,0.0,0.0,0.6465697288513184,75.61376190185547,48.0,15.845372200012209,-15436.85546875,582.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02117919921875,307.0024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.875,18000.0,0.0,0.0,0.3607457876205444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7349000573158264,0.7349073886871338,-7.364982138824416e-06,0.0,0.0003661111404653,0.0,0.0,63.47979736328125,0.0,0.0,0.0,0.4584291279315948,4.0,0.0,1.0
805440,293.0743713378906,297.1499938964844,293.1499938964844,0.0082754986360669,-549.865234375,300.8319702148437,0.457912415266037,0.050000000745058,0.0470369979739189,292.9918212890625,297.1499938964844,293.1499938964844,0.1807152032852172,-3874.9296875,304.1449584960937,0.8206126689910889,0.2590097188949585,0.246783897280693,292.94451904296875,297.1499938964844,293.1499938964844,0.2860167622566223,-4120.693359375,304.1398010253906,0.9281801581382751,0.3746949434280395,0.2625405192375183,292.953369140625,297.1499938964844,293.1499938964844,0.3766433596611023,-6929.9033203125,304.13873291015625,0.996912121772766,0.466290682554245,0.441558837890625,292.9755249023437,297.1499938964844,293.1499938964844,0.0652651712298393,-8257.669921875,304.1434326171875,0.6285971999168396,0.1152489259839057,0.525969386100769,291.1702880859375,291.1499938964844,270.1498413085937,269.2939147949219,282.812255859375,292.97491455078125,291.1709899902344,1.0,0.3648945689201355,0.9736514687538148,0.9736514687538148,1.0,1.0,-1.82906174659729,0.8145533204078674,1.0145083665847778,0.398109883069992,0.0,0.0,0.6465697288513184,75.61376190185547,48.0,15.845372200012209,-15436.85546875,582.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02117919921875,307.0024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.875,18000.0,0.0,0.0,0.3607457876205444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7349000573158264,0.7349073886871338,-7.364982138824416e-06,0.0,0.0003661111404653,0.0,0.0,63.47979736328125,0.0,0.0,0.0,0.4584291279315948,4.0,0.0,1.0
805500,293.08184814453125,297.1499938964844,293.1499938964844,0.0082314014434814,-547.5064086914062,300.8273620605469,0.4664083123207092,0.050000000745058,0.0469009093940258,292.9996643066406,297.1499938964844,293.1499938964844,0.180853009223938,-3876.94580078125,304.1456298828125,0.8299580812454224,0.2594747245311737,0.2470902651548385,292.9526062011719,297.1499938964844,293.1499938964844,0.2866190671920776,-4127.216796875,304.1405639648437,0.941707193851471,0.3757082521915436,0.2631436884403229,292.9573059082031,297.1499938964844,293.1499938964844,0.3672065436840057,-6783.552734375,304.1583557128906,0.9990000128746032,0.4679974317550659,0.4318832457065582,292.98272705078125,297.1499938964844,293.1499938964844,0.0657154321670532,-8296.4599609375,304.1438293457031,0.6366583108901978,0.1160439178347587,0.5288336277008057,291.1794128417969,291.1499938964844,270.1571960449219,269.2968444824219,282.8231811523437,292.982177734375,291.1820068359375,1.0,0.3603044152259826,0.9729565382003784,0.9729565382003784,1.0,1.0,-1.82183301448822,0.8110063076019287,1.0108267068862915,0.3963832855224609,0.0,0.0,0.6437678337097168,71.8265151977539,48.0,27.491334915161133,-15418.892578125,565.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11944580078125,307.0760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.552734375,18000.0,0.0,0.0,0.3619236052036285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305543422698975,0.7305616736412048,-7.330534117500065e-06,0.0,0.0003673064347822,0.0,0.0,62.7072868347168,0.0,0.0,0.0,0.4566561877727508,4.0,0.0,1.0
805560,293.0890808105469,297.1499938964844,293.1499938964844,0.0081803333014249,-544.5187377929688,300.8264465332031,0.4737060368061065,0.050000000745058,0.0467756129801273,293.0073547363281,297.1499938964844,293.1499938964844,0.1807058751583099,-3873.716552734375,304.1466979980469,0.8393051028251648,0.2598704099655151,0.2473693042993545,292.96051025390625,297.1499938964844,293.1499938964844,0.2867878377437591,-4128.447265625,304.1419677734375,0.9547123312950134,0.3766584694385528,0.2637322247028351,292.9487609863281,297.1499938964844,293.1499938964844,0.352116972208023,-6551.677734375,304.1842346191406,0.9990000128746032,0.4721044301986694,0.4171412885189056,292.9895935058594,297.1499938964844,293.1499938964844,0.066064603626728,-8325.26953125,304.1443176269531,0.6449241042137146,0.1168150529265403,0.5317360758781433,291.20526123046875,291.1499938964844,270.1651916503906,269.3003845214844,282.83648681640625,292.9890441894531,291.2089233398437,1.0,0.3550889790058136,0.9722970128059388,0.9722970128059388,1.0,1.0,-1.808510422706604,0.8045997023582458,1.0039106607437134,0.3928523063659668,0.0,0.0,0.6375328302383423,68.17964935302734,51.0,49.58793258666992,-15351.28515625,545.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23486328125,307.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.103515625,18000.0,0.0,0.0,0.3627173900604248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221828103065491,0.7221900820732117,-7.272863967955345e-06,0.0,0.0003681120288092,0.0,0.0,61.29213333129883,0.0,0.0,0.0,0.4532695710659027,4.0,0.0,1.0
805620,293.10406494140625,297.1499938964844,293.1499938964844,0.0080989571288228,-540.0159912109375,300.81463623046875,0.4824452698230743,0.050000000745058,0.0466150566935539,293.0227355957031,297.1499938964844,293.1499938964844,0.1805774420499801,-3870.67919921875,304.1479797363281,0.8527914881706238,0.2603643238544464,0.2477601915597915,292.97607421875,297.1499938964844,293.1499938964844,0.2874775230884552,-4135.5419921875,304.1434326171875,0.9719231724739076,0.3783006370067596,0.2648071348667145,292.9115295410156,297.1499938964844,293.1499938964844,0.3314257562160492,-6237.4208984375,304.2064514160156,0.9990000128746032,0.4847223460674286,0.3974484503269195,293.0025329589844,297.1499938964844,293.1499938964844,0.0668853297829628,-8395.4521484375,304.1448059082031,0.6577613353729248,0.1182516738772392,0.5375200510025024,291.2382507324219,291.1499938964844,270.1831970214844,269.3091735839844,282.8585205078125,293.0020446777344,291.2391357421875,1.0,0.3490814864635467,0.9709779620170592,0.9709779620170592,1.0,1.0,-1.7933650016784668,0.7973377108573914,0.9960273504257202,0.3886941373348236,0.0,0.0,0.623029351234436,63.54805755615234,69.0,37.57609558105469,-15195.2802734375,521.3170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52398681640625,307.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18270.94921875,18000.0,0.0,0.0,0.3629311323165893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936109066009521,0.6936179399490356,-7.053418357827468e-06,0.0,0.0003683289396576,0.0,0.0,56.46823501586914,0.0,0.0,0.0,0.4420886635780334,4.0,0.0,1.0
805680,293.10406494140625,297.1499938964844,293.1499938964844,0.0080989571288228,-540.0159912109375,300.81463623046875,0.4824452698230743,0.050000000745058,0.0466150566935539,293.0227355957031,297.1499938964844,293.1499938964844,0.1805774420499801,-3870.67919921875,304.1479797363281,0.8527914881706238,0.2603643238544464,0.2477601915597915,292.97607421875,297.1499938964844,293.1499938964844,0.2874775230884552,-4135.5419921875,304.1434326171875,0.9719231724739076,0.3783006370067596,0.2648071348667145,292.9115295410156,297.1499938964844,293.1499938964844,0.3314257562160492,-6237.4208984375,304.2064514160156,0.9990000128746032,0.4847223460674286,0.3974484503269195,293.0025329589844,297.1499938964844,293.1499938964844,0.0668853297829628,-8395.4521484375,304.1448059082031,0.6577613353729248,0.1182516738772392,0.5375200510025024,291.2382507324219,291.1499938964844,270.1831970214844,269.3091735839844,282.8585205078125,293.0020446777344,291.2391357421875,1.0,0.3490814864635467,0.9709779620170592,0.9709779620170592,1.0,1.0,-1.7933650016784668,0.7973377108573914,0.9960273504257202,0.3886941373348236,0.0,0.0,0.623029351234436,63.54805755615234,69.0,37.57609558105469,-15195.2802734375,521.3170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52398681640625,307.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18270.94921875,18000.0,0.0,0.0,0.3629311323165893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936109066009521,0.6936179399490356,-7.053418357827468e-06,0.0,0.0003683289396576,0.0,0.0,56.46823501586914,0.0,0.0,0.0,0.4420886635780334,4.0,0.0,1.0
805740,293.1195373535156,297.1499938964844,293.1499938964844,0.0080698784440755,-538.9290771484375,300.78564453125,0.4817359149456024,0.050000000745058,0.0466281771659851,293.0381164550781,297.1499938964844,293.1499938964844,0.1809264868497848,-3876.8056640625,304.1480407714844,0.8518791198730469,0.2604703307151794,0.2479682117700576,292.9912109375,297.1499938964844,293.1499938964844,0.2890724837779999,-4153.92333984375,304.1429138183594,0.9717967510223388,0.3796362578868866,0.2657988965511322,292.88360595703125,297.1499938964844,293.1499938964844,0.3321395814418793,-6257.3623046875,304.1854248046875,0.9990000128746032,0.4964898824691772,0.3990990817546844,293.0145874023437,297.1499938964844,293.1499938964844,0.0680185183882713,-8496.615234375,304.1446533203125,0.6593586802482605,0.1195471808314323,0.5436037182807922,291.2300109863281,291.1499938964844,270.203857421875,269.3203430175781,282.8702697753906,293.0140991210937,291.22802734375,1.0,0.3516673445701599,0.9696588516235352,0.9696588516235352,1.0,1.0,-1.80408787727356,0.8024618029594421,1.0016260147094729,0.3913301825523376,0.0,0.0,0.6123470664024353,64.1351089477539,87.0,-7.234822750091553,-15169.7119140625,530.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460998535156,307.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18231.6015625,18000.0,0.0,0.0,0.3615664839744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671876311302185,0.6671944856643677,-6.826172921137186e-06,0.0,0.0003669440338853,0.0,0.0,52.071250915527344,0.0,0.0,0.0,0.4316592812538147,4.0,0.0,1.0
805800,293.1195373535156,297.1499938964844,293.1499938964844,0.0080698784440755,-538.9290771484375,300.78564453125,0.4817359149456024,0.050000000745058,0.0466281771659851,293.0381164550781,297.1499938964844,293.1499938964844,0.1809264868497848,-3876.8056640625,304.1480407714844,0.8518791198730469,0.2604703307151794,0.2479682117700576,292.9912109375,297.1499938964844,293.1499938964844,0.2890724837779999,-4153.92333984375,304.1429138183594,0.9717967510223388,0.3796362578868866,0.2657988965511322,292.88360595703125,297.1499938964844,293.1499938964844,0.3321395814418793,-6257.3623046875,304.1854248046875,0.9990000128746032,0.4964898824691772,0.3990990817546844,293.0145874023437,297.1499938964844,293.1499938964844,0.0680185183882713,-8496.615234375,304.1446533203125,0.6593586802482605,0.1195471808314323,0.5436037182807922,291.2300109863281,291.1499938964844,270.203857421875,269.3203430175781,282.8702697753906,293.0140991210937,291.22802734375,1.0,0.3516673445701599,0.9696588516235352,0.9696588516235352,1.0,1.0,-1.80408787727356,0.8024618029594421,1.0016260147094729,0.3913301825523376,0.0,0.0,0.6123470664024353,64.1351089477539,87.0,-7.234822750091553,-15169.7119140625,530.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460998535156,307.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18231.6015625,18000.0,0.0,0.0,0.3615664839744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671876311302185,0.6671944856643677,-6.826172921137186e-06,0.0,0.0003669440338853,0.0,0.0,52.071250915527344,0.0,0.0,0.0,0.4316592812538147,4.0,0.0,1.0
805860,293.1346740722656,297.1499938964844,293.1499938964844,0.008082216605544,-540.49755859375,300.74420166015625,0.4732261598110199,0.050000000745058,0.0467840246856212,293.05328369140625,297.1499938964844,293.1499938964844,0.1815725117921829,-3888.60986328125,304.1476135253906,0.8393171429634094,0.2602321207523346,0.2479870915412902,293.0057373046875,297.1499938964844,293.1499938964844,0.2913237512111664,-4180.27783203125,304.1415100097656,0.957713782787323,0.3807176351547241,0.2667132616043091,292.8929443359375,297.1499938964844,293.1499938964844,0.3509112000465393,-6553.79443359375,304.1419982910156,0.9990000128746032,0.5014315843582153,0.4181638658046722,293.02655029296875,297.1499938964844,293.1499938964844,0.0692746192216873,-8611.1376953125,304.14434814453125,0.6513365507125854,0.1205523908138275,0.549294114112854,291.19171142578125,291.1499938964844,270.227294921875,269.333984375,282.8747253417969,293.02606201171875,291.1888427734375,1.0,0.3606007695198059,0.9685516357421876,0.9685516357421876,1.0,1.0,-1.83510971069336,0.8172855377197266,1.0178241729736328,0.3994531035423279,0.0,0.0,0.6091838479042053,69.0045166015625,105.0,-42.82731246948242,-15309.330078125,566.3043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,307.5273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18102.71484375,18000.0,0.0,0.0,0.3595170378684997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65440833568573,0.6544150114059448,-6.694466719636694e-06,0.0,0.0003648640704341,0.0,0.0,49.891109466552734,0.0,0.0,0.0,0.4264234900474548,4.0,0.0,1.0
805920,293.1346740722656,297.1499938964844,293.1499938964844,0.008082216605544,-540.49755859375,300.74420166015625,0.4732261598110199,0.050000000745058,0.0467840246856212,293.05328369140625,297.1499938964844,293.1499938964844,0.1815725117921829,-3888.60986328125,304.1476135253906,0.8393171429634094,0.2602321207523346,0.2479870915412902,293.0057373046875,297.1499938964844,293.1499938964844,0.2913237512111664,-4180.27783203125,304.1415100097656,0.957713782787323,0.3807176351547241,0.2667132616043091,292.8929443359375,297.1499938964844,293.1499938964844,0.3509112000465393,-6553.79443359375,304.1419982910156,0.9990000128746032,0.5014315843582153,0.4181638658046722,293.02655029296875,297.1499938964844,293.1499938964844,0.0692746192216873,-8611.1376953125,304.14434814453125,0.6513365507125854,0.1205523908138275,0.549294114112854,291.19171142578125,291.1499938964844,270.227294921875,269.333984375,282.8747253417969,293.02606201171875,291.1888427734375,1.0,0.3606007695198059,0.9685516357421876,0.9685516357421876,1.0,1.0,-1.83510971069336,0.8172855377197266,1.0178241729736328,0.3994531035423279,0.0,0.0,0.6091838479042053,69.0045166015625,105.0,-42.82731246948242,-15309.330078125,566.3043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,307.5273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18102.71484375,18000.0,0.0,0.0,0.3595170378684997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65440833568573,0.6544150114059448,-6.694466719636694e-06,0.0,0.0003648640704341,0.0,0.0,49.891109466552734,0.0,0.0,0.0,0.4264234900474548,4.0,0.0,1.0
805980,293.1500244140625,297.1499938964844,293.1499938964844,0.0081183202564716,-543.4928588867188,300.6943664550781,0.456582248210907,0.050000000745058,0.0470588244497776,293.0681457519531,297.1499938964844,293.1499938964844,0.1822003722190857,-3900.2001953125,304.1473693847656,0.8202723264694214,0.2596683204174042,0.2478213459253311,293.01959228515625,297.1499938964844,293.1499938964844,0.2937358021736145,-4208.443359375,304.1403503417969,0.9330294132232666,0.3815604448318481,0.2675523161888122,292.9421081542969,297.1499938964844,293.1499938964844,0.3831718862056732,-7047.802734375,304.0908203125,0.9990000128746032,0.4980573952198028,0.4498090445995331,293.0392761230469,297.1499938964844,293.1499938964844,0.0703677088022232,-8711.970703125,304.1444091796875,0.6377213597297668,0.1211030408740043,0.5536893606185913,291.14434814453125,291.1499938964844,270.2535705566406,269.35015869140625,282.8755187988281,293.03875732421875,291.141357421875,1.0,0.3742049932479858,0.9674444198608398,0.9674444198608398,1.0,1.0,-1.8795173168182373,0.838547945022583,1.0409693717956543,0.4111565351486206,0.0,0.0,0.6130679845809937,77.38162231445312,108.0,-59.72311782836914,-15574.4892578125,624.4400024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,307.5973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.724609375,18000.0,0.0,0.0,0.3577776253223419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562948822975159,0.6563015580177307,-6.678727459075162e-06,0.0,0.0003630988067016,0.0,0.0,50.00025939941406,0.0,0.0,0.0,0.4268776178359985,4.0,0.0,1.0
806040,293.1500244140625,297.1499938964844,293.1499938964844,0.0081183202564716,-543.4928588867188,300.6943664550781,0.456582248210907,0.050000000745058,0.0470588244497776,293.0681457519531,297.1499938964844,293.1499938964844,0.1822003722190857,-3900.2001953125,304.1473693847656,0.8202723264694214,0.2596683204174042,0.2478213459253311,293.01959228515625,297.1499938964844,293.1499938964844,0.2937358021736145,-4208.443359375,304.1403503417969,0.9330294132232666,0.3815604448318481,0.2675523161888122,292.9421081542969,297.1499938964844,293.1499938964844,0.3831718862056732,-7047.802734375,304.0908203125,0.9990000128746032,0.4980573952198028,0.4498090445995331,293.0392761230469,297.1499938964844,293.1499938964844,0.0703677088022232,-8711.970703125,304.1444091796875,0.6377213597297668,0.1211030408740043,0.5536893606185913,291.14434814453125,291.1499938964844,270.2535705566406,269.35015869140625,282.8755187988281,293.03875732421875,291.141357421875,1.0,0.3742049932479858,0.9674444198608398,0.9674444198608398,1.0,1.0,-1.8795173168182373,0.838547945022583,1.0409693717956543,0.4111565351486206,0.0,0.0,0.6130679845809937,77.38162231445312,108.0,-59.72311782836914,-15574.4892578125,624.4400024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,307.5973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.724609375,18000.0,0.0,0.0,0.3577776253223419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562948822975159,0.6563015580177307,-6.678727459075162e-06,0.0,0.0003630988067016,0.0,0.0,50.00025939941406,0.0,0.0,0.0,0.4268776178359985,4.0,0.0,1.0
806100,293.15728759765625,297.1499938964844,293.1499938964844,0.0081332856789231,-544.7796630859375,300.6691589355469,0.4491408467292785,0.050000000745058,0.0471915490925312,293.0753479003906,297.1499938964844,293.1499938964844,0.1823678463697433,-3903.35888671875,304.1475524902344,0.8118226528167725,0.2592891454696655,0.2476287484169006,293.02618408203125,297.1499938964844,293.1499938964844,0.2947976291179657,-4220.71435546875,304.1401672363281,0.9220516681671144,0.3819175362586975,0.2679137885570526,292.9788513183594,297.1499938964844,293.1499938964844,0.3985503017902374,-7277.36865234375,304.0737609863281,0.9990000128746032,0.4934821724891662,0.4643228352069855,293.0457763671875,297.1499938964844,293.1499938964844,0.0707578808069229,-8748.1376953125,304.14471435546875,0.6318761706352234,0.121227890253067,0.5551002025604248,291.1234130859375,291.1499938964844,270.2677917480469,269.35919189453125,282.8778381347656,293.0452880859375,291.12158203125,1.0,0.3800051510334015,0.9668907523155212,0.9668907523155212,1.0,1.0,-1.899010419845581,0.8478639125823975,1.0511465072631836,0.416395902633667,0.0,0.0,0.6169825196266174,81.39569091796875,108.0,-55.18879318237305,-15716.197265625,651.8436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29132080078125,307.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.59375,18000.0,0.0,0.0,0.3572820127010345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623069643974304,0.6623136401176453,-6.713043148920406e-06,0.0,0.0003625958051998,0.0,0.0,50.85504150390625,0.0,0.0,0.0,0.4290851354598999,4.0,0.0,1.0
806160,293.16455078125,297.1499938964844,293.1499938964844,0.0081518646329641,-546.0052490234375,300.64654541015625,0.4400687515735626,0.050000000745058,0.047376163303852,293.08221435546875,297.1499938964844,293.1499938964844,0.1823125034570694,-3902.36572265625,304.1481018066406,0.800485372543335,0.2588878571987152,0.247452825307846,293.0323791503906,297.1499938964844,293.1499938964844,0.2955170571804046,-4228.75146484375,304.1406555175781,0.9083207845687866,0.3822710812091827,0.2683025598526001,293.0143127441406,297.1499938964844,293.1499938964844,0.4011016488075256,-7307.40185546875,304.0835876464844,0.9905116558074952,0.4886725842952728,0.4655734598636627,293.05194091796875,297.1499938964844,293.1499938964844,0.0710486695170402,-8774.376953125,304.1451721191406,0.624309241771698,0.1213342919945716,0.5565170049667358,291.1166687011719,291.1499938964844,270.2827453613281,269.368896484375,282.8870544433594,293.0514831542969,291.1178283691406,1.0,0.3848715126514435,0.9660096764564514,0.9660096764564514,1.0,1.0,-1.9028912782669067,0.8496233224868774,1.0532678365707395,0.4176535010337829,0.0,0.0,0.6200036406517029,86.42539978027344,111.0,-28.311824798583984,-15790.5068359375,670.9982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857971191406,307.6464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17879.6875,18000.0,0.0,0.0,0.3570570945739746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6694653034210205,0.6694720983505249,-6.765075340808835e-06,0.0,0.0003623675729613,0.0,0.0,51.95229721069336,0.0,0.0,0.0,0.4317727386951446,4.0,0.0,1.0
806220,293.1805725097656,297.1499938964844,293.1499938964844,0.0081499628722667,-545.9434204101562,300.60369873046875,0.4265339970588684,0.050000000745058,0.0477166734635829,293.0958557128906,297.1499938964844,293.1499938964844,0.1814653426408767,-3887.00341796875,304.1501159667969,0.7815074324607849,0.2578377723693847,0.2469072639942169,293.0445861816406,297.1499938964844,293.1499938964844,0.2958912253379822,-4232.017578125,304.14312744140625,0.8880017399787903,0.3827733397483825,0.2689682841300964,293.0544738769531,297.1499938964844,293.1499938964844,0.396136611700058,-7222.6591796875,304.11334228515625,0.967202365398407,0.4839052855968475,0.4600837230682373,293.0636291503906,297.1499938964844,293.1499938964844,0.0713156461715698,-8796.1533203125,304.1463317871094,0.6114447116851807,0.1214514523744583,0.5589057207107544,291.14141845703125,291.1499938964844,270.3148498535156,269.3902893066406,282.9098815917969,293.0632019042969,291.14208984375,1.0,0.3923459053039551,0.9642475247383118,0.9642475247383118,1.0,1.0,-1.8995451927185056,0.8479623794555664,1.0515828132629397,0.4166407287120819,0.0,0.0,0.6192803978919983,95.42225646972656,114.0,10.818171501159668,-15782.75390625,697.6054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541198730469,307.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.548828125,18000.0,0.0,0.0,0.3568940460681915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730386018753052,0.6730453968048096,-6.817015673732385e-06,0.0,0.0003622020885813,0.0,0.0,52.66375732421875,0.0,0.0,0.0,0.4333316385746002,4.0,0.0,1.0
806280,293.1805725097656,297.1499938964844,293.1499938964844,0.0081499628722667,-545.9434204101562,300.60369873046875,0.4265339970588684,0.050000000745058,0.0477166734635829,293.0958557128906,297.1499938964844,293.1499938964844,0.1814653426408767,-3887.00341796875,304.1501159667969,0.7815074324607849,0.2578377723693847,0.2469072639942169,293.0445861816406,297.1499938964844,293.1499938964844,0.2958912253379822,-4232.017578125,304.14312744140625,0.8880017399787903,0.3827733397483825,0.2689682841300964,293.0544738769531,297.1499938964844,293.1499938964844,0.396136611700058,-7222.6591796875,304.11334228515625,0.967202365398407,0.4839052855968475,0.4600837230682373,293.0636291503906,297.1499938964844,293.1499938964844,0.0713156461715698,-8796.1533203125,304.1463317871094,0.6114447116851807,0.1214514523744583,0.5589057207107544,291.14141845703125,291.1499938964844,270.3148498535156,269.3902893066406,282.9098815917969,293.0632019042969,291.14208984375,1.0,0.3923459053039551,0.9642475247383118,0.9642475247383118,1.0,1.0,-1.8995451927185056,0.8479623794555664,1.0515828132629397,0.4166407287120819,0.0,0.0,0.6192803978919983,95.42225646972656,114.0,10.818171501159668,-15782.75390625,697.6054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541198730469,307.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.548828125,18000.0,0.0,0.0,0.3568940460681915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730386018753052,0.6730453968048096,-6.817015673732385e-06,0.0,0.0003622020885813,0.0,0.0,52.66375732421875,0.0,0.0,0.0,0.4333316385746002,4.0,0.0,1.0
806340,293.1970520019531,297.1499938964844,293.1499938964844,0.0081275608390569,-545.1337890625,300.54986572265625,0.4185413718223572,0.050000000745058,0.0479698628187179,293.1092834472656,297.1499938964844,293.1499938964844,0.180499792098999,-3869.98876953125,304.1517028808594,0.7686836123466492,0.2564859986305237,0.2459668666124344,293.0562744140625,297.1499938964844,293.1499938964844,0.2963280975818634,-4236.4130859375,304.1446838378906,0.8749596476554871,0.3830716907978058,0.2694016098976135,293.0752868652344,297.1499938964844,293.1499938964844,0.3947190344333648,-7195.3017578125,304.127685546875,0.95064377784729,0.4820826053619385,0.4581572115421295,293.0742492675781,297.1499938964844,293.1499938964844,0.0715250670909881,-8813.95703125,304.1471862792969,0.6021892428398132,0.1214829608798027,0.5603870153427124,291.15045166015625,291.1499938964844,270.3500061035156,269.41436767578125,282.93243408203125,293.0738525390625,291.1509704589844,1.0,0.3980563282966614,0.962485373020172,0.962485373020172,1.0,1.0,-1.898705005645752,0.8475006818771362,1.0512044429779053,0.4163066148757934,0.0,0.0,0.618602454662323,102.15184783935548,117.0,12.05221939086914,-15749.3115234375,718.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,307.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.134765625,18000.0,0.0,0.0,0.3567500710487366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722941994667053,0.6723009943962097,-6.816946097387699e-06,0.0,0.0003620559582486,0.0,0.0,52.58062362670898,0.0,0.0,0.0,0.4331246316432953,4.0,0.0,1.0
