time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.1970520019531,297.1499938964844,293.1499938964844,0.0081275608390569,-545.1337890625,300.54986572265625,0.4185413718223572,0.050000000745058,0.0479698628187179,293.1092834472656,297.1499938964844,293.1499938964844,0.180499792098999,-3869.98876953125,304.1517028808594,0.7686836123466492,0.2564859986305237,0.2459668666124344,293.0562744140625,297.1499938964844,293.1499938964844,0.2963280975818634,-4236.4130859375,304.1446838378906,0.8749596476554871,0.3830716907978058,0.2694016098976135,293.0752868652344,297.1499938964844,293.1499938964844,0.3947190344333648,-7195.3017578125,304.127685546875,0.95064377784729,0.4820826053619385,0.4581572115421295,293.0742492675781,297.1499938964844,293.1499938964844,0.0715250670909881,-8813.95703125,304.1471862792969,0.6021892428398132,0.1214829608798027,0.5603870153427124,291.15045166015625,291.1499938964844,270.3500061035156,269.41436767578125,282.93243408203125,293.0738525390625,291.1509704589844,1.0,0.3980563282966614,0.962485373020172,0.962485373020172,1.0,1.0,-1.898705005645752,0.8475006818771362,1.0512044429779053,0.4163066148757934,0.0,0.0,0.618602454662323,102.15184783935548,117.0,12.05221939086914,-15749.3115234375,718.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,307.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.134765625,18000.0,0.0,0.0,0.3567500710487366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722941994667053,0.6723009943962097,-6.816946097387699e-06,0.0,0.0003620559582486,0.0,0.0,52.58062362670898,0.0,0.0,0.0,0.4331246316432953,4.0,0.0,1.0
806460,293.2142028808594,297.1499938964844,293.1499938964844,0.008085623383522,-543.3916625976562,300.4881286621094,0.4129426479339599,0.050000000745058,0.0481777861714363,293.12335205078125,297.1499938964844,293.1499938964844,0.1791826039552688,-3846.95166015625,304.1533203125,0.7586241960525513,0.2546682059764862,0.2446090430021286,293.0679626464844,297.1499938964844,293.1499938964844,0.2965273261070251,-4238.17431640625,304.1461181640625,0.8652299046516418,0.3830821216106415,0.2696350812911987,293.08990478515625,297.1499938964844,293.1499938964844,0.3940886259078979,-7182.11669921875,304.1360778808594,0.9377979040145874,0.4810070991516113,0.4572812616825104,293.0846862792969,297.1499938964844,293.1499938964844,0.0715794563293457,-8817.9365234375,304.1480407714844,0.594761073589325,0.1212875321507453,0.5609179735183716,291.1577453613281,291.1499938964844,270.3886108398437,269.4416809082031,282.9564819335937,293.08428955078125,291.158203125,1.0,0.4025819599628448,0.9611462354660034,0.9611462354660034,1.0,1.0,-1.897191882133484,0.8467276692390442,1.050464153289795,0.4158224463462829,0.0,0.0,0.6170762181282043,107.65876007080078,120.0,10.84971523284912,-15703.30859375,735.3053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,307.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.76953125,18000.0,0.0,0.0,0.3565450012683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698594689369202,0.6698662638664246,-6.801091330999043e-06,0.0,0.0003618478658609,0.0,0.0,52.21441650390625,0.0,0.0,0.0,0.4322018623352051,4.0,0.0,1.0
806520,293.2142028808594,297.1499938964844,293.1499938964844,0.008085623383522,-543.3916625976562,300.4881286621094,0.4129426479339599,0.050000000745058,0.0481777861714363,293.12335205078125,297.1499938964844,293.1499938964844,0.1791826039552688,-3846.95166015625,304.1533203125,0.7586241960525513,0.2546682059764862,0.2446090430021286,293.0679626464844,297.1499938964844,293.1499938964844,0.2965273261070251,-4238.17431640625,304.1461181640625,0.8652299046516418,0.3830821216106415,0.2696350812911987,293.08990478515625,297.1499938964844,293.1499938964844,0.3940886259078979,-7182.11669921875,304.1360778808594,0.9377979040145874,0.4810070991516113,0.4572812616825104,293.0846862792969,297.1499938964844,293.1499938964844,0.0715794563293457,-8817.9365234375,304.1480407714844,0.594761073589325,0.1212875321507453,0.5609179735183716,291.1577453613281,291.1499938964844,270.3886108398437,269.4416809082031,282.9564819335937,293.08428955078125,291.158203125,1.0,0.4025819599628448,0.9611462354660034,0.9611462354660034,1.0,1.0,-1.897191882133484,0.8467276692390442,1.050464153289795,0.4158224463462829,0.0,0.0,0.6170762181282043,107.65876007080078,120.0,10.84971523284912,-15703.30859375,735.3053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,307.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.76953125,18000.0,0.0,0.0,0.3565450012683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698594689369202,0.6698662638664246,-6.801091330999043e-06,0.0,0.0003618478658609,0.0,0.0,52.21441650390625,0.0,0.0,0.0,0.4322018623352051,4.0,0.0,1.0
806580,293.2322082519531,297.1499938964844,293.1499938964844,0.0080279167741537,-540.848876953125,300.4184875488281,0.4084841609001159,0.050000000745058,0.0483634360134601,293.1380920410156,297.1499938964844,293.1499938964844,0.1773748397827148,-3815.394287109375,304.1552429199219,0.7497344613075256,0.2523547112941742,0.2427260279655456,293.07965087890625,297.1499938964844,293.1499938964844,0.2963554859161377,-4235.701171875,304.147705078125,0.8570674657821655,0.3827899992465973,0.269621878862381,293.1024780273437,297.1499938964844,293.1499938964844,0.3933463096618652,-7168.57373046875,304.1418762207031,0.926821231842041,0.4799789786338806,0.4565151333808899,293.09527587890625,297.1499938964844,293.1499938964844,0.0713605880737304,-8797.1875,304.1490478515625,0.5878488421440125,0.1207918375730514,0.5599212646484375,291.1661682128906,291.1499938964844,270.43096923828125,269.47247314453125,282.9833984375,293.0948791503906,291.1667175292969,1.0,0.4062099456787109,0.9598070979118348,0.9598070979118348,1.0,1.0,-1.893022537231445,0.8446800112724304,1.04834246635437,0.4146305024623871,0.0,0.0,0.6143600344657898,112.50726318359376,123.0,11.748008728027344,-15634.9423828125,747.6157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,307.61383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.279296875,18000.0,0.0,0.0,0.356162965297699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6652750968933105,0.6652818918228149,-6.768787443434121e-06,0.0,0.0003614601155277,0.0,0.0,51.51434326171875,0.0,0.0,0.0,0.4304365217685699,4.0,0.0,1.0
806640,293.2322082519531,297.1499938964844,293.1499938964844,0.0080279167741537,-540.848876953125,300.4184875488281,0.4084841609001159,0.050000000745058,0.0483634360134601,293.1380920410156,297.1499938964844,293.1499938964844,0.1773748397827148,-3815.394287109375,304.1552429199219,0.7497344613075256,0.2523547112941742,0.2427260279655456,293.07965087890625,297.1499938964844,293.1499938964844,0.2963554859161377,-4235.701171875,304.147705078125,0.8570674657821655,0.3827899992465973,0.269621878862381,293.1024780273437,297.1499938964844,293.1499938964844,0.3933463096618652,-7168.57373046875,304.1418762207031,0.926821231842041,0.4799789786338806,0.4565151333808899,293.09527587890625,297.1499938964844,293.1499938964844,0.0713605880737304,-8797.1875,304.1490478515625,0.5878488421440125,0.1207918375730514,0.5599212646484375,291.1661682128906,291.1499938964844,270.43096923828125,269.47247314453125,282.9833984375,293.0948791503906,291.1667175292969,1.0,0.4062099456787109,0.9598070979118348,0.9598070979118348,1.0,1.0,-1.893022537231445,0.8446800112724304,1.04834246635437,0.4146305024623871,0.0,0.0,0.6143600344657898,112.50726318359376,123.0,11.748008728027344,-15634.9423828125,747.6157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,307.61383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.279296875,18000.0,0.0,0.0,0.356162965297699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6652750968933105,0.6652818918228149,-6.768787443434121e-06,0.0,0.0003614601155277,0.0,0.0,51.51434326171875,0.0,0.0,0.0,0.4304365217685699,4.0,0.0,1.0
806700,293.2412414550781,297.1499938964844,293.1499938964844,0.0079946601763367,-539.3499145507812,300.3812866210937,0.4065412878990173,0.050000000745058,0.0484497882425785,293.1453857421875,297.1499938964844,293.1499938964844,0.1763415038585662,-3797.374267578125,304.1561584472656,0.7456295490264893,0.2510721087455749,0.2416449785232544,293.0852966308594,297.1499938964844,293.1499938964844,0.2961739301681518,-4233.3955078125,304.1484375,0.8534290194511414,0.3825680613517761,0.2695517539978027,293.1082763671875,297.1499938964844,293.1499938964844,0.3929000496864319,-7161.03515625,304.1441650390625,0.9219027161598206,0.4794414639472961,0.4561113119125366,293.1004638671875,297.1499938964844,293.1499938964844,0.0711759552359581,-8780.05859375,304.1495666503906,0.5845410227775574,0.1204657405614852,0.5590003132820129,291.17059326171875,291.1499938964844,270.4534606933594,269.4891052246094,282.9976806640625,293.1000671386719,291.171142578125,1.0,0.4077654182910919,0.9591375589370728,0.9591375589370728,1.0,1.0,-1.890153646469116,0.8432804346084595,1.0468730926513672,0.413823515176773,0.0,0.0,0.6125415563583374,114.73995208740234,123.0,12.007804870605469,-15592.5419921875,752.5015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428894042969,307.6142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.05078125,18000.0,0.0,0.0,0.3558643758296966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620169878005981,0.6620237231254578,-6.74518923915457e-06,0.0,0.000361157086445,0.0,0.0,51.01644515991211,0.0,0.0,0.0,0.4291828870773315,4.0,0.0,1.0
806760,293.2502136230469,297.1499938964844,293.1499938964844,0.0079589271917939,-537.7222290039062,300.3427124023437,0.4047382771968841,0.050000000745058,0.0485326163470745,293.1525573730469,297.1499938964844,293.1499938964844,0.1752428859472274,-3778.2236328125,304.15704345703125,0.7417083978652954,0.249721810221672,0.2404916882514953,293.0908203125,297.1499938964844,293.1499938964844,0.2959440350532532,-4230.55810546875,304.1491394042969,0.8500270843505859,0.3823042511940002,0.2694480121135711,293.11383056640625,297.1499938964844,293.1499938964844,0.3924055993556976,-7152.96435546875,304.1461181640625,0.9173206090927124,0.4788798689842224,0.4556836187839508,293.10552978515625,297.1499938964844,293.1499938964844,0.0709530189633369,-8759.517578125,304.1500549316406,0.5813167691230774,0.1200984194874763,0.5578610301017761,291.17498779296875,291.1499938964844,270.476806640625,269.50653076171875,283.0124206542969,293.10516357421875,291.175537109375,1.0,0.4091819822788238,0.9584947824478148,0.9584947824478148,1.0,1.0,-1.8868625164031985,0.8416796922683716,1.0451828241348269,0.4129040539264679,0.0,0.0,0.6104348301887512,116.86840057373048,126.0,12.095324516296388,-15545.5595703125,756.6954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,307.6170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.44140625,18000.0,0.0,0.0,0.355473905801773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581509709358215,0.6581577062606812,-6.7167725319450255e-06,0.0,0.0003607608377933,0.0,0.0,50.42696762084961,0.0,0.0,0.0,0.4276944994926452,4.0,0.0,1.0
806820,293.2679748535156,297.1499938964844,293.1499938964844,0.0078810611739754,-534.1297607421875,300.26141357421875,0.4014396369457245,0.050000000745058,0.0486897341907024,293.1664428710937,297.1499938964844,293.1499938964844,0.1728803217411041,-3737.04541015625,304.1586303710937,0.7342851161956787,0.2468394041061401,0.2379970699548721,293.10137939453125,297.1499938964844,293.1499938964844,0.2953619956970215,-4223.548828125,304.150390625,0.8437869548797607,0.3816624581813812,0.2691515982151031,293.124267578125,297.1499938964844,293.1499938964844,0.3912831544876098,-7135.287109375,304.1492614746094,0.9090706706047058,0.4776743650436401,0.4547451734542846,293.115234375,297.1499938964844,293.1499938964844,0.0704125165939331,-8710.0732421875,304.15093994140625,0.5750670433044434,0.1192589253187179,0.5550374388694763,291.1834411621094,291.1499938964844,270.5258178710937,269.5435485839844,283.0431823730469,293.1148681640625,291.1839599609375,1.0,0.4116716980934143,0.9572091698646544,0.9572091698646544,1.0,1.0,-1.879183053970337,0.8379533886909485,1.0412296056747437,0.4107706844806671,0.0,0.0,0.6054012775421143,120.87181854248048,114.0,11.750846862792969,-15439.0341796875,763.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170166015625,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.578125,18000.0,0.0,0.0,0.3543674051761627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486864686012268,0.6486930847167969,-6.646444489888381e-06,0.0,0.0003596378664951,0.0,0.0,48.99680709838867,0.0,0.0,0.0,0.4240562915802002,4.0,0.0,1.0
806880,293.2679748535156,297.1499938964844,293.1499938964844,0.0078810611739754,-534.1297607421875,300.26141357421875,0.4014396369457245,0.050000000745058,0.0486897341907024,293.1664428710937,297.1499938964844,293.1499938964844,0.1728803217411041,-3737.04541015625,304.1586303710937,0.7342851161956787,0.2468394041061401,0.2379970699548721,293.10137939453125,297.1499938964844,293.1499938964844,0.2953619956970215,-4223.548828125,304.150390625,0.8437869548797607,0.3816624581813812,0.2691515982151031,293.124267578125,297.1499938964844,293.1499938964844,0.3912831544876098,-7135.287109375,304.1492614746094,0.9090706706047058,0.4776743650436401,0.4547451734542846,293.115234375,297.1499938964844,293.1499938964844,0.0704125165939331,-8710.0732421875,304.15093994140625,0.5750670433044434,0.1192589253187179,0.5550374388694763,291.1834411621094,291.1499938964844,270.5258178710937,269.5435485839844,283.0431823730469,293.1148681640625,291.1839599609375,1.0,0.4116716980934143,0.9572091698646544,0.9572091698646544,1.0,1.0,-1.879183053970337,0.8379533886909485,1.0412296056747437,0.4107706844806671,0.0,0.0,0.6054012775421143,120.87181854248048,114.0,11.750846862792969,-15439.0341796875,763.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170166015625,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.578125,18000.0,0.0,0.0,0.3543674051761627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486864686012268,0.6486930847167969,-6.646444489888381e-06,0.0,0.0003596378664951,0.0,0.0,48.99680709838867,0.0,0.0,0.0,0.4240562915802002,4.0,0.0,1.0
806940,293.2851867675781,297.1499938964844,293.1499938964844,0.0077573428861796,-528.0257568359375,300.17596435546875,0.4023647308349609,0.050000000745058,0.0486451908946037,293.1795349121094,297.1499938964844,293.1499938964844,0.170146569609642,-3689.293212890625,304.1603088378906,0.7328979969024658,0.2437715828418731,0.2350956946611404,293.1111145019531,297.1499938964844,293.1499938964844,0.2944307029247284,-4212.53125,304.1518249511719,0.8448989391326904,0.3809194266796112,0.2686147093772888,293.13385009765625,297.1499938964844,293.1499938964844,0.3897712826728821,-7112.19677734375,304.1520080566406,0.9102144241333008,0.4763869047164917,0.4535061717033386,293.1241149902344,297.1499938964844,293.1499938964844,0.0696098133921623,-8637.16015625,304.1519470214844,0.5746906995773315,0.118338756263256,0.5507462620735168,291.1927490234375,291.1499938964844,270.5777893066406,269.583251953125,283.0760803222656,293.123779296875,291.193359375,1.0,0.4088139533996582,0.9559236168861388,0.9559236168861388,1.0,1.0,-1.8683624267578125,0.8327190279960632,1.035643458366394,0.40781369805336,0.0,0.0,0.5991061329841614,119.4238739013672,102.0,12.986927032470703,-15308.12890625,750.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3965148925781,307.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.333984375,18000.0,0.0,0.0,0.352753221988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369064450263977,0.636913001537323,-6.559400844707852e-06,0.0,0.0003579996700864,0.0,0.0,47.25411987304688,0.0,0.0,0.0,0.4195500612258911,4.0,0.0,1.0
807000,293.2851867675781,297.1499938964844,293.1499938964844,0.0077573428861796,-528.0257568359375,300.17596435546875,0.4023647308349609,0.050000000745058,0.0486451908946037,293.1795349121094,297.1499938964844,293.1499938964844,0.170146569609642,-3689.293212890625,304.1603088378906,0.7328979969024658,0.2437715828418731,0.2350956946611404,293.1111145019531,297.1499938964844,293.1499938964844,0.2944307029247284,-4212.53125,304.1518249511719,0.8448989391326904,0.3809194266796112,0.2686147093772888,293.13385009765625,297.1499938964844,293.1499938964844,0.3897712826728821,-7112.19677734375,304.1520080566406,0.9102144241333008,0.4763869047164917,0.4535061717033386,293.1241149902344,297.1499938964844,293.1499938964844,0.0696098133921623,-8637.16015625,304.1519470214844,0.5746906995773315,0.118338756263256,0.5507462620735168,291.1927490234375,291.1499938964844,270.5777893066406,269.583251953125,283.0760803222656,293.123779296875,291.193359375,1.0,0.4088139533996582,0.9559236168861388,0.9559236168861388,1.0,1.0,-1.8683624267578125,0.8327190279960632,1.035643458366394,0.40781369805336,0.0,0.0,0.5991061329841614,119.4238739013672,102.0,12.986927032470703,-15308.12890625,750.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3965148925781,307.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.333984375,18000.0,0.0,0.0,0.352753221988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369064450263977,0.636913001537323,-6.559400844707852e-06,0.0,0.0003579996700864,0.0,0.0,47.25411987304688,0.0,0.0,0.0,0.4195500612258911,4.0,0.0,1.0
807060,293.3016357421875,297.1499938964844,293.1499938964844,0.007603773381561,-520.2188110351562,300.08673095703125,0.4063219130039215,0.050000000745058,0.0484601110219955,293.1916198730469,297.1499938964844,293.1499938964844,0.1671726107597351,-3637.261962890625,304.16180419921875,0.7357739210128784,0.2405709028244018,0.2319139689207077,293.1199035644531,297.1499938964844,293.1499938964844,0.2932950854301452,-4199.2470703125,304.1531066894531,0.8513569235801697,0.3801223039627075,0.2679272294044494,293.1424560546875,297.1499938964844,293.1499938964844,0.3880212008953094,-7085.94482421875,304.1542358398437,0.9182166457176208,0.475048691034317,0.4520685970783233,293.1319580078125,297.1499938964844,293.1499938964844,0.0686601027846336,-8551.46875,304.15289306640625,0.5786193609237671,0.1173984110355377,0.5456223487854004,291.2017822265625,291.1499938964844,270.63238525390625,269.6254577636719,283.1103515625,293.1316833496094,291.2022705078125,1.0,0.4027657806873321,0.954726219177246,0.954726219177246,1.0,1.0,-1.8556162118911743,0.8265727162361145,1.0290435552597046,0.4043330550193786,0.0,0.0,0.5915820002555847,114.18367004394533,90.0,12.294052124023438,-15154.1826171875,723.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50054931640625,307.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.38671875,18000.0,0.0,0.0,0.3505246937274933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225442886352539,0.6225507855415344,-6.4543201006017625e-06,0.0,0.0003557380114216,0.0,0.0,45.18648910522461,0.0,0.0,0.0,0.4141116440296173,4.0,0.0,1.0
807120,293.3016357421875,297.1499938964844,293.1499938964844,0.007603773381561,-520.2188110351562,300.08673095703125,0.4063219130039215,0.050000000745058,0.0484601110219955,293.1916198730469,297.1499938964844,293.1499938964844,0.1671726107597351,-3637.261962890625,304.16180419921875,0.7357739210128784,0.2405709028244018,0.2319139689207077,293.1199035644531,297.1499938964844,293.1499938964844,0.2932950854301452,-4199.2470703125,304.1531066894531,0.8513569235801697,0.3801223039627075,0.2679272294044494,293.1424560546875,297.1499938964844,293.1499938964844,0.3880212008953094,-7085.94482421875,304.1542358398437,0.9182166457176208,0.475048691034317,0.4520685970783233,293.1319580078125,297.1499938964844,293.1499938964844,0.0686601027846336,-8551.46875,304.15289306640625,0.5786193609237671,0.1173984110355377,0.5456223487854004,291.2017822265625,291.1499938964844,270.63238525390625,269.6254577636719,283.1103515625,293.1316833496094,291.2022705078125,1.0,0.4027657806873321,0.954726219177246,0.954726219177246,1.0,1.0,-1.8556162118911743,0.8265727162361145,1.0290435552597046,0.4043330550193786,0.0,0.0,0.5915820002555847,114.18367004394533,90.0,12.294052124023438,-15154.1826171875,723.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50054931640625,307.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.38671875,18000.0,0.0,0.0,0.3505246937274933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225442886352539,0.6225507855415344,-6.4543201006017625e-06,0.0,0.0003557380114216,0.0,0.0,45.18648910522461,0.0,0.0,0.0,0.4141116440296173,4.0,0.0,1.0
807180,293.3173522949219,297.1499938964844,293.1499938964844,0.0074339406564831,-511.4170227050781,299.9933776855469,0.4126295447349548,0.050000000745058,0.0481908395886421,293.20281982421875,297.1499938964844,293.1499938964844,0.1640425324440002,-3582.401611328125,304.1630859375,0.7417945861816406,0.2372413426637649,0.2285219132900238,293.1278686523437,297.1499938964844,293.1499938964844,0.2920523285865783,-4184.82861328125,304.1541442871094,0.8619915843009949,0.3792685568332672,0.2671359777450561,293.1502685546875,297.1499938964844,293.1499938964844,0.3861492574214935,-7058.201171875,304.15594482421875,0.9316677451133728,0.4736561775207519,0.4504928588867187,293.138916015625,297.1499938964844,293.1499938964844,0.0676314309239387,-8459.2841796875,304.15362548828125,0.5856661796569824,0.1164435744285583,0.5400128364562988,291.2090759277344,291.1499938964844,270.6894226074219,269.6698303222656,283.1456604003906,293.138671875,291.2094421386719,1.0,0.3945719003677368,0.9535288214683532,0.9535288214683532,1.0,1.0,-1.8416422605514529,0.8198441863059998,1.0217981338500977,0.4005218744277954,0.0,0.0,0.5832033157348633,106.67189025878906,78.0,10.369709968566896,-14984.546875,688.9321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62554931640625,307.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.173828125,18000.0,0.0,0.0,0.3476265966892242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064187288284302,0.6064250469207764,-6.33709532849025e-06,0.0,0.0003527968074195,0.0,0.0,42.93508529663086,0.0,0.0,0.0,0.4080570936203003,4.0,0.0,1.0
807240,293.3173522949219,297.1499938964844,293.1499938964844,0.0074339406564831,-511.4170227050781,299.9933776855469,0.4126295447349548,0.050000000745058,0.0481908395886421,293.20281982421875,297.1499938964844,293.1499938964844,0.1640425324440002,-3582.401611328125,304.1630859375,0.7417945861816406,0.2372413426637649,0.2285219132900238,293.1278686523437,297.1499938964844,293.1499938964844,0.2920523285865783,-4184.82861328125,304.1541442871094,0.8619915843009949,0.3792685568332672,0.2671359777450561,293.1502685546875,297.1499938964844,293.1499938964844,0.3861492574214935,-7058.201171875,304.15594482421875,0.9316677451133728,0.4736561775207519,0.4504928588867187,293.138916015625,297.1499938964844,293.1499938964844,0.0676314309239387,-8459.2841796875,304.15362548828125,0.5856661796569824,0.1164435744285583,0.5400128364562988,291.2090759277344,291.1499938964844,270.6894226074219,269.6698303222656,283.1456604003906,293.138671875,291.2094421386719,1.0,0.3945719003677368,0.9535288214683532,0.9535288214683532,1.0,1.0,-1.8416422605514529,0.8198441863059998,1.0217981338500977,0.4005218744277954,0.0,0.0,0.5832033157348633,106.67189025878906,78.0,10.369709968566896,-14984.546875,688.9321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62554931640625,307.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.173828125,18000.0,0.0,0.0,0.3476265966892242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064187288284302,0.6064250469207764,-6.33709532849025e-06,0.0,0.0003527968074195,0.0,0.0,42.93508529663086,0.0,0.0,0.0,0.4080570936203003,4.0,0.0,1.0
807300,293.3249816894531,297.1499938964844,293.1499938964844,0.0073453560471534,-506.7671813964844,299.945068359375,0.4167207777500152,0.050000000745058,0.0480351783335208,293.2081604003906,297.1499938964844,293.1499938964844,0.1624301970005035,-3554.094482421875,304.16363525390625,0.7459002733230591,0.2355269938707351,0.2267573028802871,293.131591796875,297.1499938964844,293.1499938964844,0.2914028763771057,-4177.32958984375,304.1545715332031,0.8688134551048279,0.378818154335022,0.2667081654071808,293.1539001464844,297.1499938964844,293.1499938964844,0.3851830959320068,-7043.9775390625,304.1566162109375,0.9401347637176514,0.4729372859001159,0.4496622383594513,293.1421203613281,297.1499938964844,293.1499938964844,0.0670962929725647,-8411.56640625,304.1539306640625,0.5901954174041748,0.1159590631723404,0.537074089050293,291.21197509765625,291.1499938964844,270.71875,269.6927490234375,283.1636657714844,293.141845703125,291.2122802734375,1.0,0.3898851573467254,0.9529300928115844,0.9529300928115844,1.0,1.0,-1.8342968225479128,0.816310703754425,1.0179861783981323,0.3985198736190796,0.0,0.0,0.5787773132324219,102.34793090820312,78.0,9.128090858459473,-14894.80859375,669.8649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6941223144531,307.7425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.65234375,18000.0,0.0,0.0,0.3459205329418182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978863835334778,0.597892701625824,-6.275709893088788e-06,0.0,0.0003510653623379,0.0,0.0,41.77513122558594,0.0,0.0,0.0,0.4048795700073242,4.0,0.0,1.0
807360,293.3324890136719,297.1499938964844,293.1499938964844,0.0072552431374788,-501.9985961914063,299.89569091796875,0.4215529561042785,0.050000000745058,0.047869686037302,293.2132873535156,297.1499938964844,293.1499938964844,0.1607904583215713,-3525.26708984375,304.1641540527344,0.7507559657096863,0.2337792515754699,0.2249508798122406,293.1351318359375,297.1499938964844,293.1499938964844,0.2907390296459198,-4169.68408203125,304.1549377441406,0.876660943031311,0.3783511221408844,0.2662614285945892,293.1573791503906,297.1499938964844,293.1499938964844,0.3842024803161621,-7029.58984375,304.1571960449219,0.9495381712913512,0.4722023606300354,0.4488066136837005,293.1451110839844,297.1499938964844,293.1499938964844,0.066550076007843,-8363.0185546875,304.1542053222656,0.5953422784805298,0.1154685094952583,0.5340617299079895,291.2143859863281,291.1499938964844,270.7485656738281,269.71612548828125,283.1818542480469,293.1448669433594,291.214599609375,1.0,0.3848894238471985,0.9523846507072448,0.9523846507072448,1.0,1.0,-1.826748251914978,0.8126837015151978,1.0140645503997805,0.396465390920639,0.0,0.0,0.5742427110671997,97.75801849365234,66.0,7.806249618530273,-14802.33984375,649.9631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655029296875,307.7633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18154.55078125,18000.0,0.0,0.0,0.3440463840961456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891572833061218,0.5891634821891785,-6.213443157321308e-06,0.0,0.0003491633397061,0.0,0.0,40.61091232299805,0.0,0.0,0.0,0.4016477465629577,4.0,0.0,1.0
807420,293.3471069335937,297.1499938964844,293.1499938964844,0.0070722075179219,-492.1948852539063,299.7935485839844,0.4340369403362274,0.050000000745058,0.0475175455212593,293.2231140136719,297.1499938964844,293.1499938964844,0.1574351489543914,-3466.141845703125,304.1650085449219,0.7629914283752441,0.2301823943853378,0.2212202548980713,293.141845703125,297.1499938964844,293.1499938964844,0.2893733978271484,-4154.0029296875,304.1555480957031,0.8956587314605713,0.3773649930953979,0.2653158009052276,293.1639709472656,297.1499938964844,293.1499938964844,0.382204920053482,-7000.39794921875,304.1581115722656,0.9703518748283386,0.4706821739673614,0.4470264613628387,293.1506652832031,297.1499938964844,293.1499938964844,0.0654277354478836,-8263.7431640625,304.1546936035156,0.6074408292770386,0.1144657805562019,0.527839720249176,291.2177429199219,291.1499938964844,270.8096008300781,269.7640991210937,283.21881103515625,293.15045166015625,291.2178649902344,1.0,0.3741311728954315,0.9512937068939208,0.9512937068939208,1.0,1.0,-1.8111021518707275,0.8051729202270508,1.0059292316436768,0.3922095894813537,0.0,0.0,0.5649668574333191,88.00384521484375,54.0,5.169487476348877,-14610.2265625,608.4603881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9131164550781,307.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.2421875,18000.0,0.0,0.0,0.3398126363754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571397066116333,0.5714031457901001,-6.088663667469518e-06,0.0,0.0003448666248004,0.0,0.0,38.31256103515625,0.0,0.0,0.0,0.3951346278190613,4.0,0.0,1.0
807480,293.3471069335937,297.1499938964844,293.1499938964844,0.0070722075179219,-492.1948852539063,299.7935485839844,0.4340369403362274,0.050000000745058,0.0475175455212593,293.2231140136719,297.1499938964844,293.1499938964844,0.1574351489543914,-3466.141845703125,304.1650085449219,0.7629914283752441,0.2301823943853378,0.2212202548980713,293.141845703125,297.1499938964844,293.1499938964844,0.2893733978271484,-4154.0029296875,304.1555480957031,0.8956587314605713,0.3773649930953979,0.2653158009052276,293.1639709472656,297.1499938964844,293.1499938964844,0.382204920053482,-7000.39794921875,304.1581115722656,0.9703518748283386,0.4706821739673614,0.4470264613628387,293.1506652832031,297.1499938964844,293.1499938964844,0.0654277354478836,-8263.7431640625,304.1546936035156,0.6074408292770386,0.1144657805562019,0.527839720249176,291.2177429199219,291.1499938964844,270.8096008300781,269.7640991210937,283.21881103515625,293.15045166015625,291.2178649902344,1.0,0.3741311728954315,0.9512937068939208,0.9512937068939208,1.0,1.0,-1.8111021518707275,0.8051729202270508,1.0059292316436768,0.3922095894813537,0.0,0.0,0.5649668574333191,88.00384521484375,54.0,5.169487476348877,-14610.2265625,608.4603881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9131164550781,307.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.2421875,18000.0,0.0,0.0,0.3398126363754272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571397066116333,0.5714031457901001,-6.088663667469518e-06,0.0,0.0003448666248004,0.0,0.0,38.31256103515625,0.0,0.0,0.0,0.3951346278190613,4.0,0.0,1.0
807540,293.361328125,297.1499938964844,293.1499938964844,0.0068873679265379,-482.1335144042969,299.6869201660156,0.4516055881977081,0.050000000745058,0.0471469089388847,293.2323913574219,297.1499938964844,293.1499938964844,0.1539865285158157,-3405.15478515625,304.1657409667969,0.7793615460395813,0.2264510542154312,0.217342659831047,293.1481018066406,297.1499938964844,293.1499938964844,0.2879621982574463,-4137.84423828125,304.15606689453125,0.9210175275802612,0.3763078153133392,0.2643067240715027,293.1700439453125,297.1499938964844,293.1499938964844,0.380165696144104,-6970.70556640625,304.1588134765625,0.9922925233840942,0.4690929055213928,0.4451624453067779,293.1556701660156,297.1499938964844,293.1499938964844,0.0642687454819679,-8161.85986328125,304.1550598144531,0.6216456294059753,0.1134300380945205,0.5213824510574341,291.2193908691406,291.1499938964844,270.8722229003906,269.8135070800781,283.25640869140625,293.1554870605469,291.2193908691406,1.0,0.3625330924987793,0.9502028226852416,0.9502028226852416,1.0,1.0,-1.7947981357574463,0.7973554730415344,0.997442662715912,0.3877775967121124,0.0,0.0,0.5555902719497681,77.74513244628906,42.0,2.736297845840454,-14409.94921875,565.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610046386719,307.8434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18153.453125,18000.0,0.0,0.0,0.3349825143814087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536380410194397,0.5536440014839172,-5.966785465716384e-06,0.0,0.0003399646666366,0.0,0.0,36.108341217041016,0.0,0.0,0.0,0.3887108564376831,4.0,0.0,1.0
807600,293.361328125,297.1499938964844,293.1499938964844,0.0068873679265379,-482.1335144042969,299.6869201660156,0.4516055881977081,0.050000000745058,0.0471469089388847,293.2323913574219,297.1499938964844,293.1499938964844,0.1539865285158157,-3405.15478515625,304.1657409667969,0.7793615460395813,0.2264510542154312,0.217342659831047,293.1481018066406,297.1499938964844,293.1499938964844,0.2879621982574463,-4137.84423828125,304.15606689453125,0.9210175275802612,0.3763078153133392,0.2643067240715027,293.1700439453125,297.1499938964844,293.1499938964844,0.380165696144104,-6970.70556640625,304.1588134765625,0.9922925233840942,0.4690929055213928,0.4451624453067779,293.1556701660156,297.1499938964844,293.1499938964844,0.0642687454819679,-8161.85986328125,304.1550598144531,0.6216456294059753,0.1134300380945205,0.5213824510574341,291.2193908691406,291.1499938964844,270.8722229003906,269.8135070800781,283.25640869140625,293.1554870605469,291.2193908691406,1.0,0.3625330924987793,0.9502028226852416,0.9502028226852416,1.0,1.0,-1.7947981357574463,0.7973554730415344,0.997442662715912,0.3877775967121124,0.0,0.0,0.5555902719497681,77.74513244628906,42.0,2.736297845840454,-14409.94921875,565.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610046386719,307.8434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18153.453125,18000.0,0.0,0.0,0.3349825143814087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536380410194397,0.5536440014839172,-5.966785465716384e-06,0.0,0.0003399646666366,0.0,0.0,36.108341217041016,0.0,0.0,0.0,0.3887108564376831,4.0,0.0,1.0
807660,293.37469482421875,297.1499938964844,293.1499938964844,0.0067145461216568,-472.3542175292969,299.582275390625,0.4695070683956146,0.050000000745058,0.046849675476551,293.24090576171875,297.1499938964844,293.1499938964844,0.1503478437662124,-3340.229248046875,304.1665954589844,0.7949214577674866,0.222633883357048,0.2134463191032409,293.1536865234375,297.1499938964844,293.1499938964844,0.2862290740013122,-4117.7216796875,304.156982421875,0.9469591379165648,0.3752190172672272,0.2633252739906311,293.1650085449219,297.1499938964844,293.1499938964844,0.3608714044094085,-6676.5869140625,304.18975830078125,0.9990000128746032,0.4695347845554352,0.4258554875850677,293.1600036621094,297.1499938964844,293.1499938964844,0.0630750134587287,-8056.53125,304.1553649902344,0.6342675089836121,0.1124060750007629,0.5152736902236938,291.2338562011719,291.1499938964844,270.9361877441406,269.8640441894531,283.3028564453125,293.15985107421875,291.2367248535156,1.0,0.3494925200939178,0.9491838812828064,0.9491838812828064,1.0,1.0,-1.7580876350402832,0.7797720432281494,0.9783156514167786,0.3781059384346008,0.0,0.0,0.5439590215682983,68.9992446899414,30.0,26.471296310424805,-14117.6796875,514.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2107238769531,307.9047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18170.70703125,18000.0,0.0,0.0,0.3295466601848602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348218083381653,0.5348276495933533,-5.84664621783304e-06,0.0,0.0003344479773659,0.0,0.0,33.90081024169922,0.0,0.0,0.0,0.382009357213974,4.0,0.0,1.0
807720,293.37469482421875,297.1499938964844,293.1499938964844,0.0067145461216568,-472.3542175292969,299.582275390625,0.4695070683956146,0.050000000745058,0.046849675476551,293.24090576171875,297.1499938964844,293.1499938964844,0.1503478437662124,-3340.229248046875,304.1665954589844,0.7949214577674866,0.222633883357048,0.2134463191032409,293.1536865234375,297.1499938964844,293.1499938964844,0.2862290740013122,-4117.7216796875,304.156982421875,0.9469591379165648,0.3752190172672272,0.2633252739906311,293.1650085449219,297.1499938964844,293.1499938964844,0.3608714044094085,-6676.5869140625,304.18975830078125,0.9990000128746032,0.4695347845554352,0.4258554875850677,293.1600036621094,297.1499938964844,293.1499938964844,0.0630750134587287,-8056.53125,304.1553649902344,0.6342675089836121,0.1124060750007629,0.5152736902236938,291.2338562011719,291.1499938964844,270.9361877441406,269.8640441894531,283.3028564453125,293.15985107421875,291.2367248535156,1.0,0.3494925200939178,0.9491838812828064,0.9491838812828064,1.0,1.0,-1.7580876350402832,0.7797720432281494,0.9783156514167786,0.3781059384346008,0.0,0.0,0.5439590215682983,68.9992446899414,30.0,26.471296310424805,-14117.6796875,514.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2107238769531,307.9047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18170.70703125,18000.0,0.0,0.0,0.3295466601848602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348218083381653,0.5348276495933533,-5.84664621783304e-06,0.0,0.0003344479773659,0.0,0.0,33.90081024169922,0.0,0.0,0.0,0.382009357213974,4.0,0.0,1.0
807780,293.3865661621094,297.1499938964844,293.1499938964844,0.0065425238572061,-462.1695861816406,299.48468017578125,0.4843363761901855,0.050000000745058,0.0465808473527431,293.2491455078125,297.1499938964844,293.1499938964844,0.1464166492223739,-3269.407470703125,304.1676025390625,0.8116333484649658,0.2186587452888488,0.2094586640596389,293.1592102050781,297.1499938964844,293.1499938964844,0.2839753627777099,-4091.324951171875,304.1583557128906,0.9724427461624146,0.3740083277225494,0.2623035311698913,293.12066650390625,297.1499938964844,293.1499938964844,0.3273611962795257,-6165.82080078125,304.2320861816406,0.9990000128746032,0.4780672192573547,0.3930327892303467,293.1639404296875,297.1499938964844,293.1499938964844,0.0617760829627513,-7941.43017578125,304.1557312011719,0.6483809351921082,0.1113541573286056,0.5092461109161377,291.2684631347656,291.1499938964844,271.0011901855469,269.9154968261719,283.3560791015625,293.1637878417969,291.2701416015625,1.0,0.3345089256763458,0.948164999485016,0.948164999485016,1.0,1.0,-1.7051060199737549,0.7545508742332458,0.950555145740509,0.3639501929283142,0.0,0.0,0.5256137847900391,60.6728401184082,48.0,37.67838287353516,-13656.021484375,457.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4093933105469,307.9529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18248.603515625,18000.0,0.0,0.0,0.3229426741600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050768852233887,0.5050825476646423,-5.677807166648563e-06,0.0,0.0003277457435615,0.0,0.0,30.67483329772949,0.0,0.0,0.0,0.3719383776187897,4.0,0.0,1.0
807840,293.3865661621094,297.1499938964844,293.1499938964844,0.0065425238572061,-462.1695861816406,299.48468017578125,0.4843363761901855,0.050000000745058,0.0465808473527431,293.2491455078125,297.1499938964844,293.1499938964844,0.1464166492223739,-3269.407470703125,304.1676025390625,0.8116333484649658,0.2186587452888488,0.2094586640596389,293.1592102050781,297.1499938964844,293.1499938964844,0.2839753627777099,-4091.324951171875,304.1583557128906,0.9724427461624146,0.3740083277225494,0.2623035311698913,293.12066650390625,297.1499938964844,293.1499938964844,0.3273611962795257,-6165.82080078125,304.2320861816406,0.9990000128746032,0.4780672192573547,0.3930327892303467,293.1639404296875,297.1499938964844,293.1499938964844,0.0617760829627513,-7941.43017578125,304.1557312011719,0.6483809351921082,0.1113541573286056,0.5092461109161377,291.2684631347656,291.1499938964844,271.0011901855469,269.9154968261719,283.3560791015625,293.1637878417969,291.2701416015625,1.0,0.3345089256763458,0.948164999485016,0.948164999485016,1.0,1.0,-1.7051060199737549,0.7545508742332458,0.950555145740509,0.3639501929283142,0.0,0.0,0.5256137847900391,60.6728401184082,48.0,37.67838287353516,-13656.021484375,457.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4093933105469,307.9529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18248.603515625,18000.0,0.0,0.0,0.3229426741600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050768852233887,0.5050825476646423,-5.677807166648563e-06,0.0,0.0003277457435615,0.0,0.0,30.67483329772949,0.0,0.0,0.0,0.3719383776187897,4.0,0.0,1.0
807900,293.3930053710937,297.1499938964844,293.1499938964844,0.0064682289958,-457.8985595703125,299.4298400878906,0.4877884089946747,0.050000000745058,0.0465179793536663,293.2533874511719,297.1499938964844,293.1499938964844,0.1445860117673874,-3236.516845703125,304.167724609375,0.8145787119865417,0.2165720164775848,0.207463800907135,293.162109375,297.1499938964844,293.1499938964844,0.2831016480922699,-4081.29052734375,304.1584167480469,0.9781694412231444,0.3733216822147369,0.2618034780025482,293.0907287597656,297.1499938964844,293.1499938964844,0.3185944259166717,-6035.46142578125,304.2328186035156,0.9990000128746032,0.4843189418315887,0.3849431276321411,293.1658020019531,297.1499938964844,293.1499938964844,0.0612441003322601,-7895.0361328125,304.1556396484375,0.6517223715782166,0.1108140721917152,0.5065541863441467,291.2764892578125,291.1499938964844,271.0340270996094,269.94146728515625,283.3782043457031,293.1656494140625,291.2759704589844,1.0,0.3311155438423157,0.9476555585861206,0.9476555585861206,1.0,1.0,-1.6890701055526731,0.7469854950904846,0.942084550857544,0.3594606518745422,0.0,0.0,0.5162909030914307,58.64600372314453,48.0,22.606081008911133,-13450.9560546875,442.0509338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53277587890625,307.9634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18258.474609375,18000.0,0.0,0.0,0.3190676271915436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887650609016418,0.4887706339359283,-5.5829314078437164e-06,0.0,0.000323813088471,0.0,0.0,28.97599220275879,0.0,0.0,0.0,0.3664803802967071,4.0,0.0,1.0
807960,293.4000244140625,297.1499938964844,293.1499938964844,0.006406981498003,-454.6783142089844,299.36541748046875,0.4885142147541046,0.050000000745058,0.0465050376951694,293.2576599121094,297.1499938964844,293.1499938964844,0.1429783552885055,-3207.938720703125,304.1674194335937,0.8131831288337708,0.2144237011671066,0.205451101064682,293.1650695800781,297.1499938964844,293.1499938964844,0.2826831042766571,-4076.87109375,304.1576538085937,0.9789029955863952,0.3725880086421966,0.2612995505332947,293.0667419433594,297.1499938964844,293.1499938964844,0.3164876103401184,-6008.8857421875,304.2214660644531,0.9990000128746032,0.4897929728031158,0.3832491338253021,293.1675720214844,297.1499938964844,293.1499938964844,0.0608619973063468,-7862.96240234375,304.1553039550781,0.6516053676605225,0.110268548130989,0.5040538311004639,291.2657470703125,291.1499938964844,271.0670166015625,269.96759033203125,283.3970642089844,293.1674194335937,291.26336669921875,1.0,0.3298357725143432,0.9473688006401062,0.9473688006401062,1.0,1.0,-1.680989384651184,0.7431728839874268,0.9378164410591124,0.3572039604187011,0.0,0.0,0.5095780491828918,58.12601852416992,66.0,-5.823406219482422,-13297.16015625,435.8498229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65936279296875,307.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18227.142578125,18000.0,0.0,0.0,0.3149086236953735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4747118055820465,0.4747173190116882,-5.495154255186208e-06,0.0,0.0003195922181475,0.0,0.0,27.53165626525879,0.0,0.0,0.0,0.3617816865444183,4.0,0.0,1.0
808020,293.4137878417969,297.1499938964844,293.1499938964844,0.0063070943579077,-449.7430419921875,299.22760009765625,0.4839485585689544,0.050000000745058,0.0465883426368236,293.26611328125,297.1499938964844,293.1499938964844,0.1399096995592117,-3153.451416015625,304.1667175292969,0.8003296852111816,0.2099813222885131,0.2013925015926361,293.1709289550781,297.1499938964844,293.1499938964844,0.2822099328041076,-4072.3779296875,304.1558837890625,0.9693099856376648,0.3710165917873382,0.2602972090244293,293.0482482910156,297.1499938964844,293.1499938964844,0.3264255821704864,-6174.61328125,304.1805725097656,0.9990000128746032,0.4957363307476043,0.3939436674118042,293.1711730957031,297.1499938964844,293.1499938964844,0.0602365285158157,-7811.76953125,304.15460205078125,0.6437516808509827,0.1090923324227333,0.4993612170219421,291.22900390625,291.1499938964844,271.1333923339844,270.0200500488281,283.42779541015625,293.1709899902344,291.22589111328125,1.0,0.3327527344226837,0.9467952251434326,0.9467952251434326,1.0,1.0,-1.6822067499160769,0.7437753677368164,0.9384313821792604,0.3573364615440368,0.0,0.0,0.5013772249221802,60.36638641357422,84.0,-40.74646759033203,-13151.5556640625,442.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86968994140625,307.9988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18130.232421875,18000.0,0.0,0.0,0.3063178956508636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571380317211151,0.4571433961391449,-5.376233730203239e-06,0.0,0.0003108737291768,0.0,0.0,25.74771308898925,0.0,0.0,0.0,0.3557372391223907,4.0,0.0,1.0
808080,293.4137878417969,297.1499938964844,293.1499938964844,0.0063070943579077,-449.7430419921875,299.22760009765625,0.4839485585689544,0.050000000745058,0.0465883426368236,293.26611328125,297.1499938964844,293.1499938964844,0.1399096995592117,-3153.451416015625,304.1667175292969,0.8003296852111816,0.2099813222885131,0.2013925015926361,293.1709289550781,297.1499938964844,293.1499938964844,0.2822099328041076,-4072.3779296875,304.1558837890625,0.9693099856376648,0.3710165917873382,0.2602972090244293,293.0482482910156,297.1499938964844,293.1499938964844,0.3264255821704864,-6174.61328125,304.1805725097656,0.9990000128746032,0.4957363307476043,0.3939436674118042,293.1711730957031,297.1499938964844,293.1499938964844,0.0602365285158157,-7811.76953125,304.15460205078125,0.6437516808509827,0.1090923324227333,0.4993612170219421,291.22900390625,291.1499938964844,271.1333923339844,270.0200500488281,283.42779541015625,293.1709899902344,291.22589111328125,1.0,0.3327527344226837,0.9467952251434326,0.9467952251434326,1.0,1.0,-1.6822067499160769,0.7437753677368164,0.9384313821792604,0.3573364615440368,0.0,0.0,0.5013772249221802,60.36638641357422,84.0,-40.74646759033203,-13151.5556640625,442.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86968994140625,307.9988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18130.232421875,18000.0,0.0,0.0,0.3063178956508636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571380317211151,0.4571433961391449,-5.376233730203239e-06,0.0,0.0003108737291768,0.0,0.0,25.74771308898925,0.0,0.0,0.0,0.3557372391223907,4.0,0.0,1.0
