time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.42755126953125,297.1499938964844,293.1499938964844,0.0062256152741611,-446.0291748046875,299.0802001953125,0.4725304841995239,0.050000000745058,0.0467977412045002,293.2744445800781,297.1499938964844,293.1499938964844,0.1369245797395706,-3100.35498046875,304.1661376953125,0.7776894569396973,0.2053512185811996,0.197287768125534,293.1767272949219,297.1499938964844,293.1499938964844,0.28201425075531,-4071.1259765625,304.1542663574219,0.946702003479004,0.3693131506443023,0.2592989504337311,293.0733337402344,297.1499938964844,293.1499938964844,0.351896733045578,-6574.7431640625,304.1277770996094,0.9990000128746032,0.4933176040649414,0.4196488559246063,293.17578125,297.1499938964844,293.1499938964844,0.059590358287096,-7759.43359375,304.1541442871094,0.6289159655570984,0.1076247170567512,0.4942192137241363,291.1818542480469,291.1499938964844,271.20001220703125,270.0726318359375,283.4520263671875,293.1755676269531,291.178466796875,1.0,0.3415053784847259,0.946221649646759,0.946221649646759,1.0,1.0,-1.7010117769241333,0.7527051568031311,0.9483065605163574,0.3621737062931061,0.0,0.0,0.5002269744873047,66.34427642822266,102.0,-59.29652404785156,-13159.5087890625,471.3870544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9631042480469,307.99334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0859375,18000.0,0.0,0.0,0.298271894454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511556923389435,0.4511609971523285,-5.323366167431232e-06,0.0,0.0003027080383617,0.0,0.0,25.10551071166992,0.0,0.0,0.0,0.3535222113132477,4.0,0.0,1.0
808200,293.42755126953125,297.1499938964844,293.1499938964844,0.0062256152741611,-446.0291748046875,299.0802001953125,0.4725304841995239,0.050000000745058,0.0467977412045002,293.2744445800781,297.1499938964844,293.1499938964844,0.1369245797395706,-3100.35498046875,304.1661376953125,0.7776894569396973,0.2053512185811996,0.197287768125534,293.1767272949219,297.1499938964844,293.1499938964844,0.28201425075531,-4071.1259765625,304.1542663574219,0.946702003479004,0.3693131506443023,0.2592989504337311,293.0733337402344,297.1499938964844,293.1499938964844,0.351896733045578,-6574.7431640625,304.1277770996094,0.9990000128746032,0.4933176040649414,0.4196488559246063,293.17578125,297.1499938964844,293.1499938964844,0.059590358287096,-7759.43359375,304.1541442871094,0.6289159655570984,0.1076247170567512,0.4942192137241363,291.1818542480469,291.1499938964844,271.20001220703125,270.0726318359375,283.4520263671875,293.1755676269531,291.178466796875,1.0,0.3415053784847259,0.946221649646759,0.946221649646759,1.0,1.0,-1.7010117769241333,0.7527051568031311,0.9483065605163574,0.3621737062931061,0.0,0.0,0.5002269744873047,66.34427642822266,102.0,-59.29652404785156,-13159.5087890625,471.3870544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9631042480469,307.99334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0859375,18000.0,0.0,0.0,0.298271894454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511556923389435,0.4511609971523285,-5.323366167431232e-06,0.0,0.0003027080383617,0.0,0.0,25.10551071166992,0.0,0.0,0.0,0.3535222113132477,4.0,0.0,1.0
808260,293.4406433105469,297.1499938964844,293.1499938964844,0.006157970521599,-443.10296630859375,298.9291687011719,0.4532704949378967,0.050000000745058,0.047117743641138,293.2826843261719,297.1499938964844,293.1499938964844,0.1338705420494079,-3045.660400390625,304.1658630371094,0.7511376142501831,0.2005280256271362,0.1931176334619522,293.18243408203125,297.1499938964844,293.1499938964844,0.2818117439746856,-4069.63330078125,304.1531982421875,0.9154040217399596,0.3674806952476501,0.258296251296997,293.14013671875,297.1499938964844,293.1499938964844,0.3890763819217682,-7141.85986328125,304.07330322265625,0.9990000128746032,0.4818022549152374,0.4561428129673004,293.181640625,297.1499938964844,293.1499938964844,0.0587335415184497,-7688.9404296875,304.1542053222656,0.6094723343849182,0.1057854890823364,0.4879715740680694,291.1351928710937,291.1499938964844,271.2666320800781,270.1250915527344,283.4725952148437,293.181396484375,291.1321716308594,1.0,0.3545364141464233,0.9451194405555724,0.9451194405555724,1.0,1.0,-1.7314409017562866,0.7671387791633606,0.964302122592926,0.3701061606407165,0.0,0.0,0.505351722240448,75.53031158447266,105.0,-62.44478225708008,-13281.380859375,517.1880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8998413085937,307.9355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.427734375,18000.0,0.0,0.0,0.2917248606681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559296071529388,0.4559349119663238,-5.330417479854077e-06,0.0,0.0002960636629723,0.0,0.0,25.47202682495117,0.0,0.0,0.0,0.3548126220703125,4.0,0.0,1.0
808320,293.4406433105469,297.1499938964844,293.1499938964844,0.006157970521599,-443.10296630859375,298.9291687011719,0.4532704949378967,0.050000000745058,0.047117743641138,293.2826843261719,297.1499938964844,293.1499938964844,0.1338705420494079,-3045.660400390625,304.1658630371094,0.7511376142501831,0.2005280256271362,0.1931176334619522,293.18243408203125,297.1499938964844,293.1499938964844,0.2818117439746856,-4069.63330078125,304.1531982421875,0.9154040217399596,0.3674806952476501,0.258296251296997,293.14013671875,297.1499938964844,293.1499938964844,0.3890763819217682,-7141.85986328125,304.07330322265625,0.9990000128746032,0.4818022549152374,0.4561428129673004,293.181640625,297.1499938964844,293.1499938964844,0.0587335415184497,-7688.9404296875,304.1542053222656,0.6094723343849182,0.1057854890823364,0.4879715740680694,291.1351928710937,291.1499938964844,271.2666320800781,270.1250915527344,283.4725952148437,293.181396484375,291.1321716308594,1.0,0.3545364141464233,0.9451194405555724,0.9451194405555724,1.0,1.0,-1.7314409017562866,0.7671387791633606,0.964302122592926,0.3701061606407165,0.0,0.0,0.505351722240448,75.53031158447266,105.0,-62.44478225708008,-13281.380859375,517.1880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8998413085937,307.9355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.427734375,18000.0,0.0,0.0,0.2917248606681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559296071529388,0.4559349119663238,-5.330417479854077e-06,0.0,0.0002960636629723,0.0,0.0,25.47202682495117,0.0,0.0,0.0,0.3548126220703125,4.0,0.0,1.0
808380,293.4552001953125,297.1499938964844,293.1499938964844,0.0060868989676237,-438.959716796875,298.7941589355469,0.4312111735343933,0.050000000745058,0.0475902818143367,293.29010009765625,297.1499938964844,293.1499938964844,0.1301641762256622,-2977.42041015625,304.16680908203125,0.7227379083633423,0.195663645863533,0.1890343874692917,293.1874389648437,297.1499938964844,293.1499938964844,0.280189961194992,-4050.4228515625,304.15496826171875,0.8820912837982178,0.3656410574913025,0.2573928236961365,293.200927734375,297.1499938964844,293.1499938964844,0.3812655508518219,-7017.8115234375,304.1129455566406,0.9665337800979614,0.4696165919303894,0.448038786649704,293.1869201660156,297.1499938964844,293.1499938964844,0.0575071834027767,-7582.8994140625,304.1548767089844,0.5837728977203369,0.1039139255881309,0.4818739295005798,291.1502380371094,291.1499938964844,271.3329772949219,270.1771545410156,283.5156555175781,293.18670654296875,291.15283203125,1.0,0.3629346191883087,0.9440172910690308,0.9440172910690308,1.0,1.0,-1.7075780630111694,0.7556211948394775,0.951956868171692,0.3641925156116485,0.0,0.0,0.5056423544883728,87.63398742675781,108.0,12.673709869384766,-13181.9150390625,537.7210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70953369140625,307.8816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.166015625,18000.0,0.0,0.0,0.2869905531406402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461678147315979,0.4616835117340088,-5.368297024688218e-06,0.0,0.000291258940706,0.0,0.0,26.040178298950195,0.0,0.0,0.0,0.3566097021102905,4.0,0.0,1.0
808440,293.4552001953125,297.1499938964844,293.1499938964844,0.0060868989676237,-438.959716796875,298.7941589355469,0.4312111735343933,0.050000000745058,0.0475902818143367,293.29010009765625,297.1499938964844,293.1499938964844,0.1301641762256622,-2977.42041015625,304.16680908203125,0.7227379083633423,0.195663645863533,0.1890343874692917,293.1874389648437,297.1499938964844,293.1499938964844,0.280189961194992,-4050.4228515625,304.15496826171875,0.8820912837982178,0.3656410574913025,0.2573928236961365,293.200927734375,297.1499938964844,293.1499938964844,0.3812655508518219,-7017.8115234375,304.1129455566406,0.9665337800979614,0.4696165919303894,0.448038786649704,293.1869201660156,297.1499938964844,293.1499938964844,0.0575071834027767,-7582.8994140625,304.1548767089844,0.5837728977203369,0.1039139255881309,0.4818739295005798,291.1502380371094,291.1499938964844,271.3329772949219,270.1771545410156,283.5156555175781,293.18670654296875,291.15283203125,1.0,0.3629346191883087,0.9440172910690308,0.9440172910690308,1.0,1.0,-1.7075780630111694,0.7556211948394775,0.951956868171692,0.3641925156116485,0.0,0.0,0.5056423544883728,87.63398742675781,108.0,12.673709869384766,-13181.9150390625,537.7210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70953369140625,307.8816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.166015625,18000.0,0.0,0.0,0.2869905531406402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461678147315979,0.4616835117340088,-5.368297024688218e-06,0.0,0.000291258940706,0.0,0.0,26.040178298950195,0.0,0.0,0.0,0.3566097021102905,4.0,0.0,1.0
808500,293.4633483886719,297.1499938964844,293.1499938964844,0.0060356790199875,-435.9131164550781,298.7232360839844,0.4248169064521789,0.050000000745058,0.0477693416178226,293.2939147949219,297.1499938964844,293.1499938964844,0.1282249540090561,-2941.5908203125,304.1672668457031,0.7122899293899536,0.1931429952383041,0.1868710964918136,293.1901550292969,297.1499938964844,293.1499938964844,0.2792674899101257,-4039.5947265625,304.1557312011719,0.8714182376861572,0.3646351397037506,0.2568522989749908,293.2156982421875,297.1499938964844,293.1499938964844,0.3789437413215637,-6970.05859375,304.1240234375,0.9523366689682008,0.4660654962062835,0.4442529678344726,293.189453125,297.1499938964844,293.1499938964844,0.0568329878151416,-7524.98193359375,304.1552124023437,0.5743241310119629,0.1029471457004547,0.4784842133522033,291.1595764160156,291.1499938964844,271.365966796875,270.2029724121094,283.5365905761719,293.1905822753906,291.159912109375,1.0,0.366058886051178,0.9434662461280824,0.9434662461280824,1.0,1.0,-1.6974109411239624,0.7508456707000732,0.9465652704238892,0.3612265586853027,0.0,0.0,0.5039851665496826,92.18220520019533,108.0,13.454272270202637,-13060.890625,543.8596801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6109619140625,307.8038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.919921875,18000.0,0.0,0.0,0.2849575579166412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586889147758484,0.4586942791938782,-5.36102925252635e-06,0.0,0.0002891956828534,0.0,0.0,25.795515060424805,0.0,0.0,0.0,0.3558344542980194,4.0,0.0,1.0
808560,293.4710693359375,297.1499938964844,293.1499938964844,0.0059844017960131,-432.8995971679688,298.6497497558594,0.4197827279567718,0.050000000745058,0.047929611057043,293.297607421875,297.1499938964844,293.1499938964844,0.1262915879487991,-2905.83837890625,304.1676330566406,0.7023375630378723,0.1905925124883651,0.184647262096405,293.1927795410156,297.1499938964844,293.1499938964844,0.2784000337123871,-4029.49072265625,304.1562805175781,0.8625295758247375,0.3636095225811004,0.2562725841999054,293.22515869140625,297.1499938964844,293.1499938964844,0.3764591217041015,-6929.81201171875,304.1332397460937,0.940069019794464,0.4633708894252777,0.4415051341056824,293.1918640136719,297.1499938964844,293.1499938964844,0.0561563558876514,-7467.3046875,304.1554870605469,0.5659895539283752,0.1019754409790039,0.4749422967433929,291.16314697265625,291.1499938964844,271.3988037109375,270.2286071777344,283.5585021972656,293.1956787109375,291.163818359375,1.0,0.3686059415340423,0.9429247975349426,0.9429247975349426,1.0,1.0,-1.6866846084594729,0.7457484602928162,0.9409362077713012,0.3583207726478576,0.0,0.0,0.5027604699134827,96.22679901123048,111.0,13.572758674621582,-12952.646484375,548.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5193176269531,307.7377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.55078125,18000.0,0.0,0.0,0.283045619726181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566144049167633,0.4566197395324707,-5.3506410040427e-06,0.0,0.000287255301373,0.0,0.0,25.60435676574707,0.0,0.0,0.0,0.3551934659481048,4.0,0.0,1.0
808620,293.4853515625,297.1499938964844,293.1499938964844,0.0058729178272187,-426.2051086425781,298.5029602050781,0.4125564694404602,0.050000000745058,0.0481955893337726,293.3046264648437,297.1499938964844,293.1499938964844,0.1223190277814865,-2831.99658203125,304.1683654785156,0.6853142976760864,0.1854279339313507,0.1800699979066848,293.1977233886719,297.1499938964844,293.1499938964844,0.2765204310417175,-4007.603759765625,304.15728759765625,0.8489230275154114,0.3615218698978424,0.2550376057624817,293.2360534667969,297.1499938964844,293.1499938964844,0.3726549446582794,-6869.21142578125,304.1449584960937,0.9209842085838318,0.4592405557632446,0.4375570118427276,293.1961975097656,297.1499938964844,293.1499938964844,0.0547316707670688,-7346.3408203125,304.1560363769531,0.5522083044052124,0.1000343561172485,0.4675543308258056,291.1723327636719,291.1499938964844,271.4638366699219,270.2791442871094,283.60015869140625,293.20330810546875,291.17266845703125,1.0,0.3724943101406097,0.941841959953308,0.941841959953308,1.0,1.0,-1.6664143800735474,0.7361227869987488,0.9302915334701538,0.3528343141078949,0.0,0.0,0.4991072714328766,102.89100646972656,99.0,11.82552719116211,-12735.1171875,554.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3539123535156,307.6092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.21875,18000.0,0.0,0.0,0.2795637249946594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513500928878784,0.4513554275035858,-5.325333859218517e-06,0.0,0.0002837216597981,0.0,0.0,25.127256393432617,0.0,0.0,0.0,0.3535223007202148,4.0,0.0,1.0
808680,293.4853515625,297.1499938964844,293.1499938964844,0.0058729178272187,-426.2051086425781,298.5029602050781,0.4125564694404602,0.050000000745058,0.0481955893337726,293.3046264648437,297.1499938964844,293.1499938964844,0.1223190277814865,-2831.99658203125,304.1683654785156,0.6853142976760864,0.1854279339313507,0.1800699979066848,293.1977233886719,297.1499938964844,293.1499938964844,0.2765204310417175,-4007.603759765625,304.15728759765625,0.8489230275154114,0.3615218698978424,0.2550376057624817,293.2360534667969,297.1499938964844,293.1499938964844,0.3726549446582794,-6869.21142578125,304.1449584960937,0.9209842085838318,0.4592405557632446,0.4375570118427276,293.1961975097656,297.1499938964844,293.1499938964844,0.0547316707670688,-7346.3408203125,304.1560363769531,0.5522083044052124,0.1000343561172485,0.4675543308258056,291.1723327636719,291.1499938964844,271.4638366699219,270.2791442871094,283.60015869140625,293.20330810546875,291.17266845703125,1.0,0.3724943101406097,0.941841959953308,0.941841959953308,1.0,1.0,-1.6664143800735474,0.7361227869987488,0.9302915334701538,0.3528343141078949,0.0,0.0,0.4991072714328766,102.89100646972656,99.0,11.82552719116211,-12735.1171875,554.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3539123535156,307.6092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.21875,18000.0,0.0,0.0,0.2795637249946594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513500928878784,0.4513554275035858,-5.325333859218517e-06,0.0,0.0002837216597981,0.0,0.0,25.127256393432617,0.0,0.0,0.0,0.3535223007202148,4.0,0.0,1.0
808740,293.4983215332031,297.1499938964844,293.1499938964844,0.0057303002104163,-417.4178161621094,298.3539428710937,0.411688357591629,0.050000000745058,0.0482308380305767,293.3109436035156,297.1499938964844,293.1499938964844,0.1181632727384567,-2754.24169921875,304.169189453125,0.6773428320884705,0.1802322119474411,0.1752030253410339,293.2020263671875,297.1499938964844,293.1499938964844,0.2744505107402801,-3983.53076171875,304.1583251953125,0.8459069728851318,0.3594383597373962,0.2536130249500274,293.2420959472656,297.1499938964844,293.1499938964844,0.3693455457687378,-6817.87939453125,304.1520690917969,0.9163635969161988,0.4558311402797699,0.434268981218338,293.1997375488281,297.1499938964844,293.1499938964844,0.0531289651989936,-7211.2646484375,304.1567077636719,0.5468129515647888,0.0981442481279373,0.4591641426086426,291.17877197265625,291.1499938964844,271.5277709960937,270.3285522460937,283.64080810546875,293.2091064453125,291.17926025390625,1.0,0.3701193928718567,0.9407590627670288,0.9407590627670288,1.0,1.0,-1.6448829174041748,0.7259109616279602,0.9189720153808594,0.3470341563224792,0.0,0.0,0.494871973991394,103.38352966308594,87.0,10.538641929626465,-12514.9228515625,541.9833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2191772460937,307.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18049.916015625,18000.0,0.0,0.0,0.2763757705688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450457096099853,0.4450510144233703,-5.293850790621946e-06,0.0,0.0002804862742777,0.0,0.0,24.55791282653809,0.0,0.0,0.0,0.3515148758888244,4.0,0.0,1.0
808800,293.4983215332031,297.1499938964844,293.1499938964844,0.0057303002104163,-417.4178161621094,298.3539428710937,0.411688357591629,0.050000000745058,0.0482308380305767,293.3109436035156,297.1499938964844,293.1499938964844,0.1181632727384567,-2754.24169921875,304.169189453125,0.6773428320884705,0.1802322119474411,0.1752030253410339,293.2020263671875,297.1499938964844,293.1499938964844,0.2744505107402801,-3983.53076171875,304.1583251953125,0.8459069728851318,0.3594383597373962,0.2536130249500274,293.2420959472656,297.1499938964844,293.1499938964844,0.3693455457687378,-6817.87939453125,304.1520690917969,0.9163635969161988,0.4558311402797699,0.434268981218338,293.1997375488281,297.1499938964844,293.1499938964844,0.0531289651989936,-7211.2646484375,304.1567077636719,0.5468129515647888,0.0981442481279373,0.4591641426086426,291.17877197265625,291.1499938964844,271.5277709960937,270.3285522460937,283.64080810546875,293.2091064453125,291.17926025390625,1.0,0.3701193928718567,0.9407590627670288,0.9407590627670288,1.0,1.0,-1.6448829174041748,0.7259109616279602,0.9189720153808594,0.3470341563224792,0.0,0.0,0.494871973991394,103.38352966308594,87.0,10.538641929626465,-12514.9228515625,541.9833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2191772460937,307.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18049.916015625,18000.0,0.0,0.0,0.2763757705688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450457096099853,0.4450510144233703,-5.293850790621946e-06,0.0,0.0002804862742777,0.0,0.0,24.55791282653809,0.0,0.0,0.0,0.3515148758888244,4.0,0.0,1.0
808860,293.5105895996094,297.1499938964844,293.1499938964844,0.00556660303846,-407.0940246582031,298.2027587890625,0.4149270057678222,0.050000000745058,0.0481037981808185,293.3168334960937,297.1499938964844,293.1499938964844,0.1138592734932899,-2673.109130859375,304.1699523925781,0.6751580238342285,0.1749623566865921,0.1701214760541916,293.20562744140625,297.1499938964844,293.1499938964844,0.2722340822219848,-3957.76318359375,304.15924072265625,0.8497849702835083,0.3573931157588959,0.25208780169487,293.2460021972656,297.1499938964844,293.1499938964844,0.3660500645637512,-6767.77734375,304.1568298339844,0.9209965467453004,0.4527018964290619,0.4311484694480896,293.202392578125,297.1499938964844,293.1499938964844,0.0514343157410621,-7069.37841796875,304.15728759765625,0.5470208525657654,0.0963423922657966,0.4503473043441772,291.1856689453125,291.1499938964844,271.59039306640625,270.37652587890625,283.6805114746094,293.21392822265625,291.1860656738281,1.0,0.3638769686222076,0.9399960041046144,0.9399960041046144,1.0,1.0,-1.6224665641784668,0.7153140306472778,0.907152533531189,0.3410097360610962,0.0,0.0,0.4896458387374878,99.53714752197266,75.0,9.721190452575684,-12289.55859375,517.2223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1203308105469,307.4031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.2421875,18000.0,0.0,0.0,0.2732972204685211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372719526290893,0.437277227640152,-5.255991254671244e-06,0.0,0.0002773619489744,0.0,0.0,23.869935989379883,0.0,0.0,0.0,0.3490647077560425,4.0,0.0,1.0
808920,293.5105895996094,297.1499938964844,293.1499938964844,0.00556660303846,-407.0940246582031,298.2027587890625,0.4149270057678222,0.050000000745058,0.0481037981808185,293.3168334960937,297.1499938964844,293.1499938964844,0.1138592734932899,-2673.109130859375,304.1699523925781,0.6751580238342285,0.1749623566865921,0.1701214760541916,293.20562744140625,297.1499938964844,293.1499938964844,0.2722340822219848,-3957.76318359375,304.15924072265625,0.8497849702835083,0.3573931157588959,0.25208780169487,293.2460021972656,297.1499938964844,293.1499938964844,0.3660500645637512,-6767.77734375,304.1568298339844,0.9209965467453004,0.4527018964290619,0.4311484694480896,293.202392578125,297.1499938964844,293.1499938964844,0.0514343157410621,-7069.37841796875,304.15728759765625,0.5470208525657654,0.0963423922657966,0.4503473043441772,291.1856689453125,291.1499938964844,271.59039306640625,270.37652587890625,283.6805114746094,293.21392822265625,291.1860656738281,1.0,0.3638769686222076,0.9399960041046144,0.9399960041046144,1.0,1.0,-1.6224665641784668,0.7153140306472778,0.907152533531189,0.3410097360610962,0.0,0.0,0.4896458387374878,99.53714752197266,75.0,9.721190452575684,-12289.55859375,517.2223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1203308105469,307.4031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.2421875,18000.0,0.0,0.0,0.2732972204685211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372719526290893,0.437277227640152,-5.255991254671244e-06,0.0,0.0002773619489744,0.0,0.0,23.869935989379883,0.0,0.0,0.0,0.3490647077560425,4.0,0.0,1.0
808980,293.5224609375,297.1499938964844,293.1499938964844,0.0053910575807094,-395.810791015625,298.0484313964844,0.4213896691799164,0.050000000745058,0.0478772707283496,293.3225402832031,297.1499938964844,293.1499938964844,0.1094102934002876,-2588.5732421875,304.17071533203125,0.6767562627792358,0.16957688331604,0.1648169606924057,293.2086181640625,297.1499938964844,293.1499938964844,0.2699399292469024,-3931.102783203125,304.15997314453125,0.85869300365448,0.3553733825683594,0.2505048811435699,293.24884033203125,297.1499938964844,293.1499938964844,0.362705647945404,-6717.5673828125,304.1600952148437,0.9322401881217957,0.4496944546699524,0.4280639290809631,293.20440673828125,297.1499938964844,293.1499938964844,0.0497000813484191,-6925.11181640625,304.1577453613281,0.5511801242828369,0.0946097895503044,0.4413697421550751,291.1923522949219,291.1499938964844,271.65142822265625,270.4228820800781,283.7194519042969,293.2182922363281,291.1927795410156,1.0,0.3549993932247162,0.9392329454421996,0.9392329454421996,1.0,1.0,-1.599444031715393,0.704451322555542,0.8949927687644958,0.334830105304718,0.0,0.0,0.4835484325885772,93.033203125,63.0,9.450494766235352,-12063.0361328125,485.4358215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0591735839844,307.3281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18069.15234375,18000.0,0.0,0.0,0.2701613008975982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282795190811157,0.4282847344875335,-5.212572432355955e-06,0.0,0.0002741793578024,0.0,0.0,23.089401245117188,0.0,0.0,0.0,0.346244215965271,4.0,0.0,1.0
809040,293.5224609375,297.1499938964844,293.1499938964844,0.0053910575807094,-395.810791015625,298.0484313964844,0.4213896691799164,0.050000000745058,0.0478772707283496,293.3225402832031,297.1499938964844,293.1499938964844,0.1094102934002876,-2588.5732421875,304.17071533203125,0.6767562627792358,0.16957688331604,0.1648169606924057,293.2086181640625,297.1499938964844,293.1499938964844,0.2699399292469024,-3931.102783203125,304.15997314453125,0.85869300365448,0.3553733825683594,0.2505048811435699,293.24884033203125,297.1499938964844,293.1499938964844,0.362705647945404,-6717.5673828125,304.1600952148437,0.9322401881217957,0.4496944546699524,0.4280639290809631,293.20440673828125,297.1499938964844,293.1499938964844,0.0497000813484191,-6925.11181640625,304.1577453613281,0.5511801242828369,0.0946097895503044,0.4413697421550751,291.1923522949219,291.1499938964844,271.65142822265625,270.4228820800781,283.7194519042969,293.2182922363281,291.1927795410156,1.0,0.3549993932247162,0.9392329454421996,0.9392329454421996,1.0,1.0,-1.599444031715393,0.704451322555542,0.8949927687644958,0.334830105304718,0.0,0.0,0.4835484325885772,93.033203125,63.0,9.450494766235352,-12063.0361328125,485.4358215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0591735839844,307.3281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18069.15234375,18000.0,0.0,0.0,0.2701613008975982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282795190811157,0.4282847344875335,-5.212572432355955e-06,0.0,0.0002741793578024,0.0,0.0,23.089401245117188,0.0,0.0,0.0,0.346244215965271,4.0,0.0,1.0
809100,293.5281982421875,297.1499938964844,293.1499938964844,0.0053011225536465,-389.9544677734375,297.9703063964844,0.4258826375007629,0.050000000745058,0.0477387979626655,293.3251953125,297.1499938964844,293.1499938964844,0.1071618497371673,-2545.588134765625,304.1710510253906,0.6787888407707214,0.1668688803911209,0.1621161699295044,293.2099609375,297.1499938964844,293.1499938964844,0.2687760591506958,-3917.580078125,304.1602783203125,0.8648936748504639,0.3543703556060791,0.249699130654335,293.25,297.1499938964844,293.1499938964844,0.3610174059867859,-6692.3818359375,304.16131591796875,0.9399649500846864,0.4482174217700958,0.4265243411064148,293.2052001953125,297.1499938964844,293.1499938964844,0.0488248467445373,-6852.64208984375,304.1579284667969,0.5545566082000732,0.0937638655304908,0.4368529319763183,291.1955871582031,291.1499938964844,271.6812438964844,270.4453430175781,283.7385559082031,293.22027587890625,291.19598388671875,1.0,0.3498314917087555,0.9388513565063475,0.9388513565063475,1.0,1.0,-1.5877968072891235,0.6989637017250061,0.8888331055641174,0.3317064642906189,0.0,0.0,0.480184942483902,89.1092529296875,63.0,9.163086891174316,-11949.2919921875,467.9474792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04229736328125,307.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18073.24609375,18000.0,0.0,0.0,0.268529862165451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233342111110687,0.4233393967151642,-5.188996965443948e-06,0.0,0.0002725236699916,0.0,0.0,22.667558670043945,0.0,0.0,0.0,0.3447025716304779,4.0,0.0,1.0
809160,293.53375244140625,297.1499938964844,293.1499938964844,0.0052104745991528,-384.0037536621094,297.8916015625,0.4313348829746246,0.050000000745058,0.0475883334875106,293.32769775390625,297.1499938964844,293.1499938964844,0.1049106419086456,-2502.369384765625,304.1712951660156,0.6816229224205017,0.1641575396060943,0.1593977212905883,293.211181640625,297.1499938964844,293.1499938964844,0.2676068246364593,-3903.996337890625,304.1605224609375,0.8722753524780273,0.3533703088760376,0.2488865107297897,293.2510070800781,297.1499938964844,293.1499938964844,0.3593240678310394,-6667.19677734375,304.162353515625,0.9488725066184998,0.4467527866363525,0.424985259771347,293.20587158203125,297.1499938964844,293.1499938964844,0.0479473136365413,-6780.19970703125,304.1580810546875,0.5587668418884277,0.0929293036460876,0.4323306977748871,291.1986083984375,291.1499938964844,271.7105712890625,270.4673156738281,283.75738525390625,293.2221984863281,291.1990051269531,1.0,0.344278484582901,0.9385188221931458,0.9385188221931458,1.0,1.0,-1.576099872589111,0.6934599876403809,0.8826398849487305,0.3285734057426452,0.0,0.0,0.4766381680965423,84.86654663085938,51.0,8.770115852355957,-11835.611328125,449.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0339660644531,307.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.791015625,18000.0,0.0,0.0,0.2668379843235016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181409180164337,0.4181460738182068,-5.1644392442540266e-06,0.0,0.0002708066313061,0.0,0.0,22.23002243041992,0.0,0.0,0.0,0.3430895805358886,4.0,0.0,1.0
809220,293.5444030761719,297.1499938964844,293.1499938964844,0.0050283670425415,-371.9103698730469,297.7322998046875,0.4457289576530456,0.050000000745058,0.0472611524164676,293.332275390625,297.1499938964844,293.1499938964844,0.1004164218902587,-2415.528076171875,304.17169189453125,0.6898426413536072,0.1587286591529846,0.1539258509874344,293.21337890625,297.1499938964844,293.1499938964844,0.2652616500854492,-3876.749755859375,304.1609191894531,0.8908772468566895,0.3513753116130829,0.2472453564405441,293.252685546875,297.1499938964844,293.1499938964844,0.3559339046478271,-6616.94091796875,304.1638488769531,0.9694432020187378,0.4438516795635223,0.4219089150428772,293.2070007324219,297.1499938964844,293.1499938964844,0.0461909808218479,-6635.8154296875,304.1583251953125,0.5697842836380005,0.0912891402840614,0.4232937693595886,291.2040710449219,291.1499938964844,271.7676086425781,270.5096130371094,283.79412841796875,293.2257080078125,291.2043762207031,1.0,0.3322083353996277,0.937853753566742,0.937853753566742,1.0,1.0,-1.5526248216629028,0.6824309229850769,0.8701938390731812,0.3222924172878265,0.0,0.0,0.4690552055835724,75.6855697631836,39.0,7.71611213684082,-11608.7587890625,412.3663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0404052734375,307.2278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18082.3125,18000.0,0.0,0.0,0.2632320523262024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071353375911712,0.4071404337882995,-5.113194220029982e-06,0.0,0.0002671470574568,0.0,0.0,21.32147216796875,0.0,0.0,0.0,0.3396918475627899,4.0,0.0,1.0
809280,293.5444030761719,297.1499938964844,293.1499938964844,0.0050283670425415,-371.9103698730469,297.7322998046875,0.4457289576530456,0.050000000745058,0.0472611524164676,293.332275390625,297.1499938964844,293.1499938964844,0.1004164218902587,-2415.528076171875,304.17169189453125,0.6898426413536072,0.1587286591529846,0.1539258509874344,293.21337890625,297.1499938964844,293.1499938964844,0.2652616500854492,-3876.749755859375,304.1609191894531,0.8908772468566895,0.3513753116130829,0.2472453564405441,293.252685546875,297.1499938964844,293.1499938964844,0.3559339046478271,-6616.94091796875,304.1638488769531,0.9694432020187378,0.4438516795635223,0.4219089150428772,293.2070007324219,297.1499938964844,293.1499938964844,0.0461909808218479,-6635.8154296875,304.1583251953125,0.5697842836380005,0.0912891402840614,0.4232937693595886,291.2040710449219,291.1499938964844,271.7676086425781,270.5096130371094,283.79412841796875,293.2257080078125,291.2043762207031,1.0,0.3322083353996277,0.937853753566742,0.937853753566742,1.0,1.0,-1.5526248216629028,0.6824309229850769,0.8701938390731812,0.3222924172878265,0.0,0.0,0.4690552055835724,75.6855697631836,39.0,7.71611213684082,-11608.7587890625,412.3663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0404052734375,307.2278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18082.3125,18000.0,0.0,0.0,0.2632320523262024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071353375911712,0.4071404337882995,-5.113194220029982e-06,0.0,0.0002671470574568,0.0,0.0,21.32147216796875,0.0,0.0,0.0,0.3396918475627899,4.0,0.0,1.0
809340,293.5545959472656,297.1499938964844,293.1499938964844,0.0048466054722666,-359.66510009765625,297.5702819824219,0.4659823775291443,0.050000000745058,0.0469106957316398,293.3363037109375,297.1499938964844,293.1499938964844,0.0959441065788269,-2328.38525390625,304.1719055175781,0.7020235657691956,0.1532905399799347,0.1484206318855285,293.2152709960937,297.1499938964844,293.1499938964844,0.262920081615448,-3849.5380859375,304.16119384765625,0.9162036776542664,0.349382221698761,0.2455883175134658,293.2540283203125,297.1499938964844,293.1499938964844,0.3525518774986267,-6566.990234375,304.16485595703125,0.9920063018798828,0.44097900390625,0.4188369214534759,293.2077941894531,297.1499938964844,293.1499938964844,0.0444396212697029,-6492.53759765625,304.158447265625,0.5846349596977234,0.0896800383925437,0.414290189743042,291.20849609375,291.1499938964844,271.8222351074219,270.54949951171875,283.8296203613281,293.2289123535156,291.208740234375,1.0,0.3190687000751495,0.9371886253356934,0.9371886253356934,1.0,1.0,-1.5291008949279783,0.6714010834693909,0.8576997518539429,0.3160083293914795,0.0,0.0,0.4609445929527282,65.89111328125,27.0,6.349618434906006,-11382.9853515625,374.3345336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07281494140625,307.197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.642578125,18000.0,0.0,0.0,0.2592872977256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955311179161072,0.3955361843109131,-5.060426246927818e-06,0.0,0.0002631436509545,0.0,0.0,20.390745162963867,0.0,0.0,0.0,0.3361389338970184,4.0,0.0,1.0
809400,293.5545959472656,297.1499938964844,293.1499938964844,0.0048466054722666,-359.66510009765625,297.5702819824219,0.4659823775291443,0.050000000745058,0.0469106957316398,293.3363037109375,297.1499938964844,293.1499938964844,0.0959441065788269,-2328.38525390625,304.1719055175781,0.7020235657691956,0.1532905399799347,0.1484206318855285,293.2152709960937,297.1499938964844,293.1499938964844,0.262920081615448,-3849.5380859375,304.16119384765625,0.9162036776542664,0.349382221698761,0.2455883175134658,293.2540283203125,297.1499938964844,293.1499938964844,0.3525518774986267,-6566.990234375,304.16485595703125,0.9920063018798828,0.44097900390625,0.4188369214534759,293.2077941894531,297.1499938964844,293.1499938964844,0.0444396212697029,-6492.53759765625,304.158447265625,0.5846349596977234,0.0896800383925437,0.414290189743042,291.20849609375,291.1499938964844,271.8222351074219,270.54949951171875,283.8296203613281,293.2289123535156,291.208740234375,1.0,0.3190687000751495,0.9371886253356934,0.9371886253356934,1.0,1.0,-1.5291008949279783,0.6714010834693909,0.8576997518539429,0.3160083293914795,0.0,0.0,0.4609445929527282,65.89111328125,27.0,6.349618434906006,-11382.9853515625,374.3345336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07281494140625,307.197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.642578125,18000.0,0.0,0.0,0.2592872977256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955311179161072,0.3955361843109131,-5.060426246927818e-06,0.0,0.0002631436509545,0.0,0.0,20.390745162963867,0.0,0.0,0.0,0.3361389338970184,4.0,0.0,1.0
809460,293.56414794921875,297.1499938964844,293.1499938964844,0.0046739294193685,-347.6979675292969,297.4128112792969,0.4822326004505157,0.050000000745058,0.0466218367218971,293.3397216796875,297.1499938964844,293.1499938964844,0.0914493799209594,-2240.14501953125,304.172119140625,0.7134213447570801,0.1478785872459411,0.1429936438798904,293.216796875,297.1499938964844,293.1499938964844,0.2603532075881958,-3819.3974609375,304.1617736816406,0.9439352750778198,0.3474203050136566,0.2439955323934555,293.24432373046875,297.1499938964844,293.1499938964844,0.3317784667015075,-6246.6748046875,304.1962890625,0.9990000128746032,0.4402332305908203,0.3979687392711639,293.20819091796875,297.1499938964844,293.1499938964844,0.0427153632044792,-6351.08154296875,304.15850830078125,0.5989369750022888,0.0881361216306686,0.4058305323123932,291.2250366210937,291.1499938964844,271.8741760253906,270.58673095703125,283.8688049316406,293.22625732421875,291.22869873046875,1.0,0.304364264011383,0.9365948438644408,0.9365948438644408,1.0,1.0,-1.4851425886154177,0.6508198380470276,0.8343228101730347,0.3045069873332977,0.0,0.0,0.4503512382507324,57.3769645690918,25.0,31.40256118774414,-11084.9775390625,330.87310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1307067871094,307.2088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18101.2109375,18000.0,0.0,0.0,0.2549130618572235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826093077659607,0.3826143145561218,-5.006538231100421e-06,0.0,0.0002587043563835,0.0,0.0,19.39794540405273,0.0,0.0,0.0,0.3322195708751678,4.0,0.0,1.0
809520,293.56414794921875,297.1499938964844,293.1499938964844,0.0046739294193685,-347.6979675292969,297.4128112792969,0.4822326004505157,0.050000000745058,0.0466218367218971,293.3397216796875,297.1499938964844,293.1499938964844,0.0914493799209594,-2240.14501953125,304.172119140625,0.7134213447570801,0.1478785872459411,0.1429936438798904,293.216796875,297.1499938964844,293.1499938964844,0.2603532075881958,-3819.3974609375,304.1617736816406,0.9439352750778198,0.3474203050136566,0.2439955323934555,293.24432373046875,297.1499938964844,293.1499938964844,0.3317784667015075,-6246.6748046875,304.1962890625,0.9990000128746032,0.4402332305908203,0.3979687392711639,293.20819091796875,297.1499938964844,293.1499938964844,0.0427153632044792,-6351.08154296875,304.15850830078125,0.5989369750022888,0.0881361216306686,0.4058305323123932,291.2250366210937,291.1499938964844,271.8741760253906,270.58673095703125,283.8688049316406,293.22625732421875,291.22869873046875,1.0,0.304364264011383,0.9365948438644408,0.9365948438644408,1.0,1.0,-1.4851425886154177,0.6508198380470276,0.8343228101730347,0.3045069873332977,0.0,0.0,0.4503512382507324,57.3769645690918,25.0,31.40256118774414,-11084.9775390625,330.87310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1307067871094,307.2088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18101.2109375,18000.0,0.0,0.0,0.2549130618572235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826093077659607,0.3826143145561218,-5.006538231100421e-06,0.0,0.0002587043563835,0.0,0.0,19.39794540405273,0.0,0.0,0.0,0.3322195708751678,4.0,0.0,1.0
809580,293.5738830566406,297.1499938964844,293.1499938964844,0.0045060426928102,-335.80877685546875,297.25897216796875,0.4933115243911743,0.050000000745058,0.0464235842227935,293.3431091308594,297.1499938964844,293.1499938964844,0.0869357362389564,-2151.3486328125,304.1722412109375,0.7200287580490112,0.1423868089914322,0.1376231014728546,293.2185363769531,297.1499938964844,293.1499938964844,0.257604718208313,-3786.979736328125,304.1623840332031,0.9646889567375184,0.3453740179538727,0.2424407303333282,293.20166015625,297.1499938964844,293.1499938964844,0.3054813742637634,-5842.2119140625,304.2240295410156,0.9990000128746032,0.446448415517807,0.3722267150878906,293.2087097167969,297.1499938964844,293.1499938964844,0.0410302206873893,-6212.44873046875,304.1584777832031,0.6092769503593445,0.0865547731518745,0.3978384733200073,291.2544250488281,291.1499938964844,271.9231872558594,270.6210632324219,283.8998718261719,293.208740234375,291.25506591796875,1.0,0.2916477620601654,0.9360010623931884,0.9360010623931884,1.0,1.0,-1.436087727546692,0.6280248761177063,0.8080627918243408,0.291495680809021,0.0,0.0,0.4339385330677032,51.20846557617188,43.0,27.787885665893555,-10679.8310546875,293.1857604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2490539550781,307.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18146.18359375,18000.0,0.0,0.0,0.2495941668748855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613401651382446,0.3613450825214386,-4.927173904434312e-06,0.0,0.0002533063525334,0.0,0.0,17.851974487304688,0.0,0.0,0.0,0.3261263966560364,4.0,0.0,1.0
809640,293.5738830566406,297.1499938964844,293.1499938964844,0.0045060426928102,-335.80877685546875,297.25897216796875,0.4933115243911743,0.050000000745058,0.0464235842227935,293.3431091308594,297.1499938964844,293.1499938964844,0.0869357362389564,-2151.3486328125,304.1722412109375,0.7200287580490112,0.1423868089914322,0.1376231014728546,293.2185363769531,297.1499938964844,293.1499938964844,0.257604718208313,-3786.979736328125,304.1623840332031,0.9646889567375184,0.3453740179538727,0.2424407303333282,293.20166015625,297.1499938964844,293.1499938964844,0.3054813742637634,-5842.2119140625,304.2240295410156,0.9990000128746032,0.446448415517807,0.3722267150878906,293.2087097167969,297.1499938964844,293.1499938964844,0.0410302206873893,-6212.44873046875,304.1584777832031,0.6092769503593445,0.0865547731518745,0.3978384733200073,291.2544250488281,291.1499938964844,271.9231872558594,270.6210632324219,283.8998718261719,293.208740234375,291.25506591796875,1.0,0.2916477620601654,0.9360010623931884,0.9360010623931884,1.0,1.0,-1.436087727546692,0.6280248761177063,0.8080627918243408,0.291495680809021,0.0,0.0,0.4339385330677032,51.20846557617188,43.0,27.787885665893555,-10679.8310546875,293.1857604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2490539550781,307.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18146.18359375,18000.0,0.0,0.0,0.2495941668748855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613401651382446,0.3613450825214386,-4.927173904434312e-06,0.0,0.0002533063525334,0.0,0.0,17.851974487304688,0.0,0.0,0.0,0.3261263966560364,4.0,0.0,1.0
809700,293.57867431640625,297.1499938964844,293.1499938964844,0.0044317180290818,-330.6383056640625,297.1748046875,0.4954556226730346,0.050000000745058,0.0463881231844425,293.34490966796875,297.1499938964844,293.1499938964844,0.0847847312688827,-2109.312744140625,304.172119140625,0.7185337543487549,0.139583870768547,0.1349590718746185,293.2195739746094,297.1499938964844,293.1499938964844,0.2565207183361053,-3774.40625,304.1620788574219,0.9678760170936584,0.3443034589290619,0.2416834235191345,293.1771850585937,297.1499938964844,293.1499938964844,0.300162672996521,-5763.68212890625,304.2200012207031,0.9990000128746032,0.4506016075611114,0.3674235045909881,293.20916748046875,297.1499938964844,293.1499938964844,0.0402798131108284,-6151.41162109375,304.1582946777344,0.6099919080734253,0.0857249945402145,0.3940045237541199,291.2572326660156,291.1499938964844,271.946533203125,270.6370544433594,283.9159851074219,293.2091064453125,291.25665283203125,1.0,0.2890263795852661,0.9357041716575624,0.9357041716575624,1.0,1.0,-1.421555995941162,0.6213215589523315,0.8002344965934753,0.2875446081161499,0.0,0.0,0.4264789819717407,50.00461196899414,43.0,13.894948959350586,-10516.8076171875,283.95806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3304748535156,307.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.0859375,18000.0,0.0,0.0,0.2465018033981323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512071669101715,0.3512120544910431,-4.885274393018335e-06,0.0,0.0002501679991837,0.0,0.0,17.1258487701416,0.0,0.0,0.0,0.3232198357582092,4.0,0.0,1.0
809760,293.5834655761719,297.1499938964844,293.1499938964844,0.0043628709390759,-325.9584045410156,297.083984375,0.4950691759586334,0.050000000745058,0.0463945306837558,293.3468017578125,297.1499938964844,293.1499938964844,0.0827117636799812,-2069.074951171875,304.1718444824219,0.713370144367218,0.1367448270320892,0.1322985738515854,293.2206726074219,297.1499938964844,293.1499938964844,0.2556919753551483,-3765.025634765625,304.1614074707031,0.9661254286766052,0.3432052433490753,0.2409344017505645,293.1592102050781,297.1499938964844,293.1499938964844,0.3005419373512268,-5774.8642578125,304.2064819335937,0.9990000128746032,0.4537941217422485,0.3682827651500702,293.2096252441406,297.1499938964844,293.1499938964844,0.039606899023056,-6097.35986328125,304.15802001953125,0.6074288487434387,0.0848859995603561,0.390289843082428,291.24920654296875,291.1499938964844,271.9690246582031,270.6522521972656,283.928955078125,293.2095642089844,291.2474365234375,1.0,0.288426786661148,0.9355941414833068,0.9355941414833068,1.0,1.0,-1.4140373468399048,0.6178582906723022,0.7961789965629578,0.2855041027069092,0.0,0.0,0.4206224977970123,50.04287338256836,61.0,-4.913658142089844,-10412.5859375,280.8379211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4137268066406,307.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.921875,18000.0,0.0,0.0,0.2432237267494201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424006700515747,0.3424054980278015,-4.847050604439573e-06,0.0,0.000246841169428,0.0,0.0,16.501811981201172,0.0,0.0,0.0,0.3207157850265503,4.0,0.0,1.0
809820,293.59332275390625,297.1499938964844,293.1499938964844,0.0042374311015009,-317.6579895019531,296.8858642578125,0.4886671900749206,0.050000000745058,0.0465046502649784,293.35064697265625,297.1499938964844,293.1499938964844,0.078712522983551,-1992.19482421875,304.1712341308594,0.6936890482902527,0.1309824436903,0.1269934773445129,293.2229919433594,297.1499938964844,293.1499938964844,0.2545890510082245,-3753.14453125,304.1593933105469,0.95093435049057,0.3409486711025238,0.239464983344078,293.1521911621094,297.1499938964844,293.1499938964844,0.3145012855529785,-6003.05224609375,304.1639404296875,0.9990000128746032,0.4550757706165313,0.3829116523265838,293.2107238769531,297.1499938964844,293.1499938964844,0.0384297296404838,-6004.3642578125,304.15728759765625,0.5946938991546631,0.0831508114933967,0.3831638991832733,291.2104797363281,291.1499938964844,272.0113830566406,270.6800231933594,283.9476928710937,293.2106628417969,291.20556640625,1.0,0.2924818396568298,0.935374081134796,0.935374081134796,1.0,1.0,-1.4150344133377075,0.6183459162712097,0.796688437461853,0.285647839307785,0.0,0.0,0.4145487248897552,52.992584228515625,79.0,-50.229591369628906,-10270.751953125,288.3676452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5495910644531,307.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6328125,18000.0,0.0,0.0,0.2365221381187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312932848930359,0.3312980532646179,-4.7922771955200005e-06,0.0,0.0002400399098405,0.0,0.0,15.711956977844238,0.0,0.0,0.0,0.3174994587898254,4.0,0.0,1.0
