time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.59332275390625,297.1499938964844,293.1499938964844,0.0042374311015009,-317.6579895019531,296.8858642578125,0.4886671900749206,0.050000000745058,0.0465046502649784,293.35064697265625,297.1499938964844,293.1499938964844,0.078712522983551,-1992.19482421875,304.1712341308594,0.6936890482902527,0.1309824436903,0.1269934773445129,293.2229919433594,297.1499938964844,293.1499938964844,0.2545890510082245,-3753.14453125,304.1593933105469,0.95093435049057,0.3409486711025238,0.239464983344078,293.1521911621094,297.1499938964844,293.1499938964844,0.3145012855529785,-6003.05224609375,304.1639404296875,0.9990000128746032,0.4550757706165313,0.3829116523265838,293.2107238769531,297.1499938964844,293.1499938964844,0.0384297296404838,-6004.3642578125,304.15728759765625,0.5946938991546631,0.0831508114933967,0.3831638991832733,291.2104797363281,291.1499938964844,272.0113830566406,270.6800231933594,283.9476928710937,293.2106628417969,291.20556640625,1.0,0.2924818396568298,0.935374081134796,0.935374081134796,1.0,1.0,-1.4150344133377075,0.6183459162712097,0.796688437461853,0.285647839307785,0.0,0.0,0.4145487248897552,52.992584228515625,79.0,-50.229591369628906,-10270.751953125,288.3676452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5495910644531,307.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6328125,18000.0,0.0,0.0,0.2365221381187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312932848930359,0.3312980532646179,-4.7922771955200005e-06,0.0,0.0002400399098405,0.0,0.0,15.711956977844238,0.0,0.0,0.0,0.3174994587898254,4.0,0.0,1.0
809940,293.60321044921875,297.1499938964844,293.1499938964844,0.0041227396577596,-310.0660705566406,296.6799621582031,0.4764072895050049,0.050000000745058,0.0467302240431308,293.3545227050781,297.1499938964844,293.1499938964844,0.0746960490942001,-1915.678955078125,304.1708679199219,0.666248619556427,0.1251101344823837,0.1217055842280387,293.225341796875,297.1499938964844,293.1499938964844,0.253641664981842,-3742.979736328125,304.1578674316406,0.923151671886444,0.3386202752590179,0.2380343675613403,293.18853759765625,297.1499938964844,293.1499938964844,0.3425723314285278,-6443.9921875,304.1124267578125,0.9990000128746032,0.4477410912513733,0.4112744927406311,293.21258544921875,297.1499938964844,293.1499938964844,0.0372477695345878,-5910.93408203125,304.1568298339844,0.5739272236824036,0.0812378451228141,0.3759347200393677,291.1659545898437,291.1499938964844,272.04998779296875,270.70416259765625,283.9589233398437,293.2125244140625,291.1622314453125,1.0,0.3022174537181854,0.9351540803909302,0.9351540803909302,1.0,1.0,-1.432602882385254,0.6264994144439697,0.806103527545929,0.2901590764522552,0.0,0.0,0.4155385196208954,59.31011199951172,82.0,-57.5204963684082,-10316.4990234375,311.4207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59210205078125,307.1333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.2303711920976638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305375277996063,0.3305423259735107,-4.776265996042639e-06,0.0,0.0002337974729016,0.0,0.0,15.622138023376465,0.0,0.0,0.0,0.3170593380928039,4.0,0.0,1.0
810000,293.60321044921875,297.1499938964844,293.1499938964844,0.0041227396577596,-310.0660705566406,296.6799621582031,0.4764072895050049,0.050000000745058,0.0467302240431308,293.3545227050781,297.1499938964844,293.1499938964844,0.0746960490942001,-1915.678955078125,304.1708679199219,0.666248619556427,0.1251101344823837,0.1217055842280387,293.225341796875,297.1499938964844,293.1499938964844,0.253641664981842,-3742.979736328125,304.1578674316406,0.923151671886444,0.3386202752590179,0.2380343675613403,293.18853759765625,297.1499938964844,293.1499938964844,0.3425723314285278,-6443.9921875,304.1124267578125,0.9990000128746032,0.4477410912513733,0.4112744927406311,293.21258544921875,297.1499938964844,293.1499938964844,0.0372477695345878,-5910.93408203125,304.1568298339844,0.5739272236824036,0.0812378451228141,0.3759347200393677,291.1659545898437,291.1499938964844,272.04998779296875,270.70416259765625,283.9589233398437,293.2125244140625,291.1622314453125,1.0,0.3022174537181854,0.9351540803909302,0.9351540803909302,1.0,1.0,-1.432602882385254,0.6264994144439697,0.806103527545929,0.2901590764522552,0.0,0.0,0.4155385196208954,59.31011199951172,82.0,-57.5204963684082,-10316.4990234375,311.4207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59210205078125,307.1333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.2303711920976638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305375277996063,0.3305423259735107,-4.776265996042639e-06,0.0,0.0002337974729016,0.0,0.0,15.622138023376465,0.0,0.0,0.0,0.3170593380928039,4.0,0.0,1.0
810060,293.6113586425781,297.1499938964844,293.1499938964844,0.0040130787529051,-302.3792419433594,296.4916076660156,0.4584372639656067,0.050000000745058,0.0470320656895637,293.3571472167969,297.1499938964844,293.1499938964844,0.0704989731311798,-1836.1175537109373,304.1709289550781,0.6389585733413696,0.1193920522928237,0.1165469586849212,293.2265625,297.1499938964844,293.1499938964844,0.2521438598632812,-3725.5947265625,304.1578369140625,0.894256055355072,0.3364602029323578,0.2367186546325683,293.24383544921875,297.1499938964844,293.1499938964844,0.3479267358779907,-6521.41015625,304.1190795898437,0.9814630746841432,0.4355019330978393,0.4157123267650604,293.2135009765625,297.1499938964844,293.1499938964844,0.0359852872788906,-5808.4228515625,304.1566772460937,0.5507009625434875,0.0794600620865821,0.369092732667923,291.1510925292969,291.1499938964844,272.086669921875,270.7260131835937,283.9945373535156,293.2386779785156,291.1548767089844,1.0,0.3095655441284179,0.9344016313552856,0.9344016313552856,1.0,1.0,-1.4220397472381592,0.6215080618858337,0.8005316257476807,0.2875740528106689,0.0,0.0,0.4174697697162628,67.18209075927734,85.0,-4.01425838470459,-10301.6015625,325.8020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5148620605469,307.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.369140625,18000.0,0.0,0.0,0.2254990190267563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341901898384094,0.3341949880123138,-4.785045803146204e-06,0.0,0.0002288528339704,0.0,0.0,15.850845336914062,0.0,0.0,0.0,0.3179109692573547,4.0,0.0,1.0
810120,293.6113586425781,297.1499938964844,293.1499938964844,0.0040130787529051,-302.3792419433594,296.4916076660156,0.4584372639656067,0.050000000745058,0.0470320656895637,293.3571472167969,297.1499938964844,293.1499938964844,0.0704989731311798,-1836.1175537109373,304.1709289550781,0.6389585733413696,0.1193920522928237,0.1165469586849212,293.2265625,297.1499938964844,293.1499938964844,0.2521438598632812,-3725.5947265625,304.1578369140625,0.894256055355072,0.3364602029323578,0.2367186546325683,293.24383544921875,297.1499938964844,293.1499938964844,0.3479267358779907,-6521.41015625,304.1190795898437,0.9814630746841432,0.4355019330978393,0.4157123267650604,293.2135009765625,297.1499938964844,293.1499938964844,0.0359852872788906,-5808.4228515625,304.1566772460937,0.5507009625434875,0.0794600620865821,0.369092732667923,291.1510925292969,291.1499938964844,272.086669921875,270.7260131835937,283.9945373535156,293.2386779785156,291.1548767089844,1.0,0.3095655441284179,0.9344016313552856,0.9344016313552856,1.0,1.0,-1.4220397472381592,0.6215080618858337,0.8005316257476807,0.2875740528106689,0.0,0.0,0.4174697697162628,67.18209075927734,85.0,-4.01425838470459,-10301.6015625,325.8020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5148620605469,307.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.369140625,18000.0,0.0,0.0,0.2254990190267563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341901898384094,0.3341949880123138,-4.785045803146204e-06,0.0,0.0002288528339704,0.0,0.0,15.850845336914062,0.0,0.0,0.0,0.3179109692573547,4.0,0.0,1.0
810180,293.6190795898437,297.1499938964844,293.1499938964844,0.0038885271642357,-293.1532897949219,296.3257751464844,0.4433872103691101,0.050000000745058,0.0473100841045379,293.3587646484375,297.1499938964844,293.1499938964844,0.0661409795284271,-1754.211181640625,304.17120361328125,0.6173266768455505,0.1138193011283874,0.1115525960922241,293.2272033691406,297.1499938964844,293.1499938964844,0.2499730587005615,-3699.67626953125,304.1587829589844,0.8730562925338745,0.3343888521194458,0.2354924082756042,293.2652587890625,297.1499938964844,293.1499938964844,0.3409726619720459,-6407.4599609375,304.1404724121094,0.9551972150802612,0.4287322759628296,0.4084160923957824,293.2133178710937,297.1499938964844,293.1499938964844,0.0347649604082107,-5706.5517578125,304.1564636230469,0.5325838923454285,0.0778899118304252,0.3632998466491699,291.1768798828125,291.1499938964844,272.1233215332031,270.74713134765625,284.0262756347656,293.2508239746094,291.1768798828125,1.0,0.3147600591182709,0.9336491823196412,0.9336491823196412,1.0,1.0,-1.3994823694229126,0.6110660433769226,0.7884163856506348,0.2815791368484497,0.0,0.0,0.411558598279953,74.20481872558594,88.0,11.53259563446045,-10099.8955078125,332.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4003295898437,307.0433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.107421875,18000.0,0.0,0.0,0.2214174419641494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281189203262329,0.3281236886978149,-4.774457465828164e-06,0.0,0.0002247105585411,0.0,0.0,15.483461380004885,0.0,0.0,0.0,0.3164787292480469,4.0,0.0,1.0
810240,293.6190795898437,297.1499938964844,293.1499938964844,0.0038885271642357,-293.1532897949219,296.3257751464844,0.4433872103691101,0.050000000745058,0.0473100841045379,293.3587646484375,297.1499938964844,293.1499938964844,0.0661409795284271,-1754.211181640625,304.17120361328125,0.6173266768455505,0.1138193011283874,0.1115525960922241,293.2272033691406,297.1499938964844,293.1499938964844,0.2499730587005615,-3699.67626953125,304.1587829589844,0.8730562925338745,0.3343888521194458,0.2354924082756042,293.2652587890625,297.1499938964844,293.1499938964844,0.3409726619720459,-6407.4599609375,304.1404724121094,0.9551972150802612,0.4287322759628296,0.4084160923957824,293.2133178710937,297.1499938964844,293.1499938964844,0.0347649604082107,-5706.5517578125,304.1564636230469,0.5325838923454285,0.0778899118304252,0.3632998466491699,291.1768798828125,291.1499938964844,272.1233215332031,270.74713134765625,284.0262756347656,293.2508239746094,291.1768798828125,1.0,0.3147600591182709,0.9336491823196412,0.9336491823196412,1.0,1.0,-1.3994823694229126,0.6110660433769226,0.7884163856506348,0.2815791368484497,0.0,0.0,0.411558598279953,74.20481872558594,88.0,11.53259563446045,-10099.8955078125,332.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4003295898437,307.0433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.107421875,18000.0,0.0,0.0,0.2214174419641494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281189203262329,0.3281236886978149,-4.774457465828164e-06,0.0,0.0002247105585411,0.0,0.0,15.483461380004885,0.0,0.0,0.0,0.3164787292480469,4.0,0.0,1.0
810300,293.6228332519531,297.1499938964844,293.1499938964844,0.0038259827997535,-288.61541748046875,296.2350769042969,0.4380621612071991,0.050000000745058,0.0474259965121746,293.3593444824219,297.1499938964844,293.1499938964844,0.0640112608671188,-1714.836669921875,304.17120361328125,0.6073015332221985,0.1110600382089614,0.1090564504265785,293.2274169921875,297.1499938964844,293.1499938964844,0.2491156905889511,-3689.62060546875,304.1587219238281,0.8650513887405396,0.3333704173564911,0.2348700612783432,293.26934814453125,297.1499938964844,293.1499938964844,0.3388636708259582,-6373.89501953125,304.14599609375,0.9445431232452391,0.42646324634552,0.4061354696750641,293.2130432128906,297.1499938964844,293.1499938964844,0.0342213399708271,-5661.60546875,304.1562805175781,0.5255984663963318,0.0771429762244224,0.360469788312912,291.177734375,291.1499938964844,272.14166259765625,270.7574157714844,284.03973388671875,293.253662109375,291.177978515625,1.0,0.3168624639511108,0.9332730174064636,0.9332730174064636,1.0,1.0,-1.389742136001587,0.6065593957901001,0.7831827402114868,0.2790027558803558,0.0,0.0,0.4096286296844482,77.12944030761719,88.0,8.723519325256348,-10012.9951171875,334.69757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3470764160156,306.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.248046875,18000.0,0.0,0.0,0.2195036858320236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255703151226043,0.3255750834941864,-4.764594450534787e-06,0.0,0.0002227683435194,0.0,0.0,15.314386367797852,0.0,0.0,0.0,0.3157933354377746,4.0,0.0,1.0
810360,293.6264343261719,297.1499938964844,293.1499938964844,0.0037620987277477,-283.949951171875,296.1449584960937,0.4336436986923218,0.050000000745058,0.0475312620401382,293.3598022460937,297.1499938964844,293.1499938964844,0.0618610344827175,-1675.4080810546875,304.1712646484375,0.5974267721176147,0.1083178892731666,0.1065654829144477,293.2275390625,297.1499938964844,293.1499938964844,0.2482359111309051,-3679.2705078125,304.15875244140625,0.8581637740135193,0.3323646187782287,0.2342483848333358,293.271484375,297.1499938964844,293.1499938964844,0.3370696306228637,-6345.61865234375,304.14996337890625,0.935153067111969,0.4245321452617645,0.4042762219905853,293.212646484375,297.1499938964844,293.1499938964844,0.0336851365864276,-5617.0400390625,304.1561279296875,0.519541323184967,0.0764192193746566,0.3576939702033996,291.1798095703125,291.1499938964844,272.1600036621094,270.7675170898437,284.0523681640625,293.2554626464844,291.1800537109375,1.0,0.3187206089496612,0.9330248236656188,0.9330248236656188,1.0,1.0,-1.38056743144989,0.602321982383728,0.7782453894615173,0.2765842378139496,0.0,0.0,0.4074349403381347,79.78108215332031,91.0,7.350043773651123,-9928.9013671875,336.7253723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2945556640625,306.94854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.818359375,18000.0,0.0,0.0,0.2176882773637771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230569064617157,0.3230616450309753,-4.7554885895806365e-06,0.0,0.0002209259255323,0.0,0.0,15.150360107421877,0.0,0.0,0.0,0.3151161074638366,4.0,0.0,1.0
810420,293.63299560546875,297.1499938964844,293.1499938964844,0.0036329438444226,-274.50390625,295.9624328613281,0.4266485869884491,0.050000000745058,0.0477184616029262,293.36041259765625,297.1499938964844,293.1499938964844,0.0575448013842105,-1597.3651123046875,304.1713562011719,0.5782937407493591,0.1028802245855331,0.101604588329792,293.22760009765625,297.1499938964844,293.1499938964844,0.2465643882751464,-3659.66259765625,304.1585998535156,0.8467217087745667,0.3303869366645813,0.2330114692449569,293.2727966308594,297.1499938964844,293.1499938964844,0.33407723903656,-6299.1669921875,304.1548767089844,0.91935795545578,0.4211827218532562,0.4011822044849396,293.2116394042969,297.1499938964844,293.1499938964844,0.0326683223247528,-5532.279296875,304.15576171875,0.5094344615936279,0.0750344023108482,0.3523193299770355,291.1805114746094,291.1499938964844,272.1966552734375,270.78729248046875,284.0762939453125,293.257568359375,291.18035888671875,1.0,0.3218712210655212,0.9325284361839294,0.9325284361839294,1.0,1.0,-1.3631856441497805,0.5943036079406738,0.7688819766044617,0.2720127701759338,0.0,0.0,0.4032669961452484,84.48191833496094,79.0,1.8892912864685056,-9764.072265625,339.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1938781738281,306.8533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.80078125,18000.0,0.0,0.0,0.2143219262361526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179338872432709,0.3179386258125305,-4.737142262456473e-06,0.0,0.0002175094996346,0.0,0.0,14.819310188293455,0.0,0.0,0.0,0.3137633204460144,4.0,0.0,1.0
810480,293.63299560546875,297.1499938964844,293.1499938964844,0.0036329438444226,-274.50390625,295.9624328613281,0.4266485869884491,0.050000000745058,0.0477184616029262,293.36041259765625,297.1499938964844,293.1499938964844,0.0575448013842105,-1597.3651123046875,304.1713562011719,0.5782937407493591,0.1028802245855331,0.101604588329792,293.22760009765625,297.1499938964844,293.1499938964844,0.2465643882751464,-3659.66259765625,304.1585998535156,0.8467217087745667,0.3303869366645813,0.2330114692449569,293.2727966308594,297.1499938964844,293.1499938964844,0.33407723903656,-6299.1669921875,304.1548767089844,0.91935795545578,0.4211827218532562,0.4011822044849396,293.2116394042969,297.1499938964844,293.1499938964844,0.0326683223247528,-5532.279296875,304.15576171875,0.5094344615936279,0.0750344023108482,0.3523193299770355,291.1805114746094,291.1499938964844,272.1966552734375,270.78729248046875,284.0762939453125,293.257568359375,291.18035888671875,1.0,0.3218712210655212,0.9325284361839294,0.9325284361839294,1.0,1.0,-1.3631856441497805,0.5943036079406738,0.7688819766044617,0.2720127701759338,0.0,0.0,0.4032669961452484,84.48191833496094,79.0,1.8892912864685056,-9764.072265625,339.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1938781738281,306.8533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.80078125,18000.0,0.0,0.0,0.2143219262361526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179338872432709,0.3179386258125305,-4.737142262456473e-06,0.0,0.0002175094996346,0.0,0.0,14.819310188293455,0.0,0.0,0.0,0.3137633204460144,4.0,0.0,1.0
810540,293.6388244628906,297.1499938964844,293.1499938964844,0.0034890461247414,-263.896240234375,295.77960205078125,0.4266720414161682,0.050000000745058,0.0477179251611232,293.3605041503906,297.1499938964844,293.1499938964844,0.0530393868684768,-1517.3294677734375,304.1717529296875,0.5663955211639404,0.0975278466939926,0.0965158119797706,293.2273254394531,297.1499938964844,293.1499938964844,0.2447628527879715,-3638.422607421875,304.15875244140625,0.8451951146125793,0.32847860455513,0.2316689938306808,293.2723083496094,297.1499938964844,293.1499938964844,0.3311866819858551,-6254.884765625,304.1580505371094,0.9168436527252196,0.4181721210479736,0.3982870578765869,293.21026611328125,297.1499938964844,293.1499938964844,0.0315649397671222,-5439.365234375,304.1557006835937,0.5062735676765442,0.0737517029047012,0.3464221358299255,291.1810913085937,291.1499938964844,272.2333374023437,270.80645751953125,284.0998840332031,293.2585144042969,291.18121337890625,1.0,0.3191494643688202,0.93203204870224,0.93203204870224,1.0,1.0,-1.344910979270935,0.5858853459358215,0.7590256929397583,0.2672334909439087,0.0,0.0,0.3991252481937408,84.1668701171875,67.0,2.043596029281616,-9605.11328125,330.6448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1012268066406,306.769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.521484375,18000.0,0.0,0.0,0.2112613022327423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313140869140625,0.3131456077098846,-4.720201104646549e-06,0.0,0.0002144033642252,0.0,0.0,14.513408660888672,0.0,0.0,0.0,0.3125036358833313,4.0,0.0,1.0
810600,293.6388244628906,297.1499938964844,293.1499938964844,0.0034890461247414,-263.896240234375,295.77960205078125,0.4266720414161682,0.050000000745058,0.0477179251611232,293.3605041503906,297.1499938964844,293.1499938964844,0.0530393868684768,-1517.3294677734375,304.1717529296875,0.5663955211639404,0.0975278466939926,0.0965158119797706,293.2273254394531,297.1499938964844,293.1499938964844,0.2447628527879715,-3638.422607421875,304.15875244140625,0.8451951146125793,0.32847860455513,0.2316689938306808,293.2723083496094,297.1499938964844,293.1499938964844,0.3311866819858551,-6254.884765625,304.1580505371094,0.9168436527252196,0.4181721210479736,0.3982870578765869,293.21026611328125,297.1499938964844,293.1499938964844,0.0315649397671222,-5439.365234375,304.1557006835937,0.5062735676765442,0.0737517029047012,0.3464221358299255,291.1810913085937,291.1499938964844,272.2333374023437,270.80645751953125,284.0998840332031,293.2585144042969,291.18121337890625,1.0,0.3191494643688202,0.93203204870224,0.93203204870224,1.0,1.0,-1.344910979270935,0.5858853459358215,0.7590256929397583,0.2672334909439087,0.0,0.0,0.3991252481937408,84.1668701171875,67.0,2.043596029281616,-9605.11328125,330.6448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1012268066406,306.769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.521484375,18000.0,0.0,0.0,0.2112613022327423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313140869140625,0.3131456077098846,-4.720201104646549e-06,0.0,0.0002144033642252,0.0,0.0,14.513408660888672,0.0,0.0,0.0,0.3125036358833313,4.0,0.0,1.0
810660,293.6440124511719,297.1499938964844,293.1499938964844,0.0033359609078615,-252.525634765625,295.5975952148437,0.4318326711654663,0.050000000745058,0.0475775115191936,293.3599853515625,297.1499938964844,293.1499938964844,0.0484174564480781,-1436.572509765625,304.1722106933594,0.5599753260612488,0.0922967568039894,0.0913896337151527,293.2265930175781,297.1499938964844,293.1499938964844,0.2428830415010452,-3616.194580078125,304.1589660644531,0.850883960723877,0.3266693651676178,0.2302848547697067,293.2708740234375,297.1499938964844,293.1499938964844,0.3282670676708221,-6210.501953125,304.16021728515625,0.9238823652267456,0.4153603017330169,0.3954556286334991,293.2084045410156,297.1499938964844,293.1499938964844,0.0304464548826217,-5344.02099609375,304.1556701660156,0.5080354809761047,0.0726001635193824,0.3404024839401245,291.1830749511719,291.1499938964844,272.2699890136719,270.8251037597656,284.123046875,293.2587585449219,291.1831970214844,1.0,0.3126432299613952,0.931617021560669,0.931617021560669,1.0,1.0,-1.3263026475906372,0.5773341655731201,0.7489684820175171,0.2623807489871979,0.0,0.0,0.3945755958557129,80.12122344970703,55.0,2.47787880897522,-9444.115234375,313.1960754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0210266113281,306.6913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.16796875,18000.0,0.0,0.0,0.2084233611822128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079487979412079,0.3079535067081451,-4.702856131189037e-06,0.0,0.0002115232055075,0.0,0.0,14.188276290893556,0.0,0.0,0.0,0.3111710250377655,4.0,0.0,1.0
810720,293.6440124511719,297.1499938964844,293.1499938964844,0.0033359609078615,-252.525634765625,295.5975952148437,0.4318326711654663,0.050000000745058,0.0475775115191936,293.3599853515625,297.1499938964844,293.1499938964844,0.0484174564480781,-1436.572509765625,304.1722106933594,0.5599753260612488,0.0922967568039894,0.0913896337151527,293.2265930175781,297.1499938964844,293.1499938964844,0.2428830415010452,-3616.194580078125,304.1589660644531,0.850883960723877,0.3266693651676178,0.2302848547697067,293.2708740234375,297.1499938964844,293.1499938964844,0.3282670676708221,-6210.501953125,304.16021728515625,0.9238823652267456,0.4153603017330169,0.3954556286334991,293.2084045410156,297.1499938964844,293.1499938964844,0.0304464548826217,-5344.02099609375,304.1556701660156,0.5080354809761047,0.0726001635193824,0.3404024839401245,291.1830749511719,291.1499938964844,272.2699890136719,270.8251037597656,284.123046875,293.2587585449219,291.1831970214844,1.0,0.3126432299613952,0.931617021560669,0.931617021560669,1.0,1.0,-1.3263026475906372,0.5773341655731201,0.7489684820175171,0.2623807489871979,0.0,0.0,0.3945755958557129,80.12122344970703,55.0,2.47787880897522,-9444.115234375,313.1960754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0210266113281,306.6913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.16796875,18000.0,0.0,0.0,0.2084233611822128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079487979412079,0.3079535067081451,-4.702856131189037e-06,0.0,0.0002115232055075,0.0,0.0,14.188276290893556,0.0,0.0,0.0,0.3111710250377655,4.0,0.0,1.0
810780,293.6485900878906,297.1499938964844,293.1499938964844,0.0031781292054802,-240.7388916015625,295.4154663085937,0.4416190087795257,0.050000000745058,0.0473480410873889,293.3589782714844,297.1499938964844,293.1499938964844,0.0437491498887538,-1356.1177978515625,304.1725769042969,0.557624340057373,0.0871836021542549,0.0862825140357017,293.2254943847656,297.1499938964844,293.1499938964844,0.2409954816102981,-3593.849609375,304.1591186523437,0.8624516725540161,0.3249486684799194,0.2288952469825744,293.2689514160156,297.1499938964844,293.1499938964844,0.3253584206104278,-6166.50537109375,304.1616516113281,0.9384459853172302,0.4126888215541839,0.3926730453968048,293.2062072753906,297.1499938964844,293.1499938964844,0.0293554086238145,-5250.55615234375,304.15557861328125,0.5137806534767151,0.0715690478682518,0.3344946205615997,291.18511962890625,291.1499938964844,272.3066711425781,270.84326171875,284.14581298828125,293.25848388671875,291.1852722167969,1.0,0.3034507036209106,0.931201994419098,0.931201994419098,1.0,1.0,-1.3077963590621948,0.5688453316688538,0.7389510273933411,0.2575724720954895,0.0,0.0,0.3897596895694732,73.70732116699219,43.0,2.8436391353607178,-9285.669921875,290.9330749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95654296875,306.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.177734375,18000.0,0.0,0.0,0.2057182788848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025345802307129,0.3025392889976501,-4.684960458689602e-06,0.0,0.0002087778993882,0.0,0.0,13.853425979614258,0.0,0.0,0.0,0.3097962737083435,4.0,0.0,1.0
810840,293.6485900878906,297.1499938964844,293.1499938964844,0.0031781292054802,-240.7388916015625,295.4154663085937,0.4416190087795257,0.050000000745058,0.0473480410873889,293.3589782714844,297.1499938964844,293.1499938964844,0.0437491498887538,-1356.1177978515625,304.1725769042969,0.557624340057373,0.0871836021542549,0.0862825140357017,293.2254943847656,297.1499938964844,293.1499938964844,0.2409954816102981,-3593.849609375,304.1591186523437,0.8624516725540161,0.3249486684799194,0.2288952469825744,293.2689514160156,297.1499938964844,293.1499938964844,0.3253584206104278,-6166.50537109375,304.1616516113281,0.9384459853172302,0.4126888215541839,0.3926730453968048,293.2062072753906,297.1499938964844,293.1499938964844,0.0293554086238145,-5250.55615234375,304.15557861328125,0.5137806534767151,0.0715690478682518,0.3344946205615997,291.18511962890625,291.1499938964844,272.3066711425781,270.84326171875,284.14581298828125,293.25848388671875,291.1852722167969,1.0,0.3034507036209106,0.931201994419098,0.931201994419098,1.0,1.0,-1.3077963590621948,0.5688453316688538,0.7389510273933411,0.2575724720954895,0.0,0.0,0.3897596895694732,73.70732116699219,43.0,2.8436391353607178,-9285.669921875,290.9330749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95654296875,306.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.177734375,18000.0,0.0,0.0,0.2057182788848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025345802307129,0.3025392889976501,-4.684960458689602e-06,0.0,0.0002087778993882,0.0,0.0,13.853425979614258,0.0,0.0,0.0,0.3097962737083435,4.0,0.0,1.0
810900,293.6507263183594,297.1499938964844,293.1499938964844,0.0030983975157141,-234.76368713378903,295.3243103027344,0.4484409689903259,0.050000000745058,0.0472102761268615,293.3583068847656,297.1499938964844,293.1499938964844,0.0414141714572906,-1316.1322021484375,304.1727294921875,0.5578278303146362,0.0846681594848632,0.0837445259094238,293.224853515625,297.1499938964844,293.1499938964844,0.2400549203157425,-3582.706298828125,304.1591796875,0.8704612255096436,0.3241170644760132,0.2282034903764724,293.2678527832031,297.1499938964844,293.1499938964844,0.3239120244979858,-6144.67822265625,304.1621398925781,0.9481657147407532,0.4113959372043609,0.3913001716136932,293.2049865722656,297.1499938964844,293.1499938964844,0.0284238811582326,-5201.44970703125,304.15625,0.5181750059127808,0.0710926055908203,0.3316106498241424,291.1861877441406,291.1499938964844,272.32501220703125,270.8522033691406,284.15704345703125,293.2581787109375,291.18634033203125,1.0,0.2980822920799255,0.9309945106506348,0.9309945106506348,1.0,1.0,-1.2986440658569336,0.5646525621414185,0.7339915037155151,0.2552019655704498,0.0,0.0,0.387237936258316,69.8897705078125,43.0,2.902632713317871,-9207.3671875,278.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.930419921875,306.5892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.720703125,18000.0,0.0,0.0,0.2043931186199188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997305989265442,0.299735277891159,-4.675836862588767e-06,0.0,0.0002074330404866,0.0,0.0,13.681852340698242,0.0,0.0,0.0,0.309091717004776,4.0,0.0,1.0
810960,293.6527404785156,297.1499938964844,293.1499938964844,0.0030184392817318,-228.7600555419922,295.2330627441406,0.4567449986934662,0.050000000745058,0.0470613241195678,293.3575439453125,297.1499938964844,293.1499938964844,0.039090197533369,-1276.361083984375,304.1728210449219,0.5589597225189209,0.0821785926818847,0.0812196806073188,293.22418212890625,297.1499938964844,293.1499938964844,0.2391206175088882,-3571.632568359375,304.1592102050781,0.8800791501998901,0.3233024775981903,0.2275153994560241,293.2667236328125,297.1499938964844,293.1499938964844,0.3224759399890899,-6123.03125,304.1625366210937,0.9592106342315674,0.4101282358169555,0.3899402320384979,293.2037658691406,297.1499938964844,293.1499938964844,0.0280681513249874,-5159.9775390625,304.15576171875,0.523699939250946,0.0706405863165855,0.3287822306156158,291.1872253417969,291.1499938964844,272.34332275390625,270.86102294921875,284.1681823730469,293.2578125,291.1873474121094,1.0,0.2922883331775665,0.9308183789253236,0.9308183789253236,1.0,1.0,-1.2895808219909668,0.5605050921440125,0.7290756702423096,0.252860963344574,0.0,0.0,0.3846531212329864,65.77642822265625,31.0,2.8610734939575195,-9129.8720703125,266.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.908447265625,306.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.1484375,18000.0,0.0,0.0,0.2030749171972274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968734502792358,0.2968781292438507,-4.666609129344579e-06,0.0,0.000206095224712,0.0,0.0,13.508218765258787,0.0,0.0,0.0,0.3083784878253937,4.0,0.0,1.0
811020,293.65655517578125,297.1499938964844,293.1499938964844,0.0028585132677108,-216.72247314453125,295.0500793457031,0.4759744703769684,0.050000000745058,0.0467392913997173,293.3558044433594,297.1499938964844,293.1499938964844,0.034516479820013,-1197.5372314453125,304.1728210449219,0.5643032193183899,0.0772722512483596,0.0762147903442382,293.22271728515625,297.1499938964844,293.1499938964844,0.2372747659683227,-3549.740234375,304.1592102050781,0.9047707915306092,0.3217182457447052,0.226153165102005,293.2643127441406,297.1499938964844,293.1499938964844,0.3196405172348022,-6080.333984375,304.1630859375,0.9839387536048888,0.4076601564884186,0.3872607946395874,293.201171875,297.1499938964844,293.1499938964844,0.0273257978260517,-5072.99853515625,304.15509033203125,0.5387644171714783,0.0698005929589271,0.3233069181442261,291.1890869140625,291.1499938964844,272.3800048828125,270.8783874511719,284.190185546875,293.2568664550781,291.189208984375,1.0,0.2796149849891662,0.9304662346839904,0.9304662346839904,1.0,1.0,-1.2717623710632324,0.5523608326911926,0.719401478767395,0.2482756674289703,0.0,0.0,0.3793110847473144,56.91463088989258,25.0,2.631642341613769,-8977.56640625,239.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8761901855469,306.5050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.68359375,18000.0,0.0,0.0,0.2004329860210418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910360693931579,0.2910407185554504,-4.647982677852269e-06,0.0,0.0002034139906754,0.0,0.0,13.157188415527344,0.0,0.0,0.0,0.3069357872009277,4.0,0.0,1.0
811080,293.65655517578125,297.1499938964844,293.1499938964844,0.0028585132677108,-216.72247314453125,295.0500793457031,0.4759744703769684,0.050000000745058,0.0467392913997173,293.3558044433594,297.1499938964844,293.1499938964844,0.034516479820013,-1197.5372314453125,304.1728210449219,0.5643032193183899,0.0772722512483596,0.0762147903442382,293.22271728515625,297.1499938964844,293.1499938964844,0.2372747659683227,-3549.740234375,304.1592102050781,0.9047707915306092,0.3217182457447052,0.226153165102005,293.2643127441406,297.1499938964844,293.1499938964844,0.3196405172348022,-6080.333984375,304.1630859375,0.9839387536048888,0.4076601564884186,0.3872607946395874,293.201171875,297.1499938964844,293.1499938964844,0.0273257978260517,-5072.99853515625,304.15509033203125,0.5387644171714783,0.0698005929589271,0.3233069181442261,291.1890869140625,291.1499938964844,272.3800048828125,270.8783874511719,284.190185546875,293.2568664550781,291.189208984375,1.0,0.2796149849891662,0.9304662346839904,0.9304662346839904,1.0,1.0,-1.2717623710632324,0.5523608326911926,0.719401478767395,0.2482756674289703,0.0,0.0,0.3793110847473144,56.91463088989258,25.0,2.631642341613769,-8977.56640625,239.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8761901855469,306.5050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.68359375,18000.0,0.0,0.0,0.2004329860210418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910360693931579,0.2910407185554504,-4.647982677852269e-06,0.0,0.0002034139906754,0.0,0.0,13.157188415527344,0.0,0.0,0.0,0.3069357872009277,4.0,0.0,1.0
811140,293.6600341796875,297.1499938964844,293.1499938964844,0.0027045276947319,-205.09478759765625,294.866943359375,0.4903759360313415,0.050000000745058,0.0464755445718765,293.35382080078125,297.1499938964844,293.1499938964844,0.0301901698112487,-1120.944580078125,304.17242431640625,0.568564236164093,0.0724596157670021,0.0713569223880767,293.22119140625,297.1499938964844,293.1499938964844,0.235518679022789,-3528.90087890625,304.1590576171875,0.9321686029434204,0.3201871216297149,0.2248723208904266,293.2601013183594,297.1499938964844,293.1499938964844,0.3115263879299164,-5953.8837890625,304.1734313964844,0.9990000128746032,0.4055972993373871,0.3789548575878143,293.19854736328125,297.1499938964844,293.1499938964844,0.0265014376491308,-4995.85009765625,304.1547546386719,0.5544294714927673,0.069035954773426,0.318457156419754,291.1913452148437,291.1499938964844,272.4166564941406,270.8954772949219,284.21343994140625,293.25457763671875,291.19219970703125,1.0,0.2677789032459259,0.9301140904426576,0.9301140904426576,1.0,1.0,-1.2482972145080566,0.541628360748291,0.7066687941551208,0.242368146777153,0.0,0.0,0.3736904561519623,49.52939987182617,25.0,7.213640213012695,-8812.3671875,215.56280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85821533203125,306.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.955078125,18000.0,0.0,0.0,0.1977487653493881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850843667984009,0.2850889861583709,-4.629343493434135e-06,0.0,0.0002006898575928,0.0,0.0,12.804448127746582,0.0,0.0,0.0,0.3054840564727783,4.0,0.0,1.0
811200,293.6600341796875,297.1499938964844,293.1499938964844,0.0027045276947319,-205.09478759765625,294.866943359375,0.4903759360313415,0.050000000745058,0.0464755445718765,293.35382080078125,297.1499938964844,293.1499938964844,0.0301901698112487,-1120.944580078125,304.17242431640625,0.568564236164093,0.0724596157670021,0.0713569223880767,293.22119140625,297.1499938964844,293.1499938964844,0.235518679022789,-3528.90087890625,304.1590576171875,0.9321686029434204,0.3201871216297149,0.2248723208904266,293.2601013183594,297.1499938964844,293.1499938964844,0.3115263879299164,-5953.8837890625,304.1734313964844,0.9990000128746032,0.4055972993373871,0.3789548575878143,293.19854736328125,297.1499938964844,293.1499938964844,0.0265014376491308,-4995.85009765625,304.1547546386719,0.5544294714927673,0.069035954773426,0.318457156419754,291.1913452148437,291.1499938964844,272.4166564941406,270.8954772949219,284.21343994140625,293.25457763671875,291.19219970703125,1.0,0.2677789032459259,0.9301140904426576,0.9301140904426576,1.0,1.0,-1.2482972145080566,0.541628360748291,0.7066687941551208,0.242368146777153,0.0,0.0,0.3736904561519623,49.52939987182617,25.0,7.213640213012695,-8812.3671875,215.56280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85821533203125,306.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.955078125,18000.0,0.0,0.0,0.1977487653493881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850843667984009,0.2850889861583709,-4.629343493434135e-06,0.0,0.0002006898575928,0.0,0.0,12.804448127746582,0.0,0.0,0.0,0.3054840564727783,4.0,0.0,1.0
811260,293.66326904296875,297.1499938964844,293.1499938964844,0.0025561640504747,-193.6993408203125,294.7005310058594,0.4993488192558288,0.050000000745058,0.0463280789554119,293.3518371582031,297.1499938964844,293.1499938964844,0.0266512501984834,-1051.316650390625,304.1706848144531,0.5654451847076416,0.0676985383033752,0.0666941031813621,293.2198486328125,297.1499938964844,293.1499938964844,0.2334218621253967,-3503.539794921875,304.1595458984375,0.949690282344818,0.3186529576778412,0.2237001806497573,293.2337646484375,297.1499938964844,293.1499938964844,0.2914372980594635,-5639.3388671875,304.1985778808594,0.9990000128746032,0.4081028997898102,0.3589778244495392,293.1960754394531,297.1499938964844,293.1499938964844,0.0257279239594936,-4922.982421875,304.15447998046875,0.5640363693237305,0.0683071836829185,0.3144551515579223,291.217041015625,291.1499938964844,272.4533386230469,270.91229248046875,284.2321472167969,293.2375793457031,291.2187194824219,1.0,0.2580471038818359,0.9298356771469116,0.9298356771469116,1.0,1.0,-1.212327480316162,0.5252992510795593,0.687028169631958,0.2332025021314621,0.0,0.0,0.3631188869476318,45.065460205078125,25.0,25.890100479125977,-8570.80078125,194.05474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8698425292969,306.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.3515625,18000.0,0.0,0.0,0.1947907656431198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756287455558777,0.2756333649158478,-4.605770300258882e-06,0.0,0.0001976878702407,0.0,0.0,12.26777458190918,0.0,0.0,0.0,0.3032950460910797,4.0,0.0,1.0
811320,293.66326904296875,297.1499938964844,293.1499938964844,0.0025561640504747,-193.6993408203125,294.7005310058594,0.4993488192558288,0.050000000745058,0.0463280789554119,293.3518371582031,297.1499938964844,293.1499938964844,0.0266512501984834,-1051.316650390625,304.1706848144531,0.5654451847076416,0.0676985383033752,0.0666941031813621,293.2198486328125,297.1499938964844,293.1499938964844,0.2334218621253967,-3503.539794921875,304.1595458984375,0.949690282344818,0.3186529576778412,0.2237001806497573,293.2337646484375,297.1499938964844,293.1499938964844,0.2914372980594635,-5639.3388671875,304.1985778808594,0.9990000128746032,0.4081028997898102,0.3589778244495392,293.1960754394531,297.1499938964844,293.1499938964844,0.0257279239594936,-4922.982421875,304.15447998046875,0.5640363693237305,0.0683071836829185,0.3144551515579223,291.217041015625,291.1499938964844,272.4533386230469,270.91229248046875,284.2321472167969,293.2375793457031,291.2187194824219,1.0,0.2580471038818359,0.9298356771469116,0.9298356771469116,1.0,1.0,-1.212327480316162,0.5252992510795593,0.687028169631958,0.2332025021314621,0.0,0.0,0.3631188869476318,45.065460205078125,25.0,25.890100479125977,-8570.80078125,194.05474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8698425292969,306.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.3515625,18000.0,0.0,0.0,0.1947907656431198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756287455558777,0.2756333649158478,-4.605770300258882e-06,0.0,0.0001976878702407,0.0,0.0,12.26777458190918,0.0,0.0,0.0,0.3032950460910797,4.0,0.0,1.0
811380,293.6671447753906,297.1499938964844,293.1499938964844,0.0024088963400572,-182.51991271972656,294.5186767578125,0.5072171092033386,0.050000000745058,0.0462162420153617,293.3500366210937,297.1499938964844,293.1499938964844,0.02254543825984,-972.4957275390624,304.17047119140625,0.5593270659446716,0.0629485696554184,0.062076024711132,293.2188415527344,297.1499938964844,293.1499938964844,0.2317144870758056,-3483.194580078125,304.1591796875,0.963355302810669,0.3170902132987976,0.222529262304306,293.19464111328125,297.1499938964844,293.1499938964844,0.2754662632942199,-5390.26904296875,304.2087097167969,0.9990000128746032,0.413896232843399,0.3430491089820862,293.1940002441406,297.1499938964844,293.1499938964844,0.025051699951291,-4859.439453125,304.15411376953125,0.571698009967804,0.0675627365708351,0.3105754554271698,291.2248229980469,291.1499938964844,272.489990234375,270.9289245605469,284.2431030273437,293.21026611328125,291.2250671386719,1.0,0.2499657571315765,0.929557204246521,0.929557204246521,1.0,1.0,-1.181465983390808,0.5113263130187988,0.6701396703720093,0.2254318743944168,0.0,0.0,0.352465957403183,41.64118194580078,43.0,12.17843532562256,-8329.2998046875,177.27862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263610839844,306.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.123046875,18000.0,0.0,0.0,0.1912449151277542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264436662197113,0.2644412517547607,-4.573317710310221e-06,0.0,0.0001940892834682,0.0,0.0,11.63378620147705,0.0,0.0,0.0,0.3007186353206634,4.0,0.0,1.0
811440,293.6671447753906,297.1499938964844,293.1499938964844,0.0024088963400572,-182.51991271972656,294.5186767578125,0.5072171092033386,0.050000000745058,0.0462162420153617,293.3500366210937,297.1499938964844,293.1499938964844,0.02254543825984,-972.4957275390624,304.17047119140625,0.5593270659446716,0.0629485696554184,0.062076024711132,293.2188415527344,297.1499938964844,293.1499938964844,0.2317144870758056,-3483.194580078125,304.1591796875,0.963355302810669,0.3170902132987976,0.222529262304306,293.19464111328125,297.1499938964844,293.1499938964844,0.2754662632942199,-5390.26904296875,304.2087097167969,0.9990000128746032,0.413896232843399,0.3430491089820862,293.1940002441406,297.1499938964844,293.1499938964844,0.025051699951291,-4859.439453125,304.15411376953125,0.571698009967804,0.0675627365708351,0.3105754554271698,291.2248229980469,291.1499938964844,272.489990234375,270.9289245605469,284.2431030273437,293.21026611328125,291.2250671386719,1.0,0.2499657571315765,0.929557204246521,0.929557204246521,1.0,1.0,-1.181465983390808,0.5113263130187988,0.6701396703720093,0.2254318743944168,0.0,0.0,0.352465957403183,41.64118194580078,43.0,12.17843532562256,-8329.2998046875,177.27862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263610839844,306.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.123046875,18000.0,0.0,0.0,0.1912449151277542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264436662197113,0.2644412517547607,-4.573317710310221e-06,0.0,0.0001940892834682,0.0,0.0,11.63378620147705,0.0,0.0,0.0,0.3007186353206634,4.0,0.0,1.0
811500,293.6697998046875,297.1499938964844,293.1499938964844,0.0023362170904874,-177.03102111816406,294.42205810546875,0.5077168345451355,0.050000000745058,0.0462097227573394,293.3492736816406,297.1499938964844,293.1499938964844,0.0209161639213562,-937.210205078125,304.1697082519531,0.5514448881149292,0.0605675168335437,0.0598217099905014,293.2184753417969,297.1499938964844,293.1499938964844,0.2309981137514114,-3474.75439453125,304.1588134765625,0.963455855846405,0.3162911534309387,0.221975490450859,293.1759033203125,297.1499938964844,293.1499938964844,0.2740748226642608,-5371.9765625,304.20037841796875,0.9990000128746032,0.4170171320438385,0.3420908153057098,293.19317626953125,297.1499938964844,293.1499938964844,0.024762338027358,-4832.27294921875,304.1539001464844,0.5710275173187256,0.067166157066822,0.3088153898715973,291.2242736816406,291.1499938964844,272.5083312988281,270.9371643066406,284.2460021972656,293.1972045898437,291.222900390625,1.0,0.2493289560079574,0.9294179677963256,0.9294179677963256,1.0,1.0,-1.17481529712677,0.5083377957344055,0.6664775013923645,0.223707303404808,0.0,0.0,0.3475326001644134,41.37188720703125,43.0,-0.6122170090675354,-8240.94921875,174.69911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9646911621094,306.3778381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.95703125,18000.0,0.0,0.0,0.1892707645893097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593040466308594,0.2593086063861847,-4.558000455290312e-06,0.0,0.0001920857612276,0.0,0.0,11.346654891967772,0.0,0.0,0.0,0.2995396256446838,4.0,0.0,1.0
811560,293.6724853515625,297.1499938964844,293.1499938964844,0.0022659003734588,-171.79542541503906,294.3159484863281,0.5055855512619019,0.050000000745058,0.0462382324039936,293.3485717773437,297.1499938964844,293.1499938964844,0.0194180514663457,-903.1818237304688,304.1688537597656,0.5401312112808228,0.0581784956157207,0.0575939677655696,293.2182006835937,297.1499938964844,293.1499938964844,0.2305458635091781,-3469.703857421875,304.15802001953125,0.9586454629898072,0.3154790997505188,0.2214369922876358,293.1645812988281,297.1499938964844,293.1499938964844,0.2778040170669555,-5435.67431640625,304.1843566894531,0.9990000128746032,0.418919026851654,0.3462229371070862,293.1925048828125,297.1499938964844,293.1499938964844,0.0245274901390075,-4811.0,304.1535949707031,0.5669761300086975,0.0667553767561912,0.307144284248352,291.2120056152344,291.1499938964844,272.52667236328125,270.9454040527344,284.25177001953125,293.19256591796875,291.20831298828125,1.0,0.2505691349506378,0.9293839931488036,0.9293839931488036,1.0,1.0,-1.1744790077209473,0.5081864595413208,0.6662924885749817,0.22361621260643,0.0,0.0,0.344565600156784,42.12686538696289,61.0,-22.48994255065918,-8183.90478515625,176.10572814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0018005371094,306.34686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.791015625,18000.0,0.0,0.0,0.1872323304414749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552696466445923,0.2552741765975952,-4.544199327938259e-06,0.0,0.0001900170027511,0.0,0.0,11.118934631347656,0.0,0.0,0.0,0.2986058592796325,4.0,0.0,1.0
