time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.6764831542969,297.1499938964844,293.1499938964844,0.0021344809792935,-162.0876922607422,294.0929870605469,0.4960370361804962,0.050000000745058,0.0463803969323635,293.3473815917969,297.1499938964844,293.1499938964844,0.0167316924780607,-837.0303955078125,304.16705322265625,0.5118199586868286,0.0533891059458255,0.053214069455862,293.21783447265625,297.1499938964844,293.1499938964844,0.2299966067075729,-3464.04736328125,304.1562805175781,0.9373443126678468,0.3138270378112793,0.2204048484563827,293.1714782714844,297.1499938964844,293.1499938964844,0.2969939410686493,-5747.3251953125,304.140625,0.9990000128746032,0.4172403812408447,0.3661510050296783,293.19146728515625,297.1499938964844,293.1499938964844,0.0241424329578876,-4777.2548828125,304.1530456542969,0.5516778826713562,0.0658867284655571,0.3040356040000915,291.1712951660156,291.1499938964844,272.5633239746094,270.9618225097656,284.26519775390625,293.1952819824219,291.1668395996094,1.0,0.2579608857631683,0.9293160438537598,0.9293160438537598,1.0,1.0,-1.1883347034454346,0.5144399404525757,0.6738947629928589,0.2270905673503875,0.0,0.0,0.3443575799465179,46.11278533935547,64.0,-49.4981689453125,-8188.88427734375,188.4512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04217529296875,306.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.240234375,18000.0,0.0,0.0,0.1833193153142929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530379891395569,0.2530425190925598,-4.529771558736684e-06,0.0,0.0001860457996372,0.0,0.0,10.978208541870115,0.0,0.0,0.0,0.2979695498943329,4.0,0.0,1.0
811680,293.6764831542969,297.1499938964844,293.1499938964844,0.0021344809792935,-162.0876922607422,294.0929870605469,0.4960370361804962,0.050000000745058,0.0463803969323635,293.3473815917969,297.1499938964844,293.1499938964844,0.0167316924780607,-837.0303955078125,304.16705322265625,0.5118199586868286,0.0533891059458255,0.053214069455862,293.21783447265625,297.1499938964844,293.1499938964844,0.2299966067075729,-3464.04736328125,304.1562805175781,0.9373443126678468,0.3138270378112793,0.2204048484563827,293.1714782714844,297.1499938964844,293.1499938964844,0.2969939410686493,-5747.3251953125,304.140625,0.9990000128746032,0.4172403812408447,0.3661510050296783,293.19146728515625,297.1499938964844,293.1499938964844,0.0241424329578876,-4777.2548828125,304.1530456542969,0.5516778826713562,0.0658867284655571,0.3040356040000915,291.1712951660156,291.1499938964844,272.5633239746094,270.9618225097656,284.26519775390625,293.1952819824219,291.1668395996094,1.0,0.2579608857631683,0.9293160438537598,0.9293160438537598,1.0,1.0,-1.1883347034454346,0.5144399404525757,0.6738947629928589,0.2270905673503875,0.0,0.0,0.3443575799465179,46.11278533935547,64.0,-49.4981689453125,-8188.88427734375,188.4512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04217529296875,306.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.240234375,18000.0,0.0,0.0,0.1833193153142929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530379891395569,0.2530425190925598,-4.529771558736684e-06,0.0,0.0001860457996372,0.0,0.0,10.978208541870115,0.0,0.0,0.0,0.2979695498943329,4.0,0.0,1.0
811740,293.67803955078125,297.1499938964844,293.1499938964844,0.0020076979417353,-152.6354522705078,293.8815002441406,0.4875400960445404,0.050000000745058,0.046526450663805,293.34619140625,297.1499938964844,293.1499938964844,0.0145470034331083,-776.4963989257812,304.14617919921875,0.4884660243988037,0.050000000745058,0.04925337433815,293.2174987792969,297.1499938964844,293.1499938964844,0.2292405515909195,-3455.552490234375,304.1554870605469,0.9170706868171692,0.3121740221977234,0.2193662524223327,293.2115783691406,297.1499938964844,293.1499938964844,0.3163853287696838,-6052.95849609375,304.1119689941406,0.9990000128746032,0.4086129069328308,0.3855564296245575,293.190673828125,297.1499938964844,293.1499938964844,0.0236988123506307,-4736.6201171875,304.1527709960937,0.5375710725784302,0.0649980157613754,0.3007543683052063,291.1397705078125,291.1499938964844,272.6000061035156,270.9782409667969,284.2926025390625,293.22247314453125,291.1383361816406,1.0,0.2646626830101013,0.9292481541633606,0.9292481541633606,1.0,1.0,-1.2018665075302124,0.5205274224281311,0.6813390851020813,0.2305770963430404,0.0,0.0,0.3482070863246918,50.20298385620117,67.0,-36.2911376953125,-8253.3349609375,201.16700744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022888183594,306.2978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.556640625,18000.0,0.0,0.0,0.1802008897066116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256136953830719,0.2561414837837219,-4.5327606130740605e-06,0.0,0.0001828809909056,0.0,0.0,11.13428020477295,0.0,0.0,0.0,0.298547625541687,4.0,0.0,1.0
811800,293.67803955078125,297.1499938964844,293.1499938964844,0.0020076979417353,-152.6354522705078,293.8815002441406,0.4875400960445404,0.050000000745058,0.046526450663805,293.34619140625,297.1499938964844,293.1499938964844,0.0145470034331083,-776.4963989257812,304.14617919921875,0.4884660243988037,0.050000000745058,0.04925337433815,293.2174987792969,297.1499938964844,293.1499938964844,0.2292405515909195,-3455.552490234375,304.1554870605469,0.9170706868171692,0.3121740221977234,0.2193662524223327,293.2115783691406,297.1499938964844,293.1499938964844,0.3163853287696838,-6052.95849609375,304.1119689941406,0.9990000128746032,0.4086129069328308,0.3855564296245575,293.190673828125,297.1499938964844,293.1499938964844,0.0236988123506307,-4736.6201171875,304.1527709960937,0.5375710725784302,0.0649980157613754,0.3007543683052063,291.1397705078125,291.1499938964844,272.6000061035156,270.9782409667969,284.2926025390625,293.22247314453125,291.1383361816406,1.0,0.2646626830101013,0.9292481541633606,0.9292481541633606,1.0,1.0,-1.2018665075302124,0.5205274224281311,0.6813390851020813,0.2305770963430404,0.0,0.0,0.3482070863246918,50.20298385620117,67.0,-36.2911376953125,-8253.3349609375,201.16700744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022888183594,306.2978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.556640625,18000.0,0.0,0.0,0.1802008897066116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256136953830719,0.2561414837837219,-4.5327606130740605e-06,0.0,0.0001828809909056,0.0,0.0,11.13428020477295,0.0,0.0,0.0,0.298547625541687,4.0,0.0,1.0
811860,293.6800842285156,297.1499938964844,293.1499938964844,0.0018775407224893,-142.70693969726562,293.6965026855469,0.4765568673610687,0.050000000745058,0.046729177236557,293.3486328125,297.1499938964844,293.1499938964844,0.0142010822892189,-768.6560668945312,304.06719970703125,0.4765574634075165,0.050000000745058,0.0492082200944423,293.21710205078125,297.1499938964844,293.1499938964844,0.2278346717357635,-3438.51708984375,304.15606689453125,0.8949095010757446,0.3105432987213135,0.2183882445096969,293.2466735839844,297.1499938964844,293.1499938964844,0.3126223087310791,-5988.0009765625,304.1317138671875,0.980189085006714,0.399864137172699,0.3810259997844696,293.189697265625,297.1499938964844,293.1499938964844,0.0232347398996353,-4690.7568359375,304.15264892578125,0.5219310522079468,0.0641680285334587,0.2979999780654907,291.1445007324219,291.1499938964844,272.6366577148437,270.99468994140625,284.3269958496094,293.2478332519531,291.1474609375,1.0,0.2703107893466949,0.9287048578262328,0.9287048578262328,1.0,1.0,-1.1921226978302002,0.5160409212112427,0.6760817766189575,0.2282739877700805,0.0,0.0,0.3492142558097839,55.47360229492188,70.0,8.203325271606445,-8227.0341796875,208.6514434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8964233398437,306.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.81640625,18000.0,0.0,0.0,0.1780507564544677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584759593009949,0.2584804892539978,-4.540940153674455e-06,0.0,0.0001806988875614,0.0,0.0,11.266423225402832,0.0,0.0,0.0,0.2990740239620209,4.0,0.0,1.0
811920,293.6800842285156,297.1499938964844,293.1499938964844,0.0018775407224893,-142.70693969726562,293.6965026855469,0.4765568673610687,0.050000000745058,0.046729177236557,293.3486328125,297.1499938964844,293.1499938964844,0.0142010822892189,-768.6560668945312,304.06719970703125,0.4765574634075165,0.050000000745058,0.0492082200944423,293.21710205078125,297.1499938964844,293.1499938964844,0.2278346717357635,-3438.51708984375,304.15606689453125,0.8949095010757446,0.3105432987213135,0.2183882445096969,293.2466735839844,297.1499938964844,293.1499938964844,0.3126223087310791,-5988.0009765625,304.1317138671875,0.980189085006714,0.399864137172699,0.3810259997844696,293.189697265625,297.1499938964844,293.1499938964844,0.0232347398996353,-4690.7568359375,304.15264892578125,0.5219310522079468,0.0641680285334587,0.2979999780654907,291.1445007324219,291.1499938964844,272.6366577148437,270.99468994140625,284.3269958496094,293.2478332519531,291.1474609375,1.0,0.2703107893466949,0.9287048578262328,0.9287048578262328,1.0,1.0,-1.1921226978302002,0.5160409212112427,0.6760817766189575,0.2282739877700805,0.0,0.0,0.3492142558097839,55.47360229492188,70.0,8.203325271606445,-8227.0341796875,208.6514434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8964233398437,306.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.81640625,18000.0,0.0,0.0,0.1780507564544677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584759593009949,0.2584804892539978,-4.540940153674455e-06,0.0,0.0001806988875614,0.0,0.0,11.266423225402832,0.0,0.0,0.0,0.2990740239620209,4.0,0.0,1.0
811980,293.6838684082031,297.1499938964844,293.1499938964844,0.0017370349960401,-131.95529174804688,293.51544189453125,0.4661639332771301,0.050000000745058,0.0469103753566741,293.3564453125,297.1499938964844,293.1499938964844,0.0140202110633254,-765.0458374023438,303.9737854003906,0.4661639332771301,0.050000000745058,0.0493988841772079,293.21697998046875,297.1499938964844,293.1499938964844,0.2262106388807296,-3418.7373046875,304.1567077636719,0.8780804872512817,0.3088721334934234,0.2173720896244049,293.2574768066406,297.1499938964844,293.1499938964844,0.3078518807888031,-5910.15283203125,304.1454162597656,0.9601475596427916,0.3951976299285888,0.3761039078235626,293.1890563964844,297.1499938964844,293.1499938964844,0.0227177869528532,-4638.3984375,304.1526184082031,0.5098221302032471,0.0632882639765739,0.2950143218040466,291.16070556640625,291.1499938964844,272.67333984375,271.0112609863281,284.3548889160156,293.26153564453125,291.1610412597656,1.0,0.275081992149353,0.9281615018844604,0.9281615018844604,1.0,1.0,-1.181882381439209,0.5113644003868103,0.6705179214477539,0.2257654517889022,0.0,0.0,0.3463850021362304,60.16131591796875,73.0,11.456731796264648,-8122.50048828125,214.6508178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821960449219,306.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33203125,18000.0,0.0,0.0,0.1764408349990844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560107111930847,0.2560152411460876,-4.53846496384358e-06,0.0,0.0001790650276234,0.0,0.0,11.141427993774414,0.0,0.0,0.0,0.2986136972904205,4.0,0.0,1.0
812040,293.6838684082031,297.1499938964844,293.1499938964844,0.0017370349960401,-131.95529174804688,293.51544189453125,0.4661639332771301,0.050000000745058,0.0469103753566741,293.3564453125,297.1499938964844,293.1499938964844,0.0140202110633254,-765.0458374023438,303.9737854003906,0.4661639332771301,0.050000000745058,0.0493988841772079,293.21697998046875,297.1499938964844,293.1499938964844,0.2262106388807296,-3418.7373046875,304.1567077636719,0.8780804872512817,0.3088721334934234,0.2173720896244049,293.2574768066406,297.1499938964844,293.1499938964844,0.3078518807888031,-5910.15283203125,304.1454162597656,0.9601475596427916,0.3951976299285888,0.3761039078235626,293.1890563964844,297.1499938964844,293.1499938964844,0.0227177869528532,-4638.3984375,304.1526184082031,0.5098221302032471,0.0632882639765739,0.2950143218040466,291.16070556640625,291.1499938964844,272.67333984375,271.0112609863281,284.3548889160156,293.26153564453125,291.1610412597656,1.0,0.275081992149353,0.9281615018844604,0.9281615018844604,1.0,1.0,-1.181882381439209,0.5113644003868103,0.6705179214477539,0.2257654517889022,0.0,0.0,0.3463850021362304,60.16131591796875,73.0,11.456731796264648,-8122.50048828125,214.6508178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7821960449219,306.1979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33203125,18000.0,0.0,0.0,0.1764408349990844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560107111930847,0.2560152411460876,-4.53846496384358e-06,0.0,0.0001790650276234,0.0,0.0,11.141427993774414,0.0,0.0,0.0,0.2986136972904205,4.0,0.0,1.0
812100,293.68585205078125,297.1499938964844,293.1499938964844,0.0016664260765537,-126.58464813232422,293.4189453125,0.4609865248203277,0.050000000745058,0.0469925068318843,293.3616027832031,297.1499938964844,293.1499938964844,0.0139244254678487,-763.21142578125,303.92303466796875,0.4609865248203277,0.050000000745058,0.0494853742420673,293.2168884277344,297.1499938964844,293.1499938964844,0.2255031913518905,-3410.21923828125,304.1567687988281,0.8710356950759888,0.3080370724201202,0.2168543636798858,293.2592468261719,297.1499938964844,293.1499938964844,0.3062757551670074,-5884.837890625,304.14910888671875,0.9512879252433776,0.3934862911701202,0.3744315803050995,293.1888427734375,297.1499938964844,293.1499938964844,0.0224629398435354,-4612.734375,304.1526184082031,0.5047702193260193,0.0628387331962585,0.2934160530567169,291.1622314453125,291.1499938964844,272.6916809082031,271.01959228515625,284.36798095703125,293.2672119140625,291.1625671386719,1.0,0.2772482335567474,0.927889883518219,0.927889883518219,1.0,1.0,-1.1775373220443726,0.5093757510185242,0.6681615710258484,0.2247140258550644,0.0,0.0,0.3454145789146423,62.2910270690918,73.0,8.71009349822998,-8077.587890625,217.4435272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7303466796875,306.1578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.849609375,18000.0,0.0,0.0,0.1757479161024093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549979984760284,0.2550025284290313,-4.535545031103538e-06,0.0,0.0001783617917681,0.0,0.0,11.085813522338867,0.0,0.0,0.0,0.2983879148960113,4.0,0.0,1.0
812160,293.68780517578125,297.1499938964844,293.1499938964844,0.0015954559203237,-121.18538665771484,293.32244873046875,0.4562309384346008,0.050000000745058,0.0470708310604095,293.36737060546875,297.1499938964844,293.1499938964844,0.0138212172314524,-761.1493530273438,303.8700561523437,0.4562309384346008,0.050000000745058,0.0495678521692752,293.2168273925781,297.1499938964844,293.1499938964844,0.2247871309518814,-3401.586669921875,304.1568298339844,0.8646420240402222,0.3072043061256408,0.2163352519273758,293.2599792480469,297.1499938964844,293.1499938964844,0.3048789799213409,-5862.5986328125,304.1517944335937,0.9429930448532104,0.3919595777988434,0.3729937374591827,293.1886291503906,297.1499938964844,293.1499938964844,0.0222041755914688,-4586.4501953125,304.152587890625,0.5001794099807739,0.0623879022896289,0.2917859554290771,291.1640930175781,291.1499938964844,272.7099914550781,271.0279846191406,284.380859375,293.2727966308594,291.1644592285156,1.0,0.2792980074882507,0.9277397394180298,0.9277397394180298,1.0,1.0,-1.1734246015548706,0.5074957609176636,0.6659289002418518,0.2237297445535659,0.0,0.0,0.3442903161048889,64.3227310180664,76.0,7.264374732971191,-8034.2958984375,220.0965118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6815185546875,306.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.974609375,18000.0,0.0,0.0,0.1751249432563781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539888322353363,0.2539933621883392,-4.532782440946903e-06,0.0,0.0001777295547071,0.0,0.0,11.030841827392578,0.0,0.0,0.0,0.298160582780838,4.0,0.0,1.0
812220,293.69195556640625,297.1499938964844,293.1499938964844,0.001451406860724,-110.23440551757812,293.1268005371094,0.4480328559875488,0.050000000745058,0.0472190082073211,293.38067626953125,297.1499938964844,293.1499938964844,0.0135965617373585,-756.4943237304688,303.7566833496094,0.4480328559875488,0.050000000745058,0.0497238896787166,293.2167053222656,297.1499938964844,293.1499938964844,0.2233750075101852,-3384.576904296875,304.15692138671875,0.8533506393432617,0.3055365085601806,0.2152911126613617,293.25994873046875,297.1499938964844,293.1499938964844,0.3023779988288879,-5823.25537109375,304.1553039550781,0.9278393983840942,0.3891767263412475,0.3704582750797272,293.1882629394531,297.1499938964844,293.1499938964844,0.0216889027506113,-4533.587890625,304.152587890625,0.4919559061527252,0.0614850111305713,0.2884750962257385,291.16656494140625,291.1499938964844,272.7466735839844,271.044921875,284.40704345703125,293.2847595214844,291.16668701171875,1.0,0.283108115196228,0.9274393916130066,0.9274393916130066,1.0,1.0,-1.1655189990997314,0.5038794279098511,0.6616395115852356,0.2218544334173202,0.0,0.0,0.341888964176178,68.1657485961914,79.0,4.013759136199951,-7947.68359375,225.01141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59478759765625,306.0477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.072265625,18000.0,0.0,0.0,0.1740465313196182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517185807228088,0.2517231106758117,-4.526793873083079e-06,0.0,0.0001766351051628,0.0,0.0,10.908082962036133,0.0,0.0,0.0,0.2976600229740143,4.0,0.0,1.0
812280,293.69195556640625,297.1499938964844,293.1499938964844,0.001451406860724,-110.23440551757812,293.1268005371094,0.4480328559875488,0.050000000745058,0.0472190082073211,293.38067626953125,297.1499938964844,293.1499938964844,0.0135965617373585,-756.4943237304688,303.7566833496094,0.4480328559875488,0.050000000745058,0.0497238896787166,293.2167053222656,297.1499938964844,293.1499938964844,0.2233750075101852,-3384.576904296875,304.15692138671875,0.8533506393432617,0.3055365085601806,0.2152911126613617,293.25994873046875,297.1499938964844,293.1499938964844,0.3023779988288879,-5823.25537109375,304.1553039550781,0.9278393983840942,0.3891767263412475,0.3704582750797272,293.1882629394531,297.1499938964844,293.1499938964844,0.0216889027506113,-4533.587890625,304.152587890625,0.4919559061527252,0.0614850111305713,0.2884750962257385,291.16656494140625,291.1499938964844,272.7466735839844,271.044921875,284.40704345703125,293.2847595214844,291.16668701171875,1.0,0.283108115196228,0.9274393916130066,0.9274393916130066,1.0,1.0,-1.1655189990997314,0.5038794279098511,0.6616395115852356,0.2218544334173202,0.0,0.0,0.341888964176178,68.1657485961914,79.0,4.013759136199951,-7947.68359375,225.01141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59478759765625,306.0477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.072265625,18000.0,0.0,0.0,0.1740465313196182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517185807228088,0.2517231106758117,-4.526793873083079e-06,0.0,0.0001766351051628,0.0,0.0,10.908082962036133,0.0,0.0,0.0,0.2976600229740143,4.0,0.0,1.0
812340,293.6962890625,297.1499938964844,293.1499938964844,0.0013047377578914,-99.08883666992188,292.9286499023437,0.4411486089229584,0.050000000745058,0.047359175980091,293.3955993652344,297.1499938964844,293.1499938964844,0.0133530907332897,-751.2054443359375,303.6346435546875,0.4411486089229584,0.050000000745058,0.0498714931309223,293.2165832519531,297.1499938964844,293.1499938964844,0.2219691723585128,-3367.633544921875,304.1569519042969,0.843542218208313,0.3038691878318786,0.2142395973205566,293.2591247558594,297.1499938964844,293.1499938964844,0.3000209033489227,-5786.5810546875,304.1574401855469,0.91449373960495,0.3865554928779602,0.3681114912033081,293.1879577636719,297.1499938964844,293.1499938964844,0.021176028996706,-4480.15380859375,304.152587890625,0.4844080507755279,0.0605789385735988,0.2851110100746155,291.168212890625,291.1499938964844,272.7833251953125,271.06219482421875,284.4340209960937,293.2981262207031,291.1683654785156,1.0,0.2866141200065613,0.9271391034126282,0.9271391034126282,1.0,1.0,-1.1577473878860474,0.5003224015235901,0.657425045967102,0.2200280725955963,0.0,0.0,0.3393557369709015,71.79804992675781,67.0,2.910488605499268,-7864.67529296875,229.47959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245666503906,305.9862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.61328125,18000.0,0.0,0.0,0.1731159389019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493622750043869,0.2493667900562286,-4.5205006244941615e-06,0.0,0.0001756906713126,0.0,0.0,10.781054496765137,0.0,0.0,0.0,0.2971403002738952,4.0,0.0,1.0
812400,293.6962890625,297.1499938964844,293.1499938964844,0.0013047377578914,-99.08883666992188,292.9286499023437,0.4411486089229584,0.050000000745058,0.047359175980091,293.3955993652344,297.1499938964844,293.1499938964844,0.0133530907332897,-751.2054443359375,303.6346435546875,0.4411486089229584,0.050000000745058,0.0498714931309223,293.2165832519531,297.1499938964844,293.1499938964844,0.2219691723585128,-3367.633544921875,304.1569519042969,0.843542218208313,0.3038691878318786,0.2142395973205566,293.2591247558594,297.1499938964844,293.1499938964844,0.3000209033489227,-5786.5810546875,304.1574401855469,0.91449373960495,0.3865554928779602,0.3681114912033081,293.1879577636719,297.1499938964844,293.1499938964844,0.021176028996706,-4480.15380859375,304.152587890625,0.4844080507755279,0.0605789385735988,0.2851110100746155,291.168212890625,291.1499938964844,272.7833251953125,271.06219482421875,284.4340209960937,293.2981262207031,291.1683654785156,1.0,0.2866141200065613,0.9271391034126282,0.9271391034126282,1.0,1.0,-1.1577473878860474,0.5003224015235901,0.657425045967102,0.2200280725955963,0.0,0.0,0.3393557369709015,71.79804992675781,67.0,2.910488605499268,-7864.67529296875,229.47959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245666503906,305.9862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.61328125,18000.0,0.0,0.0,0.1731159389019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493622750043869,0.2493667900562286,-4.5205006244941615e-06,0.0,0.0001756906713126,0.0,0.0,10.781054496765137,0.0,0.0,0.0,0.2971403002738952,4.0,0.0,1.0
812460,293.70037841796875,297.1499938964844,293.1499938964844,0.0011529992334544,-87.55433654785156,292.7309875488281,0.4420910775661468,0.050000000745058,0.04733906686306,293.4109802246094,297.1499938964844,293.1499938964844,0.0130259655416011,-742.9285278320312,303.5067138671875,0.4420910775661468,0.050000000745058,0.0498503185808658,293.21630859375,297.1499938964844,293.1499938964844,0.2204019576311111,-3348.6416015625,304.1572570800781,0.843256413936615,0.3022395372390747,0.2130798250436782,293.2579040527344,297.1499938964844,293.1499938964844,0.2975286841392517,-5747.94287109375,304.1591186523437,0.9137264490127563,0.3840400874614715,0.3656986057758331,293.1875305175781,297.1499938964844,293.1499938964844,0.0205609444528818,-4414.71484375,304.1527404785156,0.4825769960880279,0.0597011782228946,0.2810129523277282,291.1713562011719,291.1499938964844,272.82000732421875,271.0798034667969,284.4620056152344,293.3122253417969,291.1718444824219,1.0,0.2844153940677643,0.9268483519554138,0.9268483519554138,1.0,1.0,-1.1484915018081665,0.4960920810699463,0.6523994207382202,0.2178604155778885,0.0,0.0,0.3363342583179474,71.13771057128906,55.0,4.936220645904541,-7777.82861328125,224.96295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47235107421875,305.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48046875,18000.0,0.0,0.0,0.1722505241632461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466886937618255,0.2466932088136673,-4.513714429776883e-06,0.0,0.000174812375917,0.0,0.0,10.638404846191406,0.0,0.0,0.0,0.296558141708374,4.0,0.0,1.0
812520,293.70037841796875,297.1499938964844,293.1499938964844,0.0011529992334544,-87.55433654785156,292.7309875488281,0.4420910775661468,0.050000000745058,0.04733906686306,293.4109802246094,297.1499938964844,293.1499938964844,0.0130259655416011,-742.9285278320312,303.5067138671875,0.4420910775661468,0.050000000745058,0.0498503185808658,293.21630859375,297.1499938964844,293.1499938964844,0.2204019576311111,-3348.6416015625,304.1572570800781,0.843256413936615,0.3022395372390747,0.2130798250436782,293.2579040527344,297.1499938964844,293.1499938964844,0.2975286841392517,-5747.94287109375,304.1591186523437,0.9137264490127563,0.3840400874614715,0.3656986057758331,293.1875305175781,297.1499938964844,293.1499938964844,0.0205609444528818,-4414.71484375,304.1527404785156,0.4825769960880279,0.0597011782228946,0.2810129523277282,291.1713562011719,291.1499938964844,272.82000732421875,271.0798034667969,284.4620056152344,293.3122253417969,291.1718444824219,1.0,0.2844153940677643,0.9268483519554138,0.9268483519554138,1.0,1.0,-1.1484915018081665,0.4960920810699463,0.6523994207382202,0.2178604155778885,0.0,0.0,0.3363342583179474,71.13771057128906,55.0,4.936220645904541,-7777.82861328125,224.96295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47235107421875,305.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48046875,18000.0,0.0,0.0,0.1722505241632461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466886937618255,0.2466932088136673,-4.513714429776883e-06,0.0,0.000174812375917,0.0,0.0,10.638404846191406,0.0,0.0,0.0,0.296558141708374,4.0,0.0,1.0
812580,293.7041015625,297.1499938964844,293.1499938964844,0.0009980772156268,-75.77633666992188,292.5345458984375,0.4493463039398193,0.050000000745058,0.0471941865980625,293.4259948730469,297.1499938964844,293.1499938964844,0.0126445135101675,-732.3968505859375,303.3749084472656,0.4493463039398193,0.050000000745058,0.0496977530419826,293.2156677246094,297.1499938964844,293.1499938964844,0.2187447845935821,-3328.5068359375,304.1575927734375,0.8505255579948425,0.3006862998008728,0.2118729054927826,293.2562866210937,297.1499938964844,293.1499938964844,0.2949464023113251,-5707.99658203125,304.1603698730469,0.9228419661521912,0.3816358149051666,0.3632591366767883,293.1867980957031,297.1499938964844,293.1499938964844,0.0199085064232349,-4343.634765625,304.1529235839844,0.4855759143829345,0.0588967502117157,0.2765891849994659,291.17626953125,291.1499938964844,272.8566589355469,271.0978088378906,284.490478515625,293.32647705078125,291.1767272949219,1.0,0.2783961296081543,0.9265576004981996,0.9265576004981996,1.0,1.0,-1.1384482383728027,0.491502970457077,0.6469452977180481,0.2155278623104095,0.0,0.0,0.332501471042633,67.14139556884766,43.0,6.264563083648682,-7683.53564453125,213.77081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410705566406,305.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.875,18000.0,0.0,0.0,0.1713428050279617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433120757341385,0.243316575884819,-4.505485776462592e-06,0.0,0.0001738911669235,0.0,0.0,10.460018157958984,0.0,0.0,0.0,0.2958351671695709,4.0,0.0,1.0
812640,293.7041015625,297.1499938964844,293.1499938964844,0.0009980772156268,-75.77633666992188,292.5345458984375,0.4493463039398193,0.050000000745058,0.0471941865980625,293.4259948730469,297.1499938964844,293.1499938964844,0.0126445135101675,-732.3968505859375,303.3749084472656,0.4493463039398193,0.050000000745058,0.0496977530419826,293.2156677246094,297.1499938964844,293.1499938964844,0.2187447845935821,-3328.5068359375,304.1575927734375,0.8505255579948425,0.3006862998008728,0.2118729054927826,293.2562866210937,297.1499938964844,293.1499938964844,0.2949464023113251,-5707.99658203125,304.1603698730469,0.9228419661521912,0.3816358149051666,0.3632591366767883,293.1867980957031,297.1499938964844,293.1499938964844,0.0199085064232349,-4343.634765625,304.1529235839844,0.4855759143829345,0.0588967502117157,0.2765891849994659,291.17626953125,291.1499938964844,272.8566589355469,271.0978088378906,284.490478515625,293.32647705078125,291.1767272949219,1.0,0.2783961296081543,0.9265576004981996,0.9265576004981996,1.0,1.0,-1.1384482383728027,0.491502970457077,0.6469452977180481,0.2155278623104095,0.0,0.0,0.332501471042633,67.14139556884766,43.0,6.264563083648682,-7683.53564453125,213.77081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410705566406,305.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.875,18000.0,0.0,0.0,0.1713428050279617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433120757341385,0.243316575884819,-4.505485776462592e-06,0.0,0.0001738911669235,0.0,0.0,10.460018157958984,0.0,0.0,0.0,0.2958351671695709,4.0,0.0,1.0
812700,293.7058410644531,297.1499938964844,293.1499938964844,0.0009203444351442,-69.86873626708984,292.4361877441406,0.4551721513271332,0.050000000745058,0.0470892190933227,293.4332275390625,297.1499938964844,293.1499938964844,0.0124435536563396,-726.5902099609375,303.3078308105469,0.4551721513271332,0.050000000745058,0.0495872125029563,293.2152709960937,297.1499938964844,293.1499938964844,0.2179119884967804,-3318.386474609375,304.15771484375,0.8566457033157349,0.2999371886253357,0.2112637609243393,293.2553405761719,297.1499938964844,293.1499938964844,0.2936559319496155,-5688.0712890625,304.16082763671875,0.930637776851654,0.3804718255996704,0.362042099237442,293.18634033203125,297.1499938964844,293.1499938964844,0.0195839442312717,-4307.65087890625,304.1529846191406,0.4885431826114654,0.0585236437618732,0.2743450999259949,291.1785888671875,291.1499938964844,272.875,271.10699462890625,284.5048217773437,293.3335876464844,291.17901611328125,1.0,0.2742810845375061,0.9264122247695924,0.9264122247695924,1.0,1.0,-1.133303999900818,0.4891484081745147,0.6441556215286255,0.2143522351980209,0.0,0.0,0.3303650617599487,64.27509307861328,43.0,6.319572448730469,-7634.9228515625,206.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4337158203125,305.8766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.212890625,18000.0,0.0,0.0,0.1708420664072036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414143681526184,0.2414188683032989,-4.500783234107075e-06,0.0,0.0001733829849399,0.0,0.0,10.360079765319824,0.0,0.0,0.0,0.2954299747943878,4.0,0.0,1.0
812760,293.7074584960937,297.1499938964844,293.1499938964844,0.000842614157591,-63.96256637573242,292.33770751953125,0.4625670909881592,0.050000000745058,0.04696786403656,293.44024658203125,297.1499938964844,293.1499938964844,0.0122390314936637,-720.5181274414062,303.2401123046875,0.4625670909881592,0.050000000745058,0.0494594238698482,293.2147827148437,297.1499938964844,293.1499938964844,0.2170803695917129,-3308.278564453125,304.1578369140625,0.8644790053367615,0.2992047965526581,0.2106539756059646,293.2543640136719,297.1499938964844,293.1499938964844,0.2923705875873565,-5668.2421875,304.16119384765625,0.940445601940155,0.3793312907218933,0.3608305752277374,293.185791015625,297.1499938964844,293.1499938964844,0.0192642230540514,-4271.77294921875,304.15301513671875,0.4924421310424804,0.0581692643463611,0.2721051573753357,291.1807861328125,291.1499938964844,272.8933410644531,271.1163330078125,284.5192565917969,293.34063720703125,291.18121337890625,1.0,0.269560307264328,0.926289439201355,0.926289439201355,1.0,1.0,-1.1281304359436035,0.4867770373821258,0.6413533687591553,0.2131874114274978,0.0,0.0,0.3280913829803467,60.972267150878906,31.0,6.19297456741333,-7585.77978515625,198.4950408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4317321777344,305.86065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.36328125,18000.0,0.0,0.0,0.1702970117330551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239403024315834,0.2394075244665146,-4.495780103752622e-06,0.0,0.0001728298229863,0.0,0.0,10.254496574401855,0.0,0.0,0.0,0.2950014770030975,4.0,0.0,1.0
812820,293.7103881835937,297.1499938964844,293.1499938964844,0.000687719148118,-52.19705581665039,292.140380859375,0.4787819683551788,0.050000000745058,0.0466886237263679,293.4536437988281,297.1499938964844,293.1499938964844,0.0118266120553016,-707.8108520507812,303.1028747558594,0.4787819683551788,0.050000000745058,0.0491653680801391,293.21368408203125,297.1499938964844,293.1499938964844,0.2154323607683181,-3288.244873046875,304.157958984375,0.8858758211135864,0.2977841198444366,0.209438219666481,293.25225830078125,297.1499938964844,293.1499938964844,0.28983074426651,-5629.09716796875,304.16168212890625,0.9650964140892028,0.377113938331604,0.3584311902523041,293.1845703125,297.1499938964844,293.1499938964844,0.0186456907540559,-4201.1005859375,304.1530456542969,0.5034396648406982,0.0575122088193893,0.2676824033260345,291.1846923828125,291.1499938964844,272.92999267578125,271.1353759765625,284.54833984375,293.3545227050781,291.1850280761719,1.0,0.2585903406143188,0.9260438084602356,0.9260438084602356,1.0,1.0,-1.1177945137023926,0.482024610042572,0.6357698440551758,0.2109169960021972,0.0,0.0,0.3231967985630035,53.394630432128906,25.0,5.3990654945373535,-7486.39208984375,180.7927703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44244384765625,305.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.16796875,18000.0,0.0,0.0,0.1690466254949569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350891530513763,0.2350936383008957,-4.485037607082632e-06,0.0,0.0001715608377708,0.0,0.0,10.02934741973877,0.0,0.0,0.0,0.2940877974033355,4.0,0.0,1.0
812880,293.7103881835937,297.1499938964844,293.1499938964844,0.000687719148118,-52.19705581665039,292.140380859375,0.4787819683551788,0.050000000745058,0.0466886237263679,293.4536437988281,297.1499938964844,293.1499938964844,0.0118266120553016,-707.8108520507812,303.1028747558594,0.4787819683551788,0.050000000745058,0.0491653680801391,293.21368408203125,297.1499938964844,293.1499938964844,0.2154323607683181,-3288.244873046875,304.157958984375,0.8858758211135864,0.2977841198444366,0.209438219666481,293.25225830078125,297.1499938964844,293.1499938964844,0.28983074426651,-5629.09716796875,304.16168212890625,0.9650964140892028,0.377113938331604,0.3584311902523041,293.1845703125,297.1499938964844,293.1499938964844,0.0186456907540559,-4201.1005859375,304.1530456542969,0.5034396648406982,0.0575122088193893,0.2676824033260345,291.1846923828125,291.1499938964844,272.92999267578125,271.1353759765625,284.54833984375,293.3545227050781,291.1850280761719,1.0,0.2585903406143188,0.9260438084602356,0.9260438084602356,1.0,1.0,-1.1177945137023926,0.482024610042572,0.6357698440551758,0.2109169960021972,0.0,0.0,0.3231967985630035,53.394630432128906,25.0,5.3990654945373535,-7486.39208984375,180.7927703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44244384765625,305.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.16796875,18000.0,0.0,0.0,0.1690466254949569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350891530513763,0.2350936383008957,-4.485037607082632e-06,0.0,0.0001715608377708,0.0,0.0,10.02934741973877,0.0,0.0,0.0,0.2940877974033355,4.0,0.0,1.0
812940,293.7130126953125,297.1499938964844,293.1499938964844,0.0005367683479562,-40.45987701416016,291.9418334960937,0.4930363595485687,0.050000000745058,0.0464305505156517,293.4661560058594,297.1499938964844,293.1499938964844,0.0114393569529056,-695.4711303710938,302.96343994140625,0.4930363595485687,0.050000000745058,0.048893604427576,293.2125549316406,297.1499938964844,293.1499938964844,0.2138705402612686,-3269.28076171875,304.15789794921875,0.9107008576393129,0.2964029014110565,0.2082712948322296,293.2500915527344,297.1499938964844,293.1499938964844,0.2874076068401336,-5591.82275390625,304.1618347167969,0.9884907007217408,0.3749628663063049,0.3561225831508636,293.1832275390625,297.1499938964844,293.1499938964844,0.0180936958640813,-4136.5830078125,304.1529541015625,0.5167889595031738,0.0569061785936355,0.2636244297027588,291.1872863769531,291.1499938964844,272.9666748046875,271.1550598144531,284.5773620605469,293.36798095703125,291.1874389648437,1.0,0.2481867671012878,0.925798237323761,0.925798237323761,1.0,1.0,-1.108115792274475,0.4775507748126983,0.6305649876594543,0.2088718116283416,0.0,0.0,0.3180296123027801,46.39265823364258,25.0,3.475755214691162,-7388.5087890625,164.67176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4694519042969,305.8132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9609375,18000.0,0.0,0.0,0.1675570160150528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305408120155334,0.2305452823638916,-4.473663466342259e-06,0.0,0.0001700490829534,0.0,0.0,9.793804168701172,0.0,0.0,0.0,0.2931320071220398,4.0,0.0,1.0
813000,293.7130126953125,297.1499938964844,293.1499938964844,0.0005367683479562,-40.45987701416016,291.9418334960937,0.4930363595485687,0.050000000745058,0.0464305505156517,293.4661560058594,297.1499938964844,293.1499938964844,0.0114393569529056,-695.4711303710938,302.96343994140625,0.4930363595485687,0.050000000745058,0.048893604427576,293.2125549316406,297.1499938964844,293.1499938964844,0.2138705402612686,-3269.28076171875,304.15789794921875,0.9107008576393129,0.2964029014110565,0.2082712948322296,293.2500915527344,297.1499938964844,293.1499938964844,0.2874076068401336,-5591.82275390625,304.1618347167969,0.9884907007217408,0.3749628663063049,0.3561225831508636,293.1832275390625,297.1499938964844,293.1499938964844,0.0180936958640813,-4136.5830078125,304.1529541015625,0.5167889595031738,0.0569061785936355,0.2636244297027588,291.1872863769531,291.1499938964844,272.9666748046875,271.1550598144531,284.5773620605469,293.36798095703125,291.1874389648437,1.0,0.2481867671012878,0.925798237323761,0.925798237323761,1.0,1.0,-1.108115792274475,0.4775507748126983,0.6305649876594543,0.2088718116283416,0.0,0.0,0.3180296123027801,46.39265823364258,25.0,3.475755214691162,-7388.5087890625,164.67176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4694519042969,305.8132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9609375,18000.0,0.0,0.0,0.1675570160150528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305408120155334,0.2305452823638916,-4.473663466342259e-06,0.0,0.0001700490829534,0.0,0.0,9.793804168701172,0.0,0.0,0.0,0.2931320071220398,4.0,0.0,1.0
813060,293.71533203125,297.1499938964844,293.1499938964844,0.000332175695803,-6.806942462921143,291.7424621582031,0.5040373206138611,0.050000000745058,0.0462600961327552,293.4778747558594,297.1499938964844,293.1499938964844,0.011099312454462,-684.43701171875,302.8217468261719,0.5040373206138611,0.050000000745058,0.0487141087651252,293.2114562988281,297.1499938964844,293.1499938964844,0.2124235928058624,-3251.72314453125,304.1576843261719,0.9320126175880432,0.2950378954410553,0.2071859538555145,293.2463684082031,297.1499938964844,293.1499938964844,0.280839741230011,-5487.53662109375,304.169677734375,0.9990000128746032,0.3731691241264343,0.3493001461029053,293.1819152832031,297.1499938964844,293.1499938964844,0.0176307447254657,-4081.31591796875,304.1527404785156,0.5275213718414307,0.0563285164535045,0.2601440250873565,291.1889038085937,291.1499938964844,273.0033264160156,271.1754150390625,284.6073608398437,293.3791198730469,291.189697265625,1.0,0.2401831746101379,0.9255943894386292,0.9255943894386292,1.0,1.0,-1.094043254852295,0.4710387289524078,0.6230044960975647,0.20596843957901,0.0,0.0,0.3127628564834595,41.67535400390625,25.0,6.249797344207764,-7282.4970703125,151.8738555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077209472656,305.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.666015625,18000.0,0.0,0.0,0.1658231317996978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260136008262634,0.2260180711746215,-4.46230114903301e-06,0.0,0.0001682894071564,0.0,0.0,9.561234474182127,0.0,0.0,0.0,0.2921864092350006,4.0,0.0,1.0
813120,293.71533203125,297.1499938964844,293.1499938964844,0.000332175695803,-6.806942462921143,291.7424621582031,0.5040373206138611,0.050000000745058,0.0462600961327552,293.4778747558594,297.1499938964844,293.1499938964844,0.011099312454462,-684.43701171875,302.8217468261719,0.5040373206138611,0.050000000745058,0.0487141087651252,293.2114562988281,297.1499938964844,293.1499938964844,0.2124235928058624,-3251.72314453125,304.1576843261719,0.9320126175880432,0.2950378954410553,0.2071859538555145,293.2463684082031,297.1499938964844,293.1499938964844,0.280839741230011,-5487.53662109375,304.169677734375,0.9990000128746032,0.3731691241264343,0.3493001461029053,293.1819152832031,297.1499938964844,293.1499938964844,0.0176307447254657,-4081.31591796875,304.1527404785156,0.5275213718414307,0.0563285164535045,0.2601440250873565,291.1889038085937,291.1499938964844,273.0033264160156,271.1754150390625,284.6073608398437,293.3791198730469,291.189697265625,1.0,0.2401831746101379,0.9255943894386292,0.9255943894386292,1.0,1.0,-1.094043254852295,0.4710387289524078,0.6230044960975647,0.20596843957901,0.0,0.0,0.3127628564834595,41.67535400390625,25.0,6.249797344207764,-7282.4970703125,151.8738555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077209472656,305.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.666015625,18000.0,0.0,0.0,0.1658231317996978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260136008262634,0.2260180711746215,-4.46230114903301e-06,0.0,0.0001682894071564,0.0,0.0,9.561234474182127,0.0,0.0,0.0,0.2921864092350006,4.0,0.0,1.0
813180,293.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383056640625,0.5116323828697205,0.050000000745058,0.0461607873439788,293.4891662597656,297.1499938964844,293.1499938964844,0.0107796406373381,-673.46337890625,302.6791381835937,0.5116323828697205,0.050000000745058,0.0486095324158668,293.2106018066406,297.1499938964844,293.1499938964844,0.2107408791780471,-3230.9599609375,304.1579284667969,0.945476233959198,0.2936535775661468,0.2061529606580734,293.2267150878906,297.1499938964844,293.1499938964844,0.2664971053600311,-5258.85205078125,304.18670654296875,0.9990000128746032,0.3746780157089233,0.3347929120063782,293.18084716796875,297.1499938964844,293.1499938964844,0.017195763066411,-4027.0390625,304.1525573730469,0.5340891480445862,0.0557420328259468,0.2570543587207794,291.2069702148437,291.1499938964844,273.0400085449219,271.1965026855469,284.629638671875,293.36798095703125,291.20849609375,1.0,0.2335028499364853,0.9253905415534972,0.9253905415534972,1.0,1.0,-1.0714256763458252,0.4606125056743622,0.6108130812644958,0.2012838870286941,0.0,0.0,0.3040385842323303,38.75312423706055,25.0,18.8738021850586,-7129.68310546875,140.43148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625305175781,305.8076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8984375,18000.0,0.0,0.0,0.163742333650589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195430546998977,0.2195475101470947,-4.449042990017915e-06,0.0,0.0001661776477703,0.0,0.0,9.23813247680664,0.0,0.0,0.0,0.290893018245697,4.0,0.0,1.0
813240,293.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383056640625,0.5116323828697205,0.050000000745058,0.0461607873439788,293.4891662597656,297.1499938964844,293.1499938964844,0.0107796406373381,-673.46337890625,302.6791381835937,0.5116323828697205,0.050000000745058,0.0486095324158668,293.2106018066406,297.1499938964844,293.1499938964844,0.2107408791780471,-3230.9599609375,304.1579284667969,0.945476233959198,0.2936535775661468,0.2061529606580734,293.2267150878906,297.1499938964844,293.1499938964844,0.2664971053600311,-5258.85205078125,304.18670654296875,0.9990000128746032,0.3746780157089233,0.3347929120063782,293.18084716796875,297.1499938964844,293.1499938964844,0.017195763066411,-4027.0390625,304.1525573730469,0.5340891480445862,0.0557420328259468,0.2570543587207794,291.2069702148437,291.1499938964844,273.0400085449219,271.1965026855469,284.629638671875,293.36798095703125,291.20849609375,1.0,0.2335028499364853,0.9253905415534972,0.9253905415534972,1.0,1.0,-1.0714256763458252,0.4606125056743622,0.6108130812644958,0.2012838870286941,0.0,0.0,0.3040385842323303,38.75312423706055,25.0,18.8738021850586,-7129.68310546875,140.43148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625305175781,305.8076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8984375,18000.0,0.0,0.0,0.163742333650589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195430546998977,0.2195475101470947,-4.449042990017915e-06,0.0,0.0001661776477703,0.0,0.0,9.23813247680664,0.0,0.0,0.0,0.290893018245697,4.0,0.0,1.0
813300,293.72216796875,297.1499938964844,293.1499938964844,0.0003272223111707,-6.213946342468262,291.4578552246094,0.5151290893554688,0.050000000745058,0.0461194925010204,293.4947204589844,297.1499938964844,293.1499938964844,0.0106296697631478,-668.3200073242188,302.6061706542969,0.5151290893554688,0.050000000745058,0.0485660433769226,293.2102966308594,297.1499938964844,293.1499938964844,0.2099953889846801,-3221.847412109375,304.1578369140625,0.9511924386024476,0.292950838804245,0.2056336998939514,293.2129821777344,297.1499938964844,293.1499938964844,0.2603603303432464,-5161.33203125,304.1911315917969,0.9990000128746032,0.3764036893844604,0.3285711705684662,293.180419921875,297.1499938964844,293.1499938964844,0.0169881824404001,-4001.14501953125,304.1524658203125,0.5368590950965881,0.0554309487342834,0.2554785311222076,291.2113647460937,291.1499938964844,273.0583190917969,271.20733642578125,284.6363525390625,293.3548889160156,291.2117004394531,1.0,0.2305988520383834,0.9252886176109314,0.9252886176109314,1.0,1.0,-1.0613410472869873,0.4559434652328491,0.6053975224494934,0.1992780119180679,0.0,0.0,0.2994804680347442,37.53300094604492,25.0,12.7852201461792,-7047.82080078125,135.6114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5994873046875,305.7953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.25390625,18000.0,0.0,0.0,0.1625115126371383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156384587287902,0.215642899274826,-4.440236352820648e-06,0.0,0.000164928525919,0.0,0.0,9.04330825805664,0.0,0.0,0.0,0.2901197075843811,4.0,0.0,1.0
