time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.5184277296066284,0.050000000745058,0.0460827872157096,293.500244140625,297.1499938964844,293.1499938964844,0.0104856565594673,-663.384521484375,302.531982421875,0.5184277296066284,0.050000000745058,0.0485273972153663,293.2099914550781,297.1499938964844,293.1499938964844,0.2093140035867691,-3213.570556640625,304.1576538085937,0.9562861919403076,0.2922461032867431,0.2051155269145965,293.19805908203125,297.1499938964844,293.1499938964844,0.2548354864120483,-5073.67578125,304.1936950683594,0.9990000128746032,0.3785313963890075,0.322940856218338,293.1800842285156,297.1499938964844,293.1499938964844,0.0167876109480857,-3976.135986328125,304.1523742675781,0.5393100380897522,0.055116057395935,0.2538920640945434,291.2120361328125,291.1499938964844,273.07666015625,271.2184143066406,284.6408386230469,293.33819580078125,291.2119140625,1.0,0.2279443889856338,0.9252657294273376,0.9252657294273376,1.0,1.0,-1.0519660711288452,0.4515955150127411,0.6003705859184265,0.197457879781723,0.0,0.0,0.2952646017074585,36.44548416137695,43.0,6.619106769561768,-6973.9453125,131.28482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64141845703125,305.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.822265625,18000.0,0.0,0.0,0.1611510515213012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120440155267715,0.2120484560728073,-4.431441993801855e-06,0.0,0.0001635478256503,0.0,0.0,8.863823890686035,0.0,0.0,0.0,0.2893963754177093,4.0,0.0,1.0
813420,293.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5348815917969,0.5147100687026978,0.050000000745058,0.0461243689060211,293.51129150390625,297.1499938964844,293.1499938964844,0.0102511653676629,-655.8881225585938,302.3783569335937,0.5147100687026978,0.050000000745058,0.0485711842775344,293.20965576171875,297.1499938964844,293.1499938964844,0.2083663791418075,-3202.43701171875,304.1566467285156,0.9478658437728882,0.2907905876636505,0.2041460275650024,293.1792297363281,297.1499938964844,293.1499938964844,0.2604177892208099,-5170.35693359375,304.1689758300781,0.9990000128746032,0.3811907172203064,0.3293029367923736,293.1798400878906,297.1499938964844,293.1499938964844,0.0164631083607673,-3936.584228515625,304.1521301269531,0.5325274467468262,0.0544032156467437,0.2510332763195038,291.19659423828125,291.1499938964844,273.11334228515625,271.2411804199219,284.646484375,293.3192749023437,291.192138671875,1.0,0.2307396233081817,0.9252198934555054,0.9252198934555054,1.0,1.0,-1.055098056793213,0.4529766738414764,0.6021213531494141,0.1982489675283432,0.0,0.0,0.2896096110343933,37.59383392333984,46.0,-28.023813247680664,-6900.662109375,134.13348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72491455078125,305.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.267578125,18000.0,0.0,0.0,0.158178225159645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063488364219665,0.2063532471656799,-4.4158778109704144e-06,0.0,0.0001605307916179,0.0,0.0,8.578783988952637,0.0,0.0,0.0,0.2882392704486847,4.0,0.0,1.0
813480,293.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5348815917969,0.5147100687026978,0.050000000745058,0.0461243689060211,293.51129150390625,297.1499938964844,293.1499938964844,0.0102511653676629,-655.8881225585938,302.3783569335937,0.5147100687026978,0.050000000745058,0.0485711842775344,293.20965576171875,297.1499938964844,293.1499938964844,0.2083663791418075,-3202.43701171875,304.1566467285156,0.9478658437728882,0.2907905876636505,0.2041460275650024,293.1792297363281,297.1499938964844,293.1499938964844,0.2604177892208099,-5170.35693359375,304.1689758300781,0.9990000128746032,0.3811907172203064,0.3293029367923736,293.1798400878906,297.1499938964844,293.1499938964844,0.0164631083607673,-3936.584228515625,304.1521301269531,0.5325274467468262,0.0544032156467437,0.2510332763195038,291.19659423828125,291.1499938964844,273.11334228515625,271.2411804199219,284.646484375,293.3192749023437,291.192138671875,1.0,0.2307396233081817,0.9252198934555054,0.9252198934555054,1.0,1.0,-1.055098056793213,0.4529766738414764,0.6021213531494141,0.1982489675283432,0.0,0.0,0.2896096110343933,37.59383392333984,46.0,-28.023813247680664,-6900.662109375,134.13348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72491455078125,305.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.267578125,18000.0,0.0,0.0,0.158178225159645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063488364219665,0.2063532471656799,-4.4158778109704144e-06,0.0,0.0001605307916179,0.0,0.0,8.578783988952637,0.0,0.0,0.0,0.2882392704486847,4.0,0.0,1.0
813540,293.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5094574689865112,0.050000000745058,0.0461879260838031,293.5220947265625,297.1499938964844,293.1499938964844,0.0100368671119213,-649.2307739257812,302.2187194824219,0.5094574689865112,0.050000000745058,0.0486381091177463,293.2094421386719,297.1499938964844,293.1499938964844,0.2076761871576309,-3194.595703125,304.1556091308594,0.9359779953956604,0.2893234193325043,0.2031735032796859,293.1870422363281,297.1499938964844,293.1499938964844,0.2697185575962066,-5323.66845703125,304.1474609375,0.9990000128746032,0.3789103925228119,0.3388039767742157,293.17987060546875,297.1499938964844,293.1499938964844,0.0161383263766765,-3897.3837890625,304.1519775390625,0.5238306522369385,0.0536408051848411,0.2479401379823684,291.1643371582031,291.1499938964844,273.1499938964844,271.2649230957031,284.6726989746094,293.3415832519531,291.16265869140625,1.0,0.2339665740728378,0.9251740574836732,0.9251740574836732,1.0,1.0,-1.0617810487747192,0.4559705257415771,0.6058105826377869,0.1998253166675567,0.0,0.0,0.2901639938354492,39.37244415283203,49.0,-30.6447696685791,-6912.150390625,139.04794311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7716979980469,305.7500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1552988439798355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059385776519775,0.2059429883956909,-4.409940629557241e-06,0.0,0.000157608592417,0.0,0.0,8.5493803024292,0.0,0.0,0.0,0.288059800863266,4.0,0.0,1.0
813600,293.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5094574689865112,0.050000000745058,0.0461879260838031,293.5220947265625,297.1499938964844,293.1499938964844,0.0100368671119213,-649.2307739257812,302.2187194824219,0.5094574689865112,0.050000000745058,0.0486381091177463,293.2094421386719,297.1499938964844,293.1499938964844,0.2076761871576309,-3194.595703125,304.1556091308594,0.9359779953956604,0.2893234193325043,0.2031735032796859,293.1870422363281,297.1499938964844,293.1499938964844,0.2697185575962066,-5323.66845703125,304.1474609375,0.9990000128746032,0.3789103925228119,0.3388039767742157,293.17987060546875,297.1499938964844,293.1499938964844,0.0161383263766765,-3897.3837890625,304.1519775390625,0.5238306522369385,0.0536408051848411,0.2479401379823684,291.1643371582031,291.1499938964844,273.1499938964844,271.2649230957031,284.6726989746094,293.3415832519531,291.16265869140625,1.0,0.2339665740728378,0.9251740574836732,0.9251740574836732,1.0,1.0,-1.0617810487747192,0.4559705257415771,0.6058105826377869,0.1998253166675567,0.0,0.0,0.2901639938354492,39.37244415283203,49.0,-30.6447696685791,-6912.150390625,139.04794311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7716979980469,305.7500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1552988439798355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059385776519775,0.2059429883956909,-4.409940629557241e-06,0.0,0.000157608592417,0.0,0.0,8.5493803024292,0.0,0.0,0.0,0.288059800863266,4.0,0.0,1.0
813660,293.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5041919946670532,0.050000000745058,0.0462580844759941,293.5323486328125,297.1499938964844,293.1499938964844,0.0098118595778942,-641.44873046875,302.0596923828125,0.5041919946670532,0.050000000745058,0.0487119890749454,293.20928955078125,297.1499938964844,293.1499938964844,0.2066228836774826,-3181.864501953125,304.155517578125,0.92353618144989,0.2878483533859253,0.2022029906511306,293.2095031738281,297.1499938964844,293.1499938964844,0.2795246243476867,-5481.69775390625,304.132080078125,0.9990000128746032,0.3734398484230041,0.3489912748336792,293.17974853515625,297.1499938964844,293.1499938964844,0.015794625505805,-3853.408203125,304.1518859863281,0.5153340697288513,0.052905723452568,0.2449472397565841,291.1536560058594,291.1499938964844,273.1866760253906,271.2892761230469,284.7120361328125,293.3882751464844,291.152587890625,1.0,0.2377144694328308,0.924928605556488,0.924928605556488,1.0,1.0,-1.0694236755371094,0.4594290256500244,0.609994649887085,0.2015208601951599,0.0,0.0,0.290433257818222,41.33735656738281,52.0,-18.69148063659668,-6920.1015625,144.61219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7635803222656,305.7389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.1528934985399246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061193436384201,0.2061237543821334,-4.409732355270535e-06,0.0,0.0001551674649817,0.0,0.0,8.557052612304688,0.0,0.0,0.0,0.2880787551403045,4.0,0.0,1.0
813720,293.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5041919946670532,0.050000000745058,0.0462580844759941,293.5323486328125,297.1499938964844,293.1499938964844,0.0098118595778942,-641.44873046875,302.0596923828125,0.5041919946670532,0.050000000745058,0.0487119890749454,293.20928955078125,297.1499938964844,293.1499938964844,0.2066228836774826,-3181.864501953125,304.155517578125,0.92353618144989,0.2878483533859253,0.2022029906511306,293.2095031738281,297.1499938964844,293.1499938964844,0.2795246243476867,-5481.69775390625,304.132080078125,0.9990000128746032,0.3734398484230041,0.3489912748336792,293.17974853515625,297.1499938964844,293.1499938964844,0.015794625505805,-3853.408203125,304.1518859863281,0.5153340697288513,0.052905723452568,0.2449472397565841,291.1536560058594,291.1499938964844,273.1866760253906,271.2892761230469,284.7120361328125,293.3882751464844,291.152587890625,1.0,0.2377144694328308,0.924928605556488,0.924928605556488,1.0,1.0,-1.0694236755371094,0.4594290256500244,0.609994649887085,0.2015208601951599,0.0,0.0,0.290433257818222,41.33735656738281,52.0,-18.69148063659668,-6920.1015625,144.61219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7635803222656,305.7389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.1528934985399246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061193436384201,0.2061237543821334,-4.409732355270535e-06,0.0,0.0001551674649817,0.0,0.0,8.557052612304688,0.0,0.0,0.0,0.2880787551403045,4.0,0.0,1.0
813780,293.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4967590272426605,0.050000000745058,0.0463694594800472,293.5423278808594,297.1499938964844,293.1499938964844,0.0095940921455621,-633.5361938476562,301.8990173339844,0.4967590272426605,0.050000000745058,0.0488292723894119,293.2091369628906,297.1499938964844,293.1499938964844,0.2054367363452911,-3167.3056640625,304.1556701660156,0.9068076014518738,0.2863809764385223,0.2012666016817093,293.23443603515625,297.1499938964844,293.1499938964844,0.2803181409835815,-5490.71142578125,304.13775634765625,0.9893404841423036,0.3668484091758728,0.3493071496486664,293.1794128417969,297.1499938964844,293.1499938964844,0.015490005724132,-3813.096923828125,304.1517639160156,0.5049498081207275,0.0522219128906726,0.2423769533634185,291.1517639160156,291.1499938964844,273.22332763671875,271.3139343261719,284.7608642578125,293.4419860839844,291.1539306640625,1.0,0.2415512055158615,0.924683153629303,0.924683153629303,1.0,1.0,-1.0660405158996582,0.4578191637992859,0.6082214117050171,0.2009364813566208,0.0,0.0,0.2906119227409363,44.269508361816406,55.0,4.792365074157715,-6896.91064453125,149.0116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7144775390625,305.7313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1510193794965744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065829187631607,0.206587329506874,-4.410656856634887e-06,0.0,0.0001532654714537,0.0,0.0,8.57946491241455,0.0,0.0,0.0,0.2881600856781006,4.0,0.0,1.0
813840,293.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4967590272426605,0.050000000745058,0.0463694594800472,293.5423278808594,297.1499938964844,293.1499938964844,0.0095940921455621,-633.5361938476562,301.8990173339844,0.4967590272426605,0.050000000745058,0.0488292723894119,293.2091369628906,297.1499938964844,293.1499938964844,0.2054367363452911,-3167.3056640625,304.1556701660156,0.9068076014518738,0.2863809764385223,0.2012666016817093,293.23443603515625,297.1499938964844,293.1499938964844,0.2803181409835815,-5490.71142578125,304.13775634765625,0.9893404841423036,0.3668484091758728,0.3493071496486664,293.1794128417969,297.1499938964844,293.1499938964844,0.015490005724132,-3813.096923828125,304.1517639160156,0.5049498081207275,0.0522219128906726,0.2423769533634185,291.1517639160156,291.1499938964844,273.22332763671875,271.3139343261719,284.7608642578125,293.4419860839844,291.1539306640625,1.0,0.2415512055158615,0.924683153629303,0.924683153629303,1.0,1.0,-1.0660405158996582,0.4578191637992859,0.6082214117050171,0.2009364813566208,0.0,0.0,0.2906119227409363,44.269508361816406,55.0,4.792365074157715,-6896.91064453125,149.0116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7144775390625,305.7313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1510193794965744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065829187631607,0.206587329506874,-4.410656856634887e-06,0.0,0.0001532654714537,0.0,0.0,8.57946491241455,0.0,0.0,0.0,0.2881600856781006,4.0,0.0,1.0
813900,293.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4928630292415619,0.050000000745058,0.0464337430894374,293.54742431640625,297.1499938964844,293.1499938964844,0.0094795916229486,-629.0051879882812,301.81939697265625,0.4928630292415619,0.050000000745058,0.0488969646394252,293.2091064453125,297.1499938964844,293.1499938964844,0.2046401053667068,-3157.309814453125,304.1560974121094,0.8986861705780029,0.2856380343437195,0.2008033543825149,293.2402648925781,297.1499938964844,293.1499938964844,0.2778042554855346,-5450.1826171875,304.1445007324219,0.9809048175811768,0.3646289110183716,0.3469323813915252,293.1792297363281,297.1499938964844,293.1499938964844,0.0153314042836427,-3790.929931640625,304.1517333984375,0.4997612535953522,0.0518820472061634,0.2411826848983764,291.1630859375,291.1499938964844,273.2416687011719,271.32635498046875,284.7813720703125,293.4589538574219,291.1655578613281,1.0,0.2433766424655914,0.9245604276657104,0.9245604276657104,1.0,1.0,-1.061193346977234,0.4555736482143402,0.6056196689605713,0.1999674588441848,0.0,0.0,0.2886166274547577,45.926300048828125,55.0,16.804536819458008,-6858.033203125,150.7274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833190917969,305.7141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.43359375,18000.0,0.0,0.0,0.1502331793308258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205685019493103,0.2056894302368164,-4.410327619552845e-06,0.0,0.0001524675753898,0.0,0.0,8.538795471191406,0.0,0.0,0.0,0.2880060374736786,4.0,0.0,1.0
813960,293.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.489317387342453,0.050000000745058,0.0464954152703285,293.5526123046875,297.1499938964844,293.1499938964844,0.0093671111389994,-624.5761108398438,301.7381286621094,0.489317387342453,0.050000000745058,0.0489619113504886,293.2091064453125,297.1499938964844,293.1499938964844,0.2039089500904083,-3148.20751953125,304.15631103515625,0.8913196921348572,0.2848885059356689,0.2003316879272461,293.24334716796875,297.1499938964844,293.1499938964844,0.2760086357593536,-5420.73388671875,304.14874267578125,0.9728870391845704,0.3628807961940765,0.3451378345489502,293.1791076660156,297.1499938964844,293.1499938964844,0.0151768801733851,-3769.478759765625,304.1517028808594,0.4950215816497803,0.0515362136065959,0.239950880408287,291.17095947265625,291.1499938964844,273.260009765625,271.3388671875,284.799072265625,293.4716796875,291.1719055175781,1.0,0.24518783390522,0.9244298934936525,0.9244298934936525,1.0,1.0,-1.057146430015564,0.4537025094032287,0.6034438610076904,0.1991483271121978,0.0,0.0,0.2863974273204803,47.52290725708008,58.0,15.196792602539062,-6808.39990234375,152.5100555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65350341796875,305.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.71484375,18000.0,0.0,0.0,0.149495244026184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040081471204757,0.2040125429630279,-4.4079347389924806e-06,0.0,0.0001517186610726,0.0,0.0,8.45966625213623,0.0,0.0,0.0,0.2877101600170135,4.0,0.0,1.0
814020,293.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4827130138874054,0.050000000745058,0.0466159656643867,293.5632019042969,297.1499938964844,293.1499938964844,0.0091480361297726,-615.9961547851562,301.5700378417969,0.4827130138874054,0.050000000745058,0.0490888580679893,293.2091369628906,297.1499938964844,293.1499938964844,0.2026416510343551,-3132.60693359375,304.15631103515625,0.87787926197052,0.2833864688873291,0.199380487203598,293.2454528808594,297.1499938964844,293.1499938964844,0.2734317779541015,-5379.04638671875,304.1533508300781,0.9574286341667176,0.360079288482666,0.3424350619316101,293.178955078125,297.1499938964844,293.1499938964844,0.0148805184289813,-3728.70263671875,304.151611328125,0.486187219619751,0.0508307889103889,0.2374058961868286,291.1741027832031,291.1499938964844,273.2966613769531,271.3640441894531,284.83038330078125,293.49127197265625,291.1742553710937,1.0,0.2487698197364807,0.924168825149536,0.924168825149536,1.0,1.0,-1.050002932548523,0.450408935546875,0.5995939373970032,0.1976807862520218,0.0,0.0,0.282897412776947,50.65272521972656,61.0,6.367257118225098,-6722.18408203125,156.17369079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031188964844,305.6144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87890625,18000.0,0.0,0.0,0.1480899006128311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010947912931442,0.2010992020368576,-4.401405931275804e-06,0.0,0.0001502924278611,0.0,0.0,8.318337440490723,0.0,0.0,0.0,0.2871505320072174,4.0,0.0,1.0
814080,293.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4827130138874054,0.050000000745058,0.0466159656643867,293.5632019042969,297.1499938964844,293.1499938964844,0.0091480361297726,-615.9961547851562,301.5700378417969,0.4827130138874054,0.050000000745058,0.0490888580679893,293.2091369628906,297.1499938964844,293.1499938964844,0.2026416510343551,-3132.60693359375,304.15631103515625,0.87787926197052,0.2833864688873291,0.199380487203598,293.2454528808594,297.1499938964844,293.1499938964844,0.2734317779541015,-5379.04638671875,304.1533508300781,0.9574286341667176,0.360079288482666,0.3424350619316101,293.178955078125,297.1499938964844,293.1499938964844,0.0148805184289813,-3728.70263671875,304.151611328125,0.486187219619751,0.0508307889103889,0.2374058961868286,291.1741027832031,291.1499938964844,273.2966613769531,271.3640441894531,284.83038330078125,293.49127197265625,291.1742553710937,1.0,0.2487698197364807,0.924168825149536,0.924168825149536,1.0,1.0,-1.050002932548523,0.450408935546875,0.5995939373970032,0.1976807862520218,0.0,0.0,0.282897412776947,50.65272521972656,61.0,6.367257118225098,-6722.18408203125,156.17369079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031188964844,305.6144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87890625,18000.0,0.0,0.0,0.1480899006128311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010947912931442,0.2010992020368576,-4.401405931275804e-06,0.0,0.0001502924278611,0.0,0.0,8.318337440490723,0.0,0.0,0.0,0.2871505320072174,4.0,0.0,1.0
814140,293.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.4762608706951141,0.050000000745058,0.0467354618012905,293.5740966796875,297.1499938964844,293.1499938964844,0.0089291799813508,-607.171630859375,301.39703369140625,0.4762608706951141,0.050000000745058,0.0492146909236907,293.2091369628906,297.1499938964844,293.1499938964844,0.2014086097478866,-3117.439697265625,304.15625,0.8657696843147278,0.2818857133388519,0.1984286606311798,293.2454528808594,297.1499938964844,293.1499938964844,0.271294504404068,-5344.9365234375,304.15576171875,0.9424048662185668,0.3576641976833343,0.3402233123779297,293.17889404296875,297.1499938964844,293.1499938964844,0.0145832458510994,-3687.276123046875,304.1515808105469,0.4773873090744018,0.0501101650297641,0.2347841411828994,291.175048828125,291.1499938964844,273.3333435058594,271.38946533203125,284.8594665527344,293.5079650878906,291.175048828125,1.0,0.2523013055324554,0.9239076972007751,0.9239076972007751,1.0,1.0,-1.0433534383773804,0.4473598897457123,0.5959935188293457,0.1962761878967285,0.0,0.0,0.2794813513755798,53.75978088378906,64.0,2.234245777130127,-6644.85986328125,159.87574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5615234375,305.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.216796875,18000.0,0.0,0.0,0.1467794477939605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984759122133255,0.1984803080558776,-4.395418727654032e-06,0.0,0.0001489624701207,0.0,0.0,8.191691398620605,0.0,0.0,0.0,0.2866401374340057,4.0,0.0,1.0
814200,293.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.4762608706951141,0.050000000745058,0.0467354618012905,293.5740966796875,297.1499938964844,293.1499938964844,0.0089291799813508,-607.171630859375,301.39703369140625,0.4762608706951141,0.050000000745058,0.0492146909236907,293.2091369628906,297.1499938964844,293.1499938964844,0.2014086097478866,-3117.439697265625,304.15625,0.8657696843147278,0.2818857133388519,0.1984286606311798,293.2454528808594,297.1499938964844,293.1499938964844,0.271294504404068,-5344.9365234375,304.15576171875,0.9424048662185668,0.3576641976833343,0.3402233123779297,293.17889404296875,297.1499938964844,293.1499938964844,0.0145832458510994,-3687.276123046875,304.1515808105469,0.4773873090744018,0.0501101650297641,0.2347841411828994,291.175048828125,291.1499938964844,273.3333435058594,271.38946533203125,284.8594665527344,293.5079650878906,291.175048828125,1.0,0.2523013055324554,0.9239076972007751,0.9239076972007751,1.0,1.0,-1.0433534383773804,0.4473598897457123,0.5959935188293457,0.1962761878967285,0.0,0.0,0.2794813513755798,53.75978088378906,64.0,2.234245777130127,-6644.85986328125,159.87574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5615234375,305.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.216796875,18000.0,0.0,0.0,0.1467794477939605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984759122133255,0.1984803080558776,-4.395418727654032e-06,0.0,0.0001489624701207,0.0,0.0,8.191691398620605,0.0,0.0,0.0,0.2866401374340057,4.0,0.0,1.0
814260,293.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.4698835909366607,0.050000000745058,0.0468488931655883,293.58526611328125,297.1499938964844,293.1499938964844,0.0087099000811576,-598.0740966796875,301.21905517578125,0.4698835909366607,0.050000000745058,0.0493341386318206,293.20916748046875,297.1499938964844,293.1499938964844,0.2002184242010116,-3102.825927734375,304.1561584472656,0.8552238345146179,0.2803831994533539,0.1974716335535049,293.2447509765625,297.1499938964844,293.1499938964844,0.2693412005901336,-5314.068359375,304.1570739746094,0.9285491108894348,0.3553864061832428,0.3381760418415069,293.1791381835937,297.1499938964844,293.1499938964844,0.0144675644114613,-3672.464111328125,304.1420593261719,0.4698841571807861,0.050000000745058,0.2340204715728759,291.17352294921875,291.1499938964844,273.3699951171875,271.4151306152344,284.8853454589844,293.52227783203125,291.1728820800781,1.0,0.2558358013629913,0.923753261566162,0.923753261566162,1.0,1.0,-1.0391088724136353,0.4454441666603088,0.5936647057533264,0.1953036487102508,0.0,0.0,0.2763946056365967,56.73219299316406,67.0,-3.288731575012207,-6577.974609375,163.95909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5273742675781,305.5081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.103515625,18000.0,0.0,0.0,0.1455454379320144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196009024977684,0.1960134208202362,-4.389722107589478e-06,0.0,0.0001477101177442,0.0,0.0,8.072827339172363,0.0,0.0,0.0,0.2861630320549011,4.0,0.0,1.0
814320,293.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.4698835909366607,0.050000000745058,0.0468488931655883,293.58526611328125,297.1499938964844,293.1499938964844,0.0087099000811576,-598.0740966796875,301.21905517578125,0.4698835909366607,0.050000000745058,0.0493341386318206,293.20916748046875,297.1499938964844,293.1499938964844,0.2002184242010116,-3102.825927734375,304.1561584472656,0.8552238345146179,0.2803831994533539,0.1974716335535049,293.2447509765625,297.1499938964844,293.1499938964844,0.2693412005901336,-5314.068359375,304.1570739746094,0.9285491108894348,0.3553864061832428,0.3381760418415069,293.1791381835937,297.1499938964844,293.1499938964844,0.0144675644114613,-3672.464111328125,304.1420593261719,0.4698841571807861,0.050000000745058,0.2340204715728759,291.17352294921875,291.1499938964844,273.3699951171875,271.4151306152344,284.8853454589844,293.52227783203125,291.1728820800781,1.0,0.2558358013629913,0.923753261566162,0.923753261566162,1.0,1.0,-1.0391088724136353,0.4454441666603088,0.5936647057533264,0.1953036487102508,0.0,0.0,0.2763946056365967,56.73219299316406,67.0,-3.288731575012207,-6577.974609375,163.95909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5273742675781,305.5081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.103515625,18000.0,0.0,0.0,0.1455454379320144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196009024977684,0.1960134208202362,-4.389722107589478e-06,0.0,0.0001477101177442,0.0,0.0,8.072827339172363,0.0,0.0,0.0,0.2861630320549011,4.0,0.0,1.0
814380,293.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4630943834781647,0.050000000745058,0.0469601638615131,293.5967712402344,297.1499938964844,293.1499938964844,0.0084922900423407,-588.8388061523438,301.0349426269531,0.4630943834781647,0.050000000745058,0.0494513139128685,293.2091979980469,297.1499938964844,293.1499938964844,0.1991106569766998,-3089.288330078125,304.15594482421875,0.8457121849060059,0.2788796424865722,0.1965117752552032,293.2438659667969,297.1499938964844,293.1499938964844,0.2675417065620422,-5285.86572265625,304.15771484375,0.9157977104187012,0.3531641960144043,0.3361917436122894,293.1804504394531,297.1499938964844,293.1499938964844,0.0144990477710962,-3679.03173828125,304.1279602050781,0.4630943834781647,0.050000000745058,0.2345757484436035,291.1669006347656,291.1499938964844,273.4066772460937,271.4410400390625,284.9068298339844,293.5313720703125,291.1662292480469,1.0,0.2594159245491028,0.9235988259315492,0.9235988259315492,1.0,1.0,-1.0365158319473269,0.4443031847476959,0.5922126770019531,0.1946257650852203,0.0,0.0,0.274580180644989,59.665653228759766,55.0,-7.343368530273437,-6531.26025390625,168.40626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959716796875,305.4658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1015625,18000.0,0.0,0.0,0.1444129794836044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943881809711456,0.1943925619125366,-4.385268766782247e-06,0.0,0.0001465608074795,0.0,0.0,7.993757247924805,0.0,0.0,0.0,0.2858379185199737,4.0,0.0,1.0
814440,293.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4630943834781647,0.050000000745058,0.0469601638615131,293.5967712402344,297.1499938964844,293.1499938964844,0.0084922900423407,-588.8388061523438,301.0349426269531,0.4630943834781647,0.050000000745058,0.0494513139128685,293.2091979980469,297.1499938964844,293.1499938964844,0.1991106569766998,-3089.288330078125,304.15594482421875,0.8457121849060059,0.2788796424865722,0.1965117752552032,293.2438659667969,297.1499938964844,293.1499938964844,0.2675417065620422,-5285.86572265625,304.15771484375,0.9157977104187012,0.3531641960144043,0.3361917436122894,293.1804504394531,297.1499938964844,293.1499938964844,0.0144990477710962,-3679.03173828125,304.1279602050781,0.4630943834781647,0.050000000745058,0.2345757484436035,291.1669006347656,291.1499938964844,273.4066772460937,271.4410400390625,284.9068298339844,293.5313720703125,291.1662292480469,1.0,0.2594159245491028,0.9235988259315492,0.9235988259315492,1.0,1.0,-1.0365158319473269,0.4443031847476959,0.5922126770019531,0.1946257650852203,0.0,0.0,0.274580180644989,59.665653228759766,55.0,-7.343368530273437,-6531.26025390625,168.40626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959716796875,305.4658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1015625,18000.0,0.0,0.0,0.1444129794836044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943881809711456,0.1943925619125366,-4.385268766782247e-06,0.0,0.0001465608074795,0.0,0.0,7.993757247924805,0.0,0.0,0.0,0.2858379185199737,4.0,0.0,1.0
814500,293.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.4629001915454864,0.050000000745058,0.0469631925225257,293.6026916503906,297.1499938964844,293.1499938964844,0.0083700735121965,-583.3739013671875,300.94122314453125,0.4629001915454864,0.050000000745058,0.0494545064866542,293.20916748046875,297.1499938964844,293.1499938964844,0.1984901428222656,-3081.644775390625,304.156005859375,0.8447868824005127,0.2781321108341217,0.1959915459156036,293.2433776855469,297.1499938964844,293.1499938964844,0.2665739059448242,-5270.64892578125,304.1580810546875,0.9144516587257384,0.3520683050155639,0.3351578414440155,293.1813659667969,297.1499938964844,293.1499938964844,0.0144814634695649,-3677.61767578125,304.1200561523437,0.4629001915454864,0.050000000745058,0.2345908731222152,291.16461181640625,291.1499938964844,273.42498779296875,271.4540710449219,284.91705322265625,293.53472900390625,291.1642150878906,1.0,0.2589582204818725,0.9235215783119202,0.9235215783119202,1.0,1.0,-1.0346766710281372,0.4434875547885895,0.5911891460418701,0.1941669136285781,0.0,0.0,0.2738447487354278,59.72328567504883,55.0,-6.038931369781494,-6510.99853515625,167.9851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4796142578125,305.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.82421875,18000.0,0.0,0.0,0.1439010202884674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193818137049675,0.1938225179910659,-4.383737177704461e-06,0.0,0.0001460412458982,0.0,0.0,7.966067314147949,0.0,0.0,0.0,0.285722553730011,4.0,0.0,1.0
814560,293.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4650333523750305,0.050000000745058,0.0469295307993888,293.608642578125,297.1499938964844,293.1499938964844,0.0082392944023013,-577.3246459960938,300.8466491699219,0.4650333523750305,0.050000000745058,0.0494190566241741,293.2091064453125,297.1499938964844,293.1499938964844,0.1978184282779693,-3073.330078125,304.1561279296875,0.8464191555976868,0.2773980498313904,0.1954495459794998,293.24285888671875,297.1499938964844,293.1499938964844,0.2655469179153442,-5254.458984375,304.1584777832031,0.916425347328186,0.3509894609451294,0.3340989053249359,293.1824035644531,297.1499938964844,293.1499938964844,0.0144406426697969,-3672.827392578125,304.11181640625,0.4650333523750305,0.050000000745058,0.2344227284193039,291.1637268066406,291.1499938964844,273.4433288574219,271.4671630859375,284.9271545410156,293.5375061035156,291.1636657714844,1.0,0.2573952078819275,0.923430860042572,0.923430860042572,1.0,1.0,-1.032470703125,0.4425076842308044,0.5899630188941956,0.1936220079660415,0.0,0.0,0.2730225324630737,58.798095703125,43.0,-3.566802263259888,-6489.82373046875,165.73468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4628295898437,305.43572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51171875,18000.0,0.0,0.0,0.1434263736009597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932414770126342,0.1932458579540252,-4.38241295341868e-06,0.0,0.0001455595338484,0.0,0.0,7.938479900360107,0.0,0.0,0.0,0.2856100499629974,4.0,0.0,1.0
814620,293.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4734877347946167,0.050000000745058,0.0467857420444488,293.6206359863281,297.1499938964844,293.1499938964844,0.007962804287672,-564.0278930664062,300.6548156738281,0.4734877347946167,0.050000000745058,0.0492676384747028,293.2087097167969,297.1499938964844,293.1499938964844,0.1964008957147598,-3055.7275390625,304.1564636230469,0.855715274810791,0.2759759128093719,0.194336399435997,293.2416381835937,297.1499938964844,293.1499938964844,0.2634058594703674,-5220.66064453125,304.1592102050781,0.928253412246704,0.3488849997520447,0.3319498896598816,293.1845703125,297.1499938964844,293.1499938964844,0.0143125569447875,-3656.455078125,304.0946044921875,0.4734877347946167,0.050000000745058,0.233704462647438,291.1643981933594,291.1499938964844,273.4800109863281,271.4934997558594,284.94683837890625,293.541748046875,291.1645812988281,1.0,0.2514983415603637,0.9232494235038756,0.9232494235038756,1.0,1.0,-1.027339220046997,0.4402294158935547,0.5871098637580872,0.192359521985054,0.0,0.0,0.2710724771022796,54.90017318725586,31.0,0.2587708532810211,-6442.58349609375,157.48202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43035888671875,305.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.1425657570362091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918736100196838,0.1918779909610748,-4.379640358820325e-06,0.0,0.0001446861278964,0.0,0.0,7.873794078826904,0.0,0.0,0.0,0.2853530049324035,4.0,0.0,1.0
814680,293.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4734877347946167,0.050000000745058,0.0467857420444488,293.6206359863281,297.1499938964844,293.1499938964844,0.007962804287672,-564.0278930664062,300.6548156738281,0.4734877347946167,0.050000000745058,0.0492676384747028,293.2087097167969,297.1499938964844,293.1499938964844,0.1964008957147598,-3055.7275390625,304.1564636230469,0.855715274810791,0.2759759128093719,0.194336399435997,293.2416381835937,297.1499938964844,293.1499938964844,0.2634058594703674,-5220.66064453125,304.1592102050781,0.928253412246704,0.3488849997520447,0.3319498896598816,293.1845703125,297.1499938964844,293.1499938964844,0.0143125569447875,-3656.455078125,304.0946044921875,0.4734877347946167,0.050000000745058,0.233704462647438,291.1643981933594,291.1499938964844,273.4800109863281,271.4934997558594,284.94683837890625,293.541748046875,291.1645812988281,1.0,0.2514983415603637,0.9232494235038756,0.9232494235038756,1.0,1.0,-1.027339220046997,0.4402294158935547,0.5871098637580872,0.192359521985054,0.0,0.0,0.2710724771022796,54.90017318725586,31.0,0.2587708532810211,-6442.58349609375,157.48202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43035888671875,305.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.1425657570362091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918736100196838,0.1918779909610748,-4.379640358820325e-06,0.0,0.0001446861278964,0.0,0.0,7.873794078826904,0.0,0.0,0.0,0.2853530049324035,4.0,0.0,1.0
814740,293.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4853579103946686,0.050000000745058,0.0465672500431537,293.6326599121094,297.1499938964844,293.1499938964844,0.0076760412193834,-549.6256103515625,300.4591369628906,0.4853579103946686,0.050000000745058,0.0490375570952892,293.2080383300781,297.1499938964844,293.1499938964844,0.1949521005153656,-3037.706787109375,304.1567077636719,0.8732309937477112,0.2746268212795257,0.1932142227888107,293.240234375,297.1499938964844,293.1499938964844,0.2612203955650329,-5186.14697265625,304.1597900390625,0.9498699307441713,0.3468503654003143,0.3297884464263916,293.186767578125,297.1499938964844,293.1499938964844,0.0141421230509877,-3633.774169921875,304.0766906738281,0.4853579103946686,0.050000000745058,0.232613056898117,291.1662902832031,291.1499938964844,273.51666259765625,271.5200500488281,284.9659118652344,293.5447692871094,291.1665344238281,1.0,0.2426556199789047,0.9230679869651794,0.9230679869651794,1.0,1.0,-1.021549940109253,0.4376648068428039,0.5838850736618042,0.1909297406673431,0.0,0.0,0.2687845230102539,49.00244903564453,25.0,2.315927743911743,-6390.94482421875,145.6571807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027404785156,305.3749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.392578125,18000.0,0.0,0.0,0.1417777836322784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902621239423751,0.1902665048837661,-4.376403467176715e-06,0.0,0.000143886427395,0.0,0.0,7.797826766967773,0.0,0.0,0.0,0.2850522994995117,4.0,0.0,1.0
814800,293.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4853579103946686,0.050000000745058,0.0465672500431537,293.6326599121094,297.1499938964844,293.1499938964844,0.0076760412193834,-549.6256103515625,300.4591369628906,0.4853579103946686,0.050000000745058,0.0490375570952892,293.2080383300781,297.1499938964844,293.1499938964844,0.1949521005153656,-3037.706787109375,304.1567077636719,0.8732309937477112,0.2746268212795257,0.1932142227888107,293.240234375,297.1499938964844,293.1499938964844,0.2612203955650329,-5186.14697265625,304.1597900390625,0.9498699307441713,0.3468503654003143,0.3297884464263916,293.186767578125,297.1499938964844,293.1499938964844,0.0141421230509877,-3633.774169921875,304.0766906738281,0.4853579103946686,0.050000000745058,0.232613056898117,291.1662902832031,291.1499938964844,273.51666259765625,271.5200500488281,284.9659118652344,293.5447692871094,291.1665344238281,1.0,0.2426556199789047,0.9230679869651794,0.9230679869651794,1.0,1.0,-1.021549940109253,0.4376648068428039,0.5838850736618042,0.1909297406673431,0.0,0.0,0.2687845230102539,49.00244903564453,25.0,2.315927743911743,-6390.94482421875,145.6571807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027404785156,305.3749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.392578125,18000.0,0.0,0.0,0.1417777836322784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902621239423751,0.1902665048837661,-4.376403467176715e-06,0.0,0.000143886427395,0.0,0.0,7.797826766967773,0.0,0.0,0.0,0.2850522994995117,4.0,0.0,1.0
814860,293.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.4979054033756256,0.050000000745058,0.0463515892624855,293.6446533203125,297.1499938964844,293.1499938964844,0.0073969257064163,-535.1237182617188,300.2593994140625,0.4979054033756256,0.050000000745058,0.0488104559481143,293.2071838378906,297.1499938964844,293.1499938964844,0.1935547590255737,-3020.330322265625,304.15679931640625,0.8944631218910217,0.2733265459537506,0.1921349614858627,293.2387084960937,297.1499938964844,293.1499938964844,0.2590875029563904,-5152.49365234375,304.1600646972656,0.9729326367378236,0.3448719680309295,0.3276876807212829,293.1889038085937,297.1499938964844,293.1499938964844,0.0139737017452716,-3611.165771484375,304.0580444335937,0.4979054033756256,0.050000000745058,0.231535792350769,291.168212890625,291.1499938964844,273.5533447265625,271.5467834472656,284.9841613769531,293.5470275878906,291.1683349609375,1.0,0.2338024675846099,0.9229158759117126,0.9229158759117126,1.0,1.0,-1.0159083604812622,0.4351851344108581,0.580723226070404,0.1894950866699218,0.0,0.0,0.2662166655063629,43.18152618408203,25.0,2.2807981967926025,-6337.62060546875,134.12985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,305.344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.271484375,18000.0,0.0,0.0,0.1410131007432937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884331107139587,0.1884374767541885,-4.372689545562025e-06,0.0,0.0001431103737559,0.0,0.0,7.711782455444336,0.0,0.0,0.0,0.2847118079662323,4.0,0.0,1.0
814920,293.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.4979054033756256,0.050000000745058,0.0463515892624855,293.6446533203125,297.1499938964844,293.1499938964844,0.0073969257064163,-535.1237182617188,300.2593994140625,0.4979054033756256,0.050000000745058,0.0488104559481143,293.2071838378906,297.1499938964844,293.1499938964844,0.1935547590255737,-3020.330322265625,304.15679931640625,0.8944631218910217,0.2733265459537506,0.1921349614858627,293.2387084960937,297.1499938964844,293.1499938964844,0.2590875029563904,-5152.49365234375,304.1600646972656,0.9729326367378236,0.3448719680309295,0.3276876807212829,293.1889038085937,297.1499938964844,293.1499938964844,0.0139737017452716,-3611.165771484375,304.0580444335937,0.4979054033756256,0.050000000745058,0.231535792350769,291.168212890625,291.1499938964844,273.5533447265625,271.5467834472656,284.9841613769531,293.5470275878906,291.1683349609375,1.0,0.2338024675846099,0.9229158759117126,0.9229158759117126,1.0,1.0,-1.0159083604812622,0.4351851344108581,0.580723226070404,0.1894950866699218,0.0,0.0,0.2662166655063629,43.18152618408203,25.0,2.2807981967926025,-6337.62060546875,134.12985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,305.344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.271484375,18000.0,0.0,0.0,0.1410131007432937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884331107139587,0.1884374767541885,-4.372689545562025e-06,0.0,0.0001431103737559,0.0,0.0,7.711782455444336,0.0,0.0,0.0,0.2847118079662323,4.0,0.0,1.0
814980,293.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5090585350990295,0.050000000745058,0.0461932756006717,293.6567077636719,297.1499938964844,293.1499938964844,0.0071357479318976,-521.1849975585938,300.0550231933594,0.5090585350990295,0.050000000745058,0.0486437454819679,293.2064208984375,297.1499938964844,293.1499938964844,0.1922512650489807,-3004.14501953125,304.1567077636719,0.9133031964302064,0.2720367610454559,0.1911138892173767,293.2372131347656,297.1499938964844,293.1499938964844,0.2570735514163971,-5120.7724609375,304.1600646972656,0.989621639251709,0.3429245352745056,0.325682520866394,293.1911315917969,297.1499938964844,293.1499938964844,0.0138370282948017,-3593.1591796875,304.03839111328125,0.5090585350990295,0.050000000745058,0.2307449728250503,291.1688232421875,291.1499938964844,273.5899963378906,271.5736999511719,285.0013732910156,293.5486145019531,291.16876220703125,1.0,0.2270845174789428,0.9227638244628906,0.9227638244628906,1.0,1.0,-1.0109364986419678,0.4330269992351532,0.577909529209137,0.1881629824638366,0.0,0.0,0.2636514902114868,38.89683151245117,25.0,0.7683865427970886,-6286.98828125,125.52645111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697509765625,305.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.1402376443147659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865673512220382,0.186571717262268,-4.368737791082822e-06,0.0,0.0001423233916284,0.0,0.0,7.624004364013672,0.0,0.0,0.0,0.2843628823757171,4.0,0.0,1.0
815040,293.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5090585350990295,0.050000000745058,0.0461932756006717,293.6567077636719,297.1499938964844,293.1499938964844,0.0071357479318976,-521.1849975585938,300.0550231933594,0.5090585350990295,0.050000000745058,0.0486437454819679,293.2064208984375,297.1499938964844,293.1499938964844,0.1922512650489807,-3004.14501953125,304.1567077636719,0.9133031964302064,0.2720367610454559,0.1911138892173767,293.2372131347656,297.1499938964844,293.1499938964844,0.2570735514163971,-5120.7724609375,304.1600646972656,0.989621639251709,0.3429245352745056,0.325682520866394,293.1911315917969,297.1499938964844,293.1499938964844,0.0138370282948017,-3593.1591796875,304.03839111328125,0.5090585350990295,0.050000000745058,0.2307449728250503,291.1688232421875,291.1499938964844,273.5899963378906,271.5736999511719,285.0013732910156,293.5486145019531,291.16876220703125,1.0,0.2270845174789428,0.9227638244628906,0.9227638244628906,1.0,1.0,-1.0109364986419678,0.4330269992351532,0.577909529209137,0.1881629824638366,0.0,0.0,0.2636514902114868,38.89683151245117,25.0,0.7683865427970886,-6286.98828125,125.52645111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697509765625,305.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.1402376443147659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865673512220382,0.186571717262268,-4.368737791082822e-06,0.0,0.0001423233916284,0.0,0.0,7.624004364013672,0.0,0.0,0.0,0.2843628823757171,4.0,0.0,1.0
815100,293.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5141364932060242,0.050000000745058,0.0461312681436538,293.6627502441406,297.1499938964844,293.1499938964844,0.0070103565230965,-514.3565063476562,299.9510192871094,0.5141364932060242,0.050000000745058,0.0485784448683261,293.2060852050781,297.1499938964844,293.1499938964844,0.191622719168663,-2996.34228515625,304.1566162109375,0.922099769115448,0.2713885605335235,0.1906153261661529,293.2365417480469,297.1499938964844,293.1499938964844,0.2561010122299194,-5105.46044921875,304.1600036621094,0.995903253555298,0.3419567346572876,0.3247046172618866,293.1922912597656,297.1499938964844,293.1499938964844,0.0137777663767337,-3585.5048828125,304.02813720703125,0.5141364932060242,0.050000000745058,0.2304352223873138,291.16864013671875,291.1499938964844,273.6083374023437,271.58721923828125,285.0096435546875,293.54913330078125,291.1685485839844,1.0,0.2243147790431976,0.922687828540802,0.922687828540802,1.0,1.0,-1.0086396932601929,0.4320389926433563,0.5766006708145142,0.18752521276474,0.0,0.0,0.2624265849590301,37.21374130249024,25.0,0.0563350617885589,-6263.34765625,122.08775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,305.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.091796875,18000.0,0.0,0.0,0.1398418843746185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856728196144104,0.1856771856546402,-4.366796474641888e-06,0.0,0.0001419217442162,0.0,0.0,7.581938743591309,0.0,0.0,0.0,0.2841950356960296,4.0,0.0,1.0
