time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815160,293.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5185425281524658,0.050000000745058,0.0460818111896514,293.6687927246094,297.1499938964844,293.1499938964844,0.006888389121741,-507.6206359863281,299.845947265625,0.5185425281524658,0.050000000745058,0.0485263653099536,293.20574951171875,297.1499938964844,293.1499938964844,0.1910032927989959,-2988.646728515625,304.15655517578125,0.9295192956924438,0.2707395553588867,0.1901250034570694,293.23553466796875,297.1499938964844,293.1499938964844,0.2540552318096161,-5072.34326171875,304.1619873046875,0.9990000128746032,0.3410539329051971,0.3225337564945221,293.1934814453125,297.1499938964844,293.1499938964844,0.0137245878577232,-3578.733154296875,304.017578125,0.5185425281524658,0.050000000745058,0.230188176035881,291.1684875488281,291.1499938964844,273.6266784667969,271.60076904296875,285.0180358886719,293.5489196777344,291.16851806640625,1.0,0.2218461781740188,0.922620177268982,0.922620177268982,1.0,1.0,-1.0050392150878906,0.4304483830928802,0.574590802192688,0.1866444498300552,0.0,0.0,0.2612137794494629,35.85115051269531,25.0,0.5163850784301758,-6237.73193359375,118.90736389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36309814453125,305.2960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.13944011926651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184806153178215,0.1848105192184448,-4.364919277577428e-06,0.0,0.0001415139849996,0.0,0.0,7.541251182556152,0.0,0.0,0.0,0.28403240442276,4.0,0.0,1.0
815220,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5247716307640076,0.050000000745058,0.0460178814828395,293.68096923828125,297.1499938964844,293.1499938964844,0.0066505405120551,-494.05023193359375,299.6354064941406,0.5247716307640076,0.050000000745058,0.0484590455889701,293.2052307128906,297.1499938964844,293.1499938964844,0.1896498203277588,-2971.6484375,304.1566162109375,0.93913996219635,0.2694325447082519,0.1891689747571945,293.22515869140625,297.1499938964844,293.1499938964844,0.2446081340312957,-4918.67333984375,304.173583984375,0.9990000128746032,0.3409638404846191,0.3126988708972931,293.1960144042969,297.1499938964844,293.1499938964844,0.0136227663606405,-3565.16552734375,303.99560546875,0.5247716307640076,0.050000000745058,0.229868859052658,291.1766052246094,291.1499938964844,273.663330078125,271.6280212402344,285.0267028808594,293.5282287597656,291.1778869628906,1.0,0.2174809426069259,0.9224849939346312,0.9224849939346312,1.0,1.0,-0.991538941860199,0.4244108200073242,0.5671281218528748,0.1835744827985763,0.0,0.0,0.2572736740112304,33.98759841918945,25.0,10.733922958374023,-6166.06787109375,112.65132904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3645324707031,305.2905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.525390625,18000.0,0.0,0.0,0.1385746896266937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824659407138824,0.1824703067541122,-4.360853381513152e-06,0.0,0.000140635689604,0.0,0.0,7.43334436416626,0.0,0.0,0.0,0.2836075723171234,4.0,0.0,1.0
815280,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5247716307640076,0.050000000745058,0.0460178814828395,293.68096923828125,297.1499938964844,293.1499938964844,0.0066505405120551,-494.05023193359375,299.6354064941406,0.5247716307640076,0.050000000745058,0.0484590455889701,293.2052307128906,297.1499938964844,293.1499938964844,0.1896498203277588,-2971.6484375,304.1566162109375,0.93913996219635,0.2694325447082519,0.1891689747571945,293.22515869140625,297.1499938964844,293.1499938964844,0.2446081340312957,-4918.67333984375,304.173583984375,0.9990000128746032,0.3409638404846191,0.3126988708972931,293.1960144042969,297.1499938964844,293.1499938964844,0.0136227663606405,-3565.16552734375,303.99560546875,0.5247716307640076,0.050000000745058,0.229868859052658,291.1766052246094,291.1499938964844,273.663330078125,271.6280212402344,285.0267028808594,293.5282287597656,291.1778869628906,1.0,0.2174809426069259,0.9224849939346312,0.9224849939346312,1.0,1.0,-0.991538941860199,0.4244108200073242,0.5671281218528748,0.1835744827985763,0.0,0.0,0.2572736740112304,33.98759841918945,25.0,10.733922958374023,-6166.06787109375,112.65132904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3645324707031,305.2905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.525390625,18000.0,0.0,0.0,0.1385746896266937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824659407138824,0.1824703067541122,-4.360853381513152e-06,0.0,0.000140635689604,0.0,0.0,7.43334436416626,0.0,0.0,0.0,0.2836075723171234,4.0,0.0,1.0
815340,293.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5302376747131348,0.050000000745058,0.0459667146205902,293.6933288574219,297.1499938964844,293.1499938964844,0.0064189624972641,-480.5486450195313,299.4190368652344,0.5302376747131348,0.050000000745058,0.0484051629900932,293.20489501953125,297.1499938964844,293.1499938964844,0.188376784324646,-2955.732421875,304.1565246582031,0.9469138383865356,0.2681051194667816,0.1882076263427734,293.20709228515625,297.1499938964844,293.1499938964844,0.2365975379943847,-4788.96728515625,304.1789245605469,0.9990000128746032,0.3427137732505798,0.3044125437736511,293.19891357421875,297.1499938964844,293.1499938964844,0.0135301081463694,-3553.46923828125,303.9716186523437,0.5302376747131348,0.050000000745058,0.2296132445335388,291.1808166503906,291.1499938964844,273.70001220703125,271.65545654296875,285.0213623046875,293.48516845703125,291.1805725097656,1.0,0.2138426005840301,0.9223498106002808,0.9223498106002808,1.0,1.0,-0.9800047278404236,0.4192922711372375,0.560712456703186,0.1808753311634063,0.0,0.0,0.2527433335781097,32.48699188232422,25.0,3.3329498767852783,-6087.728515625,107.5750503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802795410156,305.2647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.673828125,18000.0,0.0,0.0,0.1375318318605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792022734880447,0.1792066395282745,-4.354586053523235e-06,0.0,0.0001395773288095,0.0,0.0,7.282546520233154,0.0,0.0,0.0,0.2830215990543365,4.0,0.0,1.0
815400,293.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5302376747131348,0.050000000745058,0.0459667146205902,293.6933288574219,297.1499938964844,293.1499938964844,0.0064189624972641,-480.5486450195313,299.4190368652344,0.5302376747131348,0.050000000745058,0.0484051629900932,293.20489501953125,297.1499938964844,293.1499938964844,0.188376784324646,-2955.732421875,304.1565246582031,0.9469138383865356,0.2681051194667816,0.1882076263427734,293.20709228515625,297.1499938964844,293.1499938964844,0.2365975379943847,-4788.96728515625,304.1789245605469,0.9990000128746032,0.3427137732505798,0.3044125437736511,293.19891357421875,297.1499938964844,293.1499938964844,0.0135301081463694,-3553.46923828125,303.9716186523437,0.5302376747131348,0.050000000745058,0.2296132445335388,291.1808166503906,291.1499938964844,273.70001220703125,271.65545654296875,285.0213623046875,293.48516845703125,291.1805725097656,1.0,0.2138426005840301,0.9223498106002808,0.9223498106002808,1.0,1.0,-0.9800047278404236,0.4192922711372375,0.560712456703186,0.1808753311634063,0.0,0.0,0.2527433335781097,32.48699188232422,25.0,3.3329498767852783,-6087.728515625,107.5750503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3802795410156,305.2647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.673828125,18000.0,0.0,0.0,0.1375318318605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792022734880447,0.1792066395282745,-4.354586053523235e-06,0.0,0.0001395773288095,0.0,0.0,7.282546520233154,0.0,0.0,0.0,0.2830215990543365,4.0,0.0,1.0
815460,293.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5350186228752136,0.050000000745058,0.0459251813590526,293.705810546875,297.1499938964844,293.1499938964844,0.0061933835968375,-467.1373901367188,299.1954040527344,0.5350186228752136,0.050000000745058,0.0483614280819892,293.2046203613281,297.1499938964844,293.1499938964844,0.1872173696756363,-2941.3232421875,304.1562805175781,0.9531438946723938,0.2667715549468994,0.1872477084398269,293.1866760253906,297.1499938964844,293.1499938964844,0.2299745976924896,-4682.08154296875,304.18023681640625,0.9990000128746032,0.3454037606716156,0.2975169122219085,293.2022705078125,297.1499938964844,293.1499938964844,0.0134463254362344,-3543.74755859375,303.9453430175781,0.5350186228752136,0.050000000745058,0.229405790567398,291.17779541015625,291.1499938964844,273.7366638183594,271.6829833984375,285.0106201171875,293.4349060058594,291.1772766113281,1.0,0.2107975333929062,0.9223170280456544,0.9223170280456544,1.0,1.0,-0.970224380493164,0.414993405342102,0.555230975151062,0.1785108298063278,0.0,0.0,0.2492164075374603,31.26345634460449,28.0,-2.8118350505828857,-6028.17041015625,103.43221282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405517578125,305.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1171875,18000.0,0.0,0.0,0.1363089382648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766234636306762,0.1766278147697448,-4.3487320908752736e-06,0.0,0.0001383362396154,0.0,0.0,7.162511825561523,0.0,0.0,0.0,0.2825400531291961,4.0,0.0,1.0
815520,293.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5350186228752136,0.050000000745058,0.0459251813590526,293.705810546875,297.1499938964844,293.1499938964844,0.0061933835968375,-467.1373901367188,299.1954040527344,0.5350186228752136,0.050000000745058,0.0483614280819892,293.2046203613281,297.1499938964844,293.1499938964844,0.1872173696756363,-2941.3232421875,304.1562805175781,0.9531438946723938,0.2667715549468994,0.1872477084398269,293.1866760253906,297.1499938964844,293.1499938964844,0.2299745976924896,-4682.08154296875,304.18023681640625,0.9990000128746032,0.3454037606716156,0.2975169122219085,293.2022705078125,297.1499938964844,293.1499938964844,0.0134463254362344,-3543.74755859375,303.9453430175781,0.5350186228752136,0.050000000745058,0.229405790567398,291.17779541015625,291.1499938964844,273.7366638183594,271.6829833984375,285.0106201171875,293.4349060058594,291.1772766113281,1.0,0.2107975333929062,0.9223170280456544,0.9223170280456544,1.0,1.0,-0.970224380493164,0.414993405342102,0.555230975151062,0.1785108298063278,0.0,0.0,0.2492164075374603,31.26345634460449,28.0,-2.8118350505828857,-6028.17041015625,103.43221282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405517578125,305.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1171875,18000.0,0.0,0.0,0.1363089382648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766234636306762,0.1766278147697448,-4.3487320908752736e-06,0.0,0.0001383362396154,0.0,0.0,7.162511825561523,0.0,0.0,0.0,0.2825400531291961,4.0,0.0,1.0
815580,293.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5369711518287659,0.050000000745058,0.0459089986979961,293.71588134765625,297.1499938964844,293.1499938964844,0.0060176318511366,-456.4664306640625,299.0123596191406,0.5369711518287659,0.050000000745058,0.0483443886041641,293.2044372558594,297.1499938964844,293.1499938964844,0.1863347887992859,-2930.373046875,304.15606689453125,0.9549241065979004,0.2656974196434021,0.1864891499280929,293.17205810546875,297.1499938964844,293.1499938964844,0.227250337600708,-4639.298828125,304.176513671875,0.9990000128746032,0.3475944399833679,0.2947853505611419,293.2051696777344,297.1499938964844,293.1499938964844,0.0133874081075191,-3537.4296875,303.9228515625,0.5369711518287659,0.050000000745058,0.2293249666690826,291.173583984375,291.1499938964844,273.7659912109375,271.70513916015625,285.00299072265625,293.3997802734375,291.1725158691406,1.0,0.2096368670463562,0.9222908020019532,0.9222908020019532,1.0,1.0,-0.9658966660499572,0.4131616950035095,0.5527349710464478,0.1772873103618621,0.0,0.0,0.2470111697912216,30.77719116210937,28.0,-7.744460105895996,-5994.60498046875,101.71292877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256286621094,305.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.04296875,18000.0,0.0,0.0,0.1352571249008178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749662011861801,0.1749705523252487,-4.344899934949353e-06,0.0,0.0001372687838738,0.0,0.0,7.085545539855957,0.0,0.0,0.0,0.2822307050228119,4.0,0.0,1.0
815640,293.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5371842384338379,0.050000000745058,0.045907262712717,293.7184143066406,297.1499938964844,293.1499938964844,0.0059744762256741,-453.8225708007813,298.9658508300781,0.5371842384338379,0.050000000745058,0.0483425557613372,293.20440673828125,297.1499938964844,293.1499938964844,0.1861260682344436,-2927.79345703125,304.156005859375,0.954920530319214,0.265427827835083,0.1863004267215728,293.16912841796875,297.1499938964844,293.1499938964844,0.2269414067268371,-4634.763671875,304.175048828125,0.9990000128746032,0.348049521446228,0.2944900393486023,293.2059020996094,297.1499938964844,293.1499938964844,0.0133743062615394,-3536.1591796875,303.91705322265625,0.5371842384338379,0.050000000745058,0.2293162792921066,291.171875,291.1499938964844,273.7733459472656,271.710693359375,285.0019226074219,293.3929443359375,291.1706848144531,1.0,0.2094987332820892,0.9222842454910278,0.9222842454910278,1.0,1.0,-0.9653007388114928,0.4129253923892975,0.552375316619873,0.177077516913414,0.0,0.0,0.2466322630643844,30.722442626953125,46.0,-9.145545959472656,-5988.5048828125,101.49728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,305.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.279296875,18000.0,0.0,0.0,0.1349913477897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746419072151184,0.1746462434530258,-4.344071840023389e-06,0.0,0.0001369990641251,0.0,0.0,7.0703864097595215,0.0,0.0,0.0,0.2821692824363708,4.0,0.0,1.0
815700,293.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5338066220283508,0.050000000745058,0.0459354855120182,293.72479248046875,297.1499938964844,293.1499938964844,0.0058716824278235,-447.5242004394531,298.8479309082031,0.5338066220283508,0.050000000745058,0.0483722761273384,293.20440673828125,297.1499938964844,293.1499938964844,0.1856621503829956,-2922.111328125,304.15576171875,0.94851553440094,0.2647401690483093,0.1858492195606231,293.1653137207031,297.1499938964844,293.1499938964844,0.2311668992042541,-4707.11376953125,304.1626892089844,0.9990000128746032,0.3485608100891113,0.2992365062236786,293.2078552246094,297.1499938964844,293.1499938964844,0.0133590614423155,-3535.883056640625,303.9019775390625,0.5338066220283508,0.050000000745058,0.2294572591781616,291.1658935546875,291.1499938964844,273.7916564941406,271.7245788574219,285.0007019042969,293.3844299316406,291.1635131835937,1.0,0.2118563503026962,0.9222678542137146,0.9222678542137146,1.0,1.0,-0.9706881046295166,0.4154837429523468,0.5552043914794922,0.1778723448514938,0.0,0.0,0.2461509555578231,31.52779960632324,46.0,-17.787092208862305,-5990.73486328125,103.96874237060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384765625,305.2188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.72265625,18000.0,0.0,0.0,0.1343372017145156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740708500146865,0.174075186252594,-4.342341526353266e-06,0.0,0.0001363351766485,0.0,0.0,7.043285369873047,0.0,0.0,0.0,0.282056987285614,4.0,0.0,1.0
815760,293.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5275111794471741,0.050000000745058,0.0459917746484279,293.731201171875,297.1499938964844,293.1499938964844,0.0057748951949179,-441.6730346679688,298.7254943847656,0.5275111794471741,0.050000000745058,0.0484315529465675,293.2044677734375,297.1499938964844,293.1499938964844,0.1853435635566711,-2918.392578125,304.1552734375,0.9367877840995787,0.2640385329723358,0.1854089647531509,293.17010498046875,297.1499938964844,293.1499938964844,0.2397712171077728,-4851.37890625,304.1446838378906,0.9990000128746032,0.3474334478378296,0.3084885478019714,293.2099304199219,297.1499938964844,293.1499938964844,0.0133665241301059,-3539.811767578125,303.88604736328125,0.5275111794471741,0.050000000745058,0.2297384291887283,291.15216064453125,291.1499938964844,273.8099975585937,271.7384948730469,285.0077514648437,293.3954467773437,291.1477355957031,1.0,0.2159132063388824,0.9222190976142884,0.9222190976142884,1.0,1.0,-0.9817368984222412,0.4206046760082245,0.5611321926116943,0.1798419207334518,0.0,0.0,0.2473386079072952,33.145137786865234,49.0,-33.10044479370117,-6014.197265625,109.05521392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4402160644531,305.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.064453125,18000.0,0.0,0.0,0.1337396800518036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742233633995056,0.174227699637413,-4.341369276517071e-06,0.0,0.000135728783789,0.0,0.0,7.048255443572998,0.0,0.0,0.0,0.2820680439472198,4.0,0.0,1.0
815820,293.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5176647305488586,0.050000000745058,0.0460914373397827,293.743896484375,297.1499938964844,293.1499938964844,0.0055801714770495,-429.6107482910156,298.4761657714844,0.5176647305488586,0.050000000745058,0.0485365055501461,293.20458984375,297.1499938964844,293.1499938964844,0.1846584379673004,-2910.246337890625,304.1546936035156,0.9171404838562012,0.2626342475414276,0.1845081895589828,293.2001037597656,297.1499938964844,293.1499938964844,0.254688411951065,-5096.72705078125,304.1220092773437,0.9990000128746032,0.3408851325511932,0.3239615559577942,293.214111328125,297.1499938964844,293.1499938964844,0.0133704068139195,-3545.9072265625,303.8529052734375,0.5176647305488586,0.050000000745058,0.2302362769842147,291.1232604980469,291.1499938964844,273.8466796875,271.76641845703125,285.0497131347656,293.4624328613281,291.12213134765625,1.0,0.2222461402416229,0.9221216440200806,0.9221216440200806,1.0,1.0,-1.00005042552948,0.4290707111358642,0.570979654788971,0.1832065880298614,0.0,0.0,0.2531505525112152,36.000328063964844,52.0,-26.985641479492188,-6097.5537109375,118.0086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41064453125,305.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.34375,18000.0,0.0,0.0,0.1329176723957061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776215881109237,0.1776259243488311,-4.344938588474179e-06,0.0,0.0001348945515928,0.0,0.0,7.199151515960693,0.0,0.0,0.0,0.2826189696788788,4.0,0.0,1.0
815880,293.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5176647305488586,0.050000000745058,0.0460914373397827,293.743896484375,297.1499938964844,293.1499938964844,0.0055801714770495,-429.6107482910156,298.4761657714844,0.5176647305488586,0.050000000745058,0.0485365055501461,293.20458984375,297.1499938964844,293.1499938964844,0.1846584379673004,-2910.246337890625,304.1546936035156,0.9171404838562012,0.2626342475414276,0.1845081895589828,293.2001037597656,297.1499938964844,293.1499938964844,0.254688411951065,-5096.72705078125,304.1220092773437,0.9990000128746032,0.3408851325511932,0.3239615559577942,293.214111328125,297.1499938964844,293.1499938964844,0.0133704068139195,-3545.9072265625,303.8529052734375,0.5176647305488586,0.050000000745058,0.2302362769842147,291.1232604980469,291.1499938964844,273.8466796875,271.76641845703125,285.0497131347656,293.4624328613281,291.12213134765625,1.0,0.2222461402416229,0.9221216440200806,0.9221216440200806,1.0,1.0,-1.00005042552948,0.4290707111358642,0.570979654788971,0.1832065880298614,0.0,0.0,0.2531505525112152,36.000328063964844,52.0,-26.985641479492188,-6097.5537109375,118.0086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41064453125,305.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.34375,18000.0,0.0,0.0,0.1329176723957061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776215881109237,0.1776259243488311,-4.344938588474179e-06,0.0,0.0001348945515928,0.0,0.0,7.199151515960693,0.0,0.0,0.0,0.2826189696788788,4.0,0.0,1.0
815940,293.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5046108365058899,0.050000000745058,0.0462526679039001,293.75653076171875,297.1499938964844,293.1499938964844,0.0053837895393371,-416.4494934082031,298.24139404296875,0.5046108365058899,0.050000000745058,0.0487062893807888,293.2046813964844,297.1499938964844,293.1499938964844,0.1833325177431106,-2893.24365234375,304.1553955078125,0.8926536440849304,0.2612349092960357,0.1836615204811096,293.2255859375,297.1499938964844,293.1499938964844,0.2497186958789825,-5011.5849609375,304.1396789550781,0.9762361645698548,0.3343953490257263,0.3185204267501831,293.2177429199219,297.1499938964844,293.1499938964844,0.0133498487994074,-3544.634033203125,303.8208312988281,0.5046108365058899,0.050000000745058,0.2310416549444198,291.137939453125,291.1499938964844,273.8833312988281,271.79443359375,285.0977478027344,293.5198059082031,291.14208984375,1.0,0.2279892414808273,0.9220241904258728,0.9220241904258728,1.0,1.0,-0.993869960308075,0.4263862371444702,0.5674837231636047,0.1815958023071289,0.0,0.0,0.2543767094612121,40.22291564941406,55.0,20.734712600708008,-6100.0703125,123.72404479980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431701660156,305.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1326800435781479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797850579023361,0.1797894090414047,-4.351322786533274e-06,0.0,0.0001346533827017,0.0,0.0,7.302273273468018,0.0,0.0,0.0,0.2830304503440857,4.0,0.0,1.0
816000,293.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5046108365058899,0.050000000745058,0.0462526679039001,293.75653076171875,297.1499938964844,293.1499938964844,0.0053837895393371,-416.4494934082031,298.24139404296875,0.5046108365058899,0.050000000745058,0.0487062893807888,293.2046813964844,297.1499938964844,293.1499938964844,0.1833325177431106,-2893.24365234375,304.1553955078125,0.8926536440849304,0.2612349092960357,0.1836615204811096,293.2255859375,297.1499938964844,293.1499938964844,0.2497186958789825,-5011.5849609375,304.1396789550781,0.9762361645698548,0.3343953490257263,0.3185204267501831,293.2177429199219,297.1499938964844,293.1499938964844,0.0133498487994074,-3544.634033203125,303.8208312988281,0.5046108365058899,0.050000000745058,0.2310416549444198,291.137939453125,291.1499938964844,273.8833312988281,271.79443359375,285.0977478027344,293.5198059082031,291.14208984375,1.0,0.2279892414808273,0.9220241904258728,0.9220241904258728,1.0,1.0,-0.993869960308075,0.4263862371444702,0.5674837231636047,0.1815958023071289,0.0,0.0,0.2543767094612121,40.22291564941406,55.0,20.734712600708008,-6100.0703125,123.72404479980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431701660156,305.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1326800435781479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797850579023361,0.1797894090414047,-4.351322786533274e-06,0.0,0.0001346533827017,0.0,0.0,7.302273273468018,0.0,0.0,0.0,0.2830304503440857,4.0,0.0,1.0
816060,293.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4948608577251434,0.050000000745058,0.0464007295668125,293.7693176269531,297.1499938964844,293.1499938964844,0.0051817507483065,-402.5813903808594,298.0050964355469,0.4948608577251434,0.050000000745058,0.0488622039556503,293.2049560546875,297.1499938964844,293.1499938964844,0.1819293200969696,-2875.2626953125,304.1558837890625,0.8738765716552734,0.2597928941249847,0.1827775537967682,293.2343444824219,297.1499938964844,293.1499938964844,0.2459394335746765,-4947.97607421875,304.1492004394531,0.9536531567573548,0.3306883871555328,0.3146964013576507,293.2210998535156,297.1499938964844,293.1499938964844,0.0133185060694813,-3541.608154296875,303.7886047363281,0.4948608577251434,0.050000000745058,0.2317812442779541,291.1583251953125,291.1499938964844,273.9200134277344,271.82257080078125,285.1225280761719,293.5369873046875,291.1590881347656,1.0,0.2332877665758133,0.9217310547828674,0.9217310547828674,1.0,1.0,-0.9894989728927612,0.424538642168045,0.5649603605270386,0.1803019195795059,0.0,0.0,0.2515834271907806,44.11341094970703,58.0,17.851486206054688,-6041.4853515625,129.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818908691406,305.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1326501220464706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780483275651931,0.1780526787042617,-4.350562903709943e-06,0.0,0.0001346230128547,0.0,0.0,7.226502418518066,0.0,0.0,0.0,0.2827768921852112,4.0,0.0,1.0
816120,293.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4948608577251434,0.050000000745058,0.0464007295668125,293.7693176269531,297.1499938964844,293.1499938964844,0.0051817507483065,-402.5813903808594,298.0050964355469,0.4948608577251434,0.050000000745058,0.0488622039556503,293.2049560546875,297.1499938964844,293.1499938964844,0.1819293200969696,-2875.2626953125,304.1558837890625,0.8738765716552734,0.2597928941249847,0.1827775537967682,293.2343444824219,297.1499938964844,293.1499938964844,0.2459394335746765,-4947.97607421875,304.1492004394531,0.9536531567573548,0.3306883871555328,0.3146964013576507,293.2210998535156,297.1499938964844,293.1499938964844,0.0133185060694813,-3541.608154296875,303.7886047363281,0.4948608577251434,0.050000000745058,0.2317812442779541,291.1583251953125,291.1499938964844,273.9200134277344,271.82257080078125,285.1225280761719,293.5369873046875,291.1590881347656,1.0,0.2332877665758133,0.9217310547828674,0.9217310547828674,1.0,1.0,-0.9894989728927612,0.424538642168045,0.5649603605270386,0.1803019195795059,0.0,0.0,0.2515834271907806,44.11341094970703,58.0,17.851486206054688,-6041.4853515625,129.239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818908691406,305.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1326501220464706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780483275651931,0.1780526787042617,-4.350562903709943e-06,0.0,0.0001346230128547,0.0,0.0,7.226502418518066,0.0,0.0,0.0,0.2827768921852112,4.0,0.0,1.0
816180,293.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.4868713021278381,0.050000000745058,0.0465398170053958,293.78204345703125,297.1499938964844,293.1499938964844,0.0049820970743894,-388.8110656738281,297.7568359375,0.4868713021278381,0.050000000745058,0.0490086674690246,293.2052307128906,297.1499938964844,293.1499938964844,0.1807561814785003,-2860.444580078125,304.1558837890625,0.8584237694740295,0.2583454847335815,0.1818778663873672,293.2369079589844,297.1499938964844,293.1499938964844,0.24354287981987,-4908.38818359375,304.15338134765625,0.9334741234779358,0.3280229568481445,0.3121521770954132,293.2243957519531,297.1499938964844,293.1499938964844,0.0132993701845407,-3541.82958984375,303.7548828125,0.4868713021278381,0.050000000745058,0.2324760258197784,291.1616516113281,291.1499938964844,273.9566650390625,271.8507385253906,285.1385498046875,293.5396423339844,291.161865234375,1.0,0.2382657974958419,0.921437919139862,0.921437919139862,1.0,1.0,-0.9865418076515198,0.4233287274837494,0.563213050365448,0.1793123930692672,0.0,0.0,0.2497592866420745,47.781009674072266,61.0,7.493000030517578,-5999.2451171875,134.68121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2419738769531,305.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.68359375,18000.0,0.0,0.0,0.1326073259115219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766973733901977,0.1767017245292663,-4.347653884906322e-06,0.0,0.0001345795753877,0.0,0.0,7.163949012756348,0.0,0.0,0.0,0.2825299799442291,4.0,0.0,1.0
816240,293.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.4868713021278381,0.050000000745058,0.0465398170053958,293.78204345703125,297.1499938964844,293.1499938964844,0.0049820970743894,-388.8110656738281,297.7568359375,0.4868713021278381,0.050000000745058,0.0490086674690246,293.2052307128906,297.1499938964844,293.1499938964844,0.1807561814785003,-2860.444580078125,304.1558837890625,0.8584237694740295,0.2583454847335815,0.1818778663873672,293.2369079589844,297.1499938964844,293.1499938964844,0.24354287981987,-4908.38818359375,304.15338134765625,0.9334741234779358,0.3280229568481445,0.3121521770954132,293.2243957519531,297.1499938964844,293.1499938964844,0.0132993701845407,-3541.82958984375,303.7548828125,0.4868713021278381,0.050000000745058,0.2324760258197784,291.1616516113281,291.1499938964844,273.9566650390625,271.8507385253906,285.1385498046875,293.5396423339844,291.161865234375,1.0,0.2382657974958419,0.921437919139862,0.921437919139862,1.0,1.0,-0.9865418076515198,0.4233287274837494,0.563213050365448,0.1793123930692672,0.0,0.0,0.2497592866420745,47.781009674072266,61.0,7.493000030517578,-5999.2451171875,134.68121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2419738769531,305.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.68359375,18000.0,0.0,0.0,0.1326073259115219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766973733901977,0.1767017245292663,-4.347653884906322e-06,0.0,0.0001345795753877,0.0,0.0,7.163949012756348,0.0,0.0,0.0,0.2825299799442291,4.0,0.0,1.0
816300,293.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.4832034707069397,0.050000000745058,0.0466072596609592,293.78839111328125,297.1499938964844,293.1499938964844,0.0048819999210536,-381.8114318847656,297.6305847167969,0.4832034707069397,0.050000000745058,0.0490796901285648,293.2053527832031,297.1499938964844,293.1499938964844,0.1801844835281372,-2853.232421875,304.1558532714844,0.8516111969947815,0.2576212882995605,0.1814263612031936,293.2372436523437,297.1499938964844,293.1499938964844,0.2425339668989181,-4891.88720703125,304.15460205078125,0.9242928624153136,0.3268592953681946,0.3110857009887695,293.22607421875,297.1499938964844,293.1499938964844,0.0132886301726102,-3541.888427734375,303.73748779296875,0.4832034707069397,0.050000000745058,0.2328129261732101,291.1622314453125,291.1499938964844,273.9750061035156,271.8648681640625,285.1451721191406,293.53863525390625,291.16229248046875,1.0,0.2406534701585769,0.9212913513183594,0.9212913513183594,1.0,1.0,-0.9852902889251708,0.422824889421463,0.5624654293060303,0.1788701862096786,0.0,0.0,0.2488817870616912,49.56157302856445,61.0,4.214017868041992,-5981.41455078125,137.35702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,305.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.1325777918100357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760918796062469,0.1760962307453155,-4.346362402429804e-06,0.0,0.0001345496129943,0.0,0.0,7.135979652404785,0.0,0.0,0.0,0.28241828083992,4.0,0.0,1.0
816360,293.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.4796266257762909,0.050000000745058,0.0466737300157547,293.79473876953125,297.1499938964844,293.1499938964844,0.0047820070758461,-374.7567443847656,297.5029296875,0.4796266257762909,0.050000000745058,0.0491496883332729,293.2054748535156,297.1499938964844,293.1499938964844,0.1796208918094635,-2846.127685546875,304.15582275390625,0.8452802896499634,0.2568937540054321,0.1809725314378738,293.2372436523437,297.1499938964844,293.1499938964844,0.2415925711393356,-4876.56982421875,304.15545654296875,0.915778398513794,0.325752317905426,0.3100866973400116,293.2278137207031,297.1499938964844,293.1499938964844,0.0132772848010063,-3541.938232421875,303.7196960449219,0.4796266257762909,0.050000000745058,0.2331449538469314,291.1621398925781,291.1499938964844,273.99334716796875,271.8790283203125,285.1513061523437,293.536865234375,291.1620483398437,1.0,0.2429826557636261,0.921226680278778,0.921226680278778,1.0,1.0,-0.9841088056564332,0.4223540425300598,0.5617547631263733,0.1784489303827285,0.0,0.0,0.2480784803628921,51.31702423095703,49.0,1.6353020668029783,-5965.1103515625,140.00137329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174072265625,305.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.1325394809246063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755186319351196,0.175522968173027,-4.345127763372148e-06,0.0,0.0001345107302768,0.0,0.0,7.109506607055664,0.0,0.0,0.0,0.2823129296302795,4.0,0.0,1.0
816420,293.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4799797832965851,0.050000000745058,0.0466671921312809,293.807373046875,297.1499938964844,293.1499938964844,0.004566591233015,-359.289306640625,297.2445983886719,0.4799797832965851,0.050000000745058,0.049142800271511,293.20562744140625,297.1499938964844,293.1499938964844,0.1783686280250549,-2830.273681640625,304.1559753417969,0.8443136811256409,0.2554584145545959,0.1799611896276474,293.2366638183594,297.1499938964844,293.1499938964844,0.2396726906299591,-4845.4111328125,304.1568298339844,0.914208710193634,0.3236600458621979,0.3080715239048004,293.231201171875,297.1499938964844,293.1499938964844,0.0131854508072137,-3531.199951171875,303.68341064453125,0.4799797832965851,0.050000000745058,0.2331122905015945,291.1620178222656,291.1499938964844,274.0299987792969,271.9073486328125,285.1636047363281,293.53228759765625,291.1622009277344,1.0,0.2417934089899063,0.921097218990326,0.921097218990326,1.0,1.0,-0.9804216623306274,0.4208097159862518,0.5596119165420532,0.1773436963558197,0.0,0.0,0.2465165555477142,51.09456634521485,37.0,1.225656270980835,-5933.61279296875,138.70278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047424316406,305.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6328125,18000.0,0.0,0.0,0.1324256360530853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744784414768219,0.1744827777147293,-4.342917236499488e-06,0.0,0.0001343951735179,0.0,0.0,7.061582565307617,0.0,0.0,0.0,0.2821212708950043,4.0,0.0,1.0
816480,293.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.4799797832965851,0.050000000745058,0.0466671921312809,293.807373046875,297.1499938964844,293.1499938964844,0.004566591233015,-359.289306640625,297.2445983886719,0.4799797832965851,0.050000000745058,0.049142800271511,293.20562744140625,297.1499938964844,293.1499938964844,0.1783686280250549,-2830.273681640625,304.1559753417969,0.8443136811256409,0.2554584145545959,0.1799611896276474,293.2366638183594,297.1499938964844,293.1499938964844,0.2396726906299591,-4845.4111328125,304.1568298339844,0.914208710193634,0.3236600458621979,0.3080715239048004,293.231201171875,297.1499938964844,293.1499938964844,0.0131854508072137,-3531.199951171875,303.68341064453125,0.4799797832965851,0.050000000745058,0.2331122905015945,291.1620178222656,291.1499938964844,274.0299987792969,271.9073486328125,285.1636047363281,293.53228759765625,291.1622009277344,1.0,0.2417934089899063,0.921097218990326,0.921097218990326,1.0,1.0,-0.9804216623306274,0.4208097159862518,0.5596119165420532,0.1773436963558197,0.0,0.0,0.2465165555477142,51.09456634521485,37.0,1.225656270980835,-5933.61279296875,138.70278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047424316406,305.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6328125,18000.0,0.0,0.0,0.1324256360530853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744784414768219,0.1744827777147293,-4.342917236499488e-06,0.0,0.0001343951735179,0.0,0.0,7.061582565307617,0.0,0.0,0.0,0.2821212708950043,4.0,0.0,1.0
816540,293.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4865380823612213,0.050000000745058,0.0465459413826465,293.81982421875,297.1499938964844,293.1499938964844,0.0043407268822193,-342.7110290527344,296.9837646484375,0.4865380823612213,0.050000000745058,0.0490151196718215,293.2054748535156,297.1499938964844,293.1499938964844,0.1770147085189819,-2813.05810546875,304.15625,0.8532436490058899,0.254081517457962,0.1788971573114395,293.2355041503906,297.1499938964844,293.1499938964844,0.2376929372549057,-4813.31103515625,304.1578369140625,0.9256190061569214,0.3216945827007293,0.3060656189918518,293.234375,297.1499938964844,293.1499938964844,0.0130360703915357,-3511.005126953125,303.64678955078125,0.4865380823612213,0.050000000745058,0.2325066179037094,291.1644592285156,291.1499938964844,274.0666809082031,271.93572998046875,285.17626953125,293.5274353027344,291.1648254394531,1.0,0.2364266067743301,0.9209678173065186,0.9209678173065186,1.0,1.0,-0.9757115840911864,0.4188020527362823,0.5569095611572266,0.176032468676567,0.0,0.0,0.2444382458925247,47.80244827270508,25.0,3.136749029159546,-5897.68115234375,132.06179809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029113769531,305.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.771484375,18000.0,0.0,0.0,0.1322318613529205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731842160224914,0.1731885522603988,-4.34056846643216e-06,0.0,0.0001341985334875,0.0,0.0,7.0027031898498535,0.0,0.0,0.0,0.2818909883499145,4.0,0.0,1.0
816600,293.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4865380823612213,0.050000000745058,0.0465459413826465,293.81982421875,297.1499938964844,293.1499938964844,0.0043407268822193,-342.7110290527344,296.9837646484375,0.4865380823612213,0.050000000745058,0.0490151196718215,293.2054748535156,297.1499938964844,293.1499938964844,0.1770147085189819,-2813.05810546875,304.15625,0.8532436490058899,0.254081517457962,0.1788971573114395,293.2355041503906,297.1499938964844,293.1499938964844,0.2376929372549057,-4813.31103515625,304.1578369140625,0.9256190061569214,0.3216945827007293,0.3060656189918518,293.234375,297.1499938964844,293.1499938964844,0.0130360703915357,-3511.005126953125,303.64678955078125,0.4865380823612213,0.050000000745058,0.2325066179037094,291.1644592285156,291.1499938964844,274.0666809082031,271.93572998046875,285.17626953125,293.5274353027344,291.1648254394531,1.0,0.2364266067743301,0.9209678173065186,0.9209678173065186,1.0,1.0,-0.9757115840911864,0.4188020527362823,0.5569095611572266,0.176032468676567,0.0,0.0,0.2444382458925247,47.80244827270508,25.0,3.136749029159546,-5897.68115234375,132.06179809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029113769531,305.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.771484375,18000.0,0.0,0.0,0.1322318613529205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731842160224914,0.1731885522603988,-4.34056846643216e-06,0.0,0.0001341985334875,0.0,0.0,7.0027031898498535,0.0,0.0,0.0,0.2818909883499145,4.0,0.0,1.0
816660,293.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4981895089149475,0.050000000745058,0.0463474318385124,293.83209228515625,297.1499938964844,293.1499938964844,0.0041093667969107,-325.4215087890625,296.7196960449219,0.4981895089149475,0.050000000745058,0.0488060750067234,293.2050476074219,297.1499938964844,293.1499938964844,0.1756279170513153,-2795.39453125,304.1564636230469,0.8716591596603394,0.2527633607387543,0.1778144836425781,293.2340393066406,297.1499938964844,293.1499938964844,0.2357020825147628,-4781.06298828125,304.1585388183594,0.94865220785141,0.3198236525058746,0.3040737211704254,293.2372131347656,297.1499938964844,293.1499938964844,0.0128517486155033,-3484.81201171875,303.6100158691406,0.4981895089149475,0.050000000745058,0.2315150052309036,291.1676940917969,291.1499938964844,274.10333251953125,271.964111328125,285.1895446777344,293.5230712890625,291.1680908203125,1.0,0.2278524786233902,0.920851230621338,0.920851230621338,1.0,1.0,-0.970342218875885,0.4164953827857971,0.5538468360900879,0.1745949387550354,0.0,0.0,0.2418696731328964,42.44343948364258,25.0,4.268698215484619,-5856.6845703125,121.91341400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122497558594,305.0554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1319115608930587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17156383395195,0.1715681701898574,-4.337623067840468e-06,0.0,0.0001338734582532,0.0,0.0,6.929147243499756,0.0,0.0,0.0,0.2816043496131897,4.0,0.0,1.0
816720,293.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4981895089149475,0.050000000745058,0.0463474318385124,293.83209228515625,297.1499938964844,293.1499938964844,0.0041093667969107,-325.4215087890625,296.7196960449219,0.4981895089149475,0.050000000745058,0.0488060750067234,293.2050476074219,297.1499938964844,293.1499938964844,0.1756279170513153,-2795.39453125,304.1564636230469,0.8716591596603394,0.2527633607387543,0.1778144836425781,293.2340393066406,297.1499938964844,293.1499938964844,0.2357020825147628,-4781.06298828125,304.1585388183594,0.94865220785141,0.3198236525058746,0.3040737211704254,293.2372131347656,297.1499938964844,293.1499938964844,0.0128517486155033,-3484.81201171875,303.6100158691406,0.4981895089149475,0.050000000745058,0.2315150052309036,291.1676940917969,291.1499938964844,274.10333251953125,271.964111328125,285.1895446777344,293.5230712890625,291.1680908203125,1.0,0.2278524786233902,0.920851230621338,0.920851230621338,1.0,1.0,-0.970342218875885,0.4164953827857971,0.5538468360900879,0.1745949387550354,0.0,0.0,0.2418696731328964,42.44343948364258,25.0,4.268698215484619,-5856.6845703125,121.91341400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122497558594,305.0554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09375,18000.0,0.0,0.0,0.1319115608930587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17156383395195,0.1715681701898574,-4.337623067840468e-06,0.0,0.0001338734582532,0.0,0.0,6.929147243499756,0.0,0.0,0.0,0.2816043496131897,4.0,0.0,1.0
816780,293.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5088262557983398,0.050000000745058,0.0461965352296829,293.8441772460937,297.1499938964844,293.1499938964844,0.0038845387753099,-308.379150390625,296.4517517089844,0.5088262557983398,0.050000000745058,0.0486471727490425,293.2044982910156,297.1499938964844,293.1499938964844,0.1743295192718505,-2778.872802734375,304.1564636230469,0.8882709741592407,0.251477986574173,0.1767987608909607,293.23248291015625,297.1499938964844,293.1499938964844,0.2338245511054992,-4750.72412109375,304.1588134765625,0.9672476649284364,0.3180116713047027,0.3021981716156006,293.23980712890625,297.1499938964844,293.1499938964844,0.0126923481002449,-3462.309326171875,303.5727844238281,0.5088262557983398,0.050000000745058,0.230761244893074,291.17041015625,291.1499938964844,274.1400146484375,271.9925537109375,285.2030334472656,293.5194091796875,291.17059326171875,1.0,0.2214060872793197,0.9207345843315125,0.9207345843315125,1.0,1.0,-0.9655950665473938,0.4144667387008667,0.5511283278465271,0.1733004599809646,0.0,0.0,0.2389413118362426,38.36140441894531,25.0,3.13643479347229,-5814.08740234375,114.10816955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319030761719,305.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.099609375,18000.0,0.0,0.0,0.1314294338226318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696774959564209,0.1696818321943283,-4.334099230618449e-06,0.0,0.0001333841646555,0.0,0.0,6.843608379364014,0.0,0.0,0.0,0.2812705338001251,4.0,0.0,1.0
816840,293.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5088262557983398,0.050000000745058,0.0461965352296829,293.8441772460937,297.1499938964844,293.1499938964844,0.0038845387753099,-308.379150390625,296.4517517089844,0.5088262557983398,0.050000000745058,0.0486471727490425,293.2044982910156,297.1499938964844,293.1499938964844,0.1743295192718505,-2778.872802734375,304.1564636230469,0.8882709741592407,0.251477986574173,0.1767987608909607,293.23248291015625,297.1499938964844,293.1499938964844,0.2338245511054992,-4750.72412109375,304.1588134765625,0.9672476649284364,0.3180116713047027,0.3021981716156006,293.23980712890625,297.1499938964844,293.1499938964844,0.0126923481002449,-3462.309326171875,303.5727844238281,0.5088262557983398,0.050000000745058,0.230761244893074,291.17041015625,291.1499938964844,274.1400146484375,271.9925537109375,285.2030334472656,293.5194091796875,291.17059326171875,1.0,0.2214060872793197,0.9207345843315125,0.9207345843315125,1.0,1.0,-0.9655950665473938,0.4144667387008667,0.5511283278465271,0.1733004599809646,0.0,0.0,0.2389413118362426,38.36140441894531,25.0,3.13643479347229,-5814.08740234375,114.10816955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319030761719,305.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.099609375,18000.0,0.0,0.0,0.1314294338226318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696774959564209,0.1696818321943283,-4.334099230618449e-06,0.0,0.0001333841646555,0.0,0.0,6.843608379364014,0.0,0.0,0.0,0.2812705338001251,4.0,0.0,1.0
816900,293.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.513600766658783,0.050000000745058,0.0461378246545791,293.85015869140625,297.1499938964844,293.1499938964844,0.0037742764689028,-299.9480895996094,296.3158874511719,0.513600766658783,0.050000000745058,0.0485853515565395,293.2042541503906,297.1499938964844,293.1499938964844,0.1737114340066909,-2771.016845703125,304.1564025878906,0.8953791260719299,0.2508358955383301,0.1763059645891189,293.2317199707031,297.1499938964844,293.1499938964844,0.2329293042421341,-4736.2822265625,304.1588439941406,0.9744583368301392,0.3171155750751495,0.3012897372245788,293.2410888671875,297.1499938964844,293.1499938964844,0.0126216299831867,-3452.482666015625,303.5538635253906,0.513600766658783,0.050000000745058,0.2304679900407791,291.17095947265625,291.1499938964844,274.1583251953125,272.0067749023437,285.2098388671875,293.51776123046875,291.1710205078125,1.0,0.2187352627515792,0.920676290988922,0.920676290988922,1.0,1.0,-0.9634165167808532,0.4135379791259765,0.5498785376548767,0.1727019250392913,0.0,0.0,0.2374893873929977,36.769134521484375,25.0,2.105854749679565,-5793.49853515625,111.0113754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,305.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.154296875,18000.0,0.0,0.0,0.1311239600181579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168721541762352,0.1687258780002594,-4.332220669311937e-06,0.0,0.0001330741506535,0.0,0.0,6.800215721130371,0.0,0.0,0.0,0.2811002135276794,4.0,0.0,1.0
