time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816960,293.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5180685520172119,0.050000000745058,0.0460872277617454,293.8561096191406,297.1499938964844,293.1499938964844,0.0036648004315793,-291.5300598144531,296.17889404296875,0.5180685520172119,0.050000000745058,0.0485320687294006,293.2040405273437,297.1499938964844,293.1499938964844,0.1731049120426178,-2763.306640625,304.1563415527344,0.9018017053604126,0.2501931488513946,0.1758191585540771,293.2309875488281,297.1499938964844,293.1499938964844,0.2320519983768463,-4722.1328125,304.1588134765625,0.980588674545288,0.3162243366241455,0.3003948628902435,293.2423400878906,297.1499938964844,293.1499938964844,0.0125549538061022,-3443.283935546875,303.53472900390625,0.5180685520172119,0.050000000745058,0.2302152514457702,291.17120361328125,291.1499938964844,274.1766662597656,272.0210266113281,285.2167053222656,293.5162658691406,291.1712341308594,1.0,0.2163771092891693,0.9206321835517884,0.9206321835517884,1.0,1.0,-0.9613301157951356,0.4126496911048889,0.5486804246902466,0.1721280217170715,0.0,0.0,0.2360485643148422,35.394290924072266,25.0,1.3157949447631836,-5773.6220703125,108.30354309082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,305.03790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.07421875,18000.0,0.0,0.0,0.1307770162820816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677815318107605,0.1677858680486679,-4.33034983871039e-06,0.0,0.0001327220525126,0.0,0.0,6.757576942443848,0.0,0.0,0.0,0.2809322476387024,4.0,0.0,1.0
817020,293.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5261021256446838,0.050000000745058,0.0460052452981472,293.8679504394531,297.1499938964844,293.1499938964844,0.0034478083252906,-274.7154235839844,295.9017639160156,0.5261021256446838,0.050000000745058,0.048445738852024,293.2036437988281,297.1499938964844,293.1499938964844,0.1719161123037338,-2748.183837890625,304.1562194824219,0.913340151309967,0.248905524611473,0.1748590022325515,293.2296142578125,297.1499938964844,293.1499938964844,0.2303375005722046,-4694.470703125,304.15875244140625,0.9902303218841552,0.3144541084766388,0.2986375391483307,293.2448425292969,297.1499938964844,293.1499938964844,0.0124307461082935,-3426.284912109375,303.4958190917969,0.5261021256446838,0.050000000745058,0.2298057377338409,291.1712951660156,291.1499938964844,274.2133483886719,272.0494689941406,285.23052978515625,293.513427734375,291.1712646484375,1.0,0.21242056787014,0.9205440282821656,0.9205440282821656,1.0,1.0,-0.9573749303817748,0.4109664857387543,0.5464084148406982,0.1710408926010131,0.0,0.0,0.2331962287425995,33.15973663330078,25.0,0.2015710473060608,-5735.1796875,103.80644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,305.032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1299728155136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659339368343353,0.1659382581710815,-4.326680482336087e-06,0.0,0.0001319058792432,0.0,0.0,6.673970699310303,0.0,0.0,0.0,0.2806029617786407,4.0,0.0,1.0
817080,293.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5261021256446838,0.050000000745058,0.0460052452981472,293.8679504394531,297.1499938964844,293.1499938964844,0.0034478083252906,-274.7154235839844,295.9017639160156,0.5261021256446838,0.050000000745058,0.048445738852024,293.2036437988281,297.1499938964844,293.1499938964844,0.1719161123037338,-2748.183837890625,304.1562194824219,0.913340151309967,0.248905524611473,0.1748590022325515,293.2296142578125,297.1499938964844,293.1499938964844,0.2303375005722046,-4694.470703125,304.15875244140625,0.9902303218841552,0.3144541084766388,0.2986375391483307,293.2448425292969,297.1499938964844,293.1499938964844,0.0124307461082935,-3426.284912109375,303.4958190917969,0.5261021256446838,0.050000000745058,0.2298057377338409,291.1712951660156,291.1499938964844,274.2133483886719,272.0494689941406,285.23052978515625,293.513427734375,291.1712646484375,1.0,0.21242056787014,0.9205440282821656,0.9205440282821656,1.0,1.0,-0.9573749303817748,0.4109664857387543,0.5464084148406982,0.1710408926010131,0.0,0.0,0.2331962287425995,33.15973663330078,25.0,0.2015710473060608,-5735.1796875,103.80644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,305.032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1299728155136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659339368343353,0.1659382581710815,-4.326680482336087e-06,0.0,0.0001319058792432,0.0,0.0,6.673970699310303,0.0,0.0,0.0,0.2806029617786407,4.0,0.0,1.0
817140,293.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5328952074050903,0.050000000745058,0.0459434390068054,293.87969970703125,297.1499938964844,293.1499938964844,0.0032320884056389,-257.85113525390625,295.62042236328125,0.5328952074050903,0.050000000745058,0.0483806543052196,293.2032775878906,297.1499938964844,293.1499938964844,0.170754000544548,-2733.383544921875,304.15606689453125,0.9230839610099792,0.2476165145635604,0.1739131808280944,293.22833251953125,297.1499938964844,293.1499938964844,0.2286687195301056,-4667.5224609375,304.1585998535156,0.9971185326576232,0.3126993179321289,0.2969161570072174,293.2473449707031,297.1499938964844,293.1499938964844,0.0123157734051346,-3410.695556640625,303.4559936523437,0.5328952074050903,0.050000000745058,0.2294969856739044,291.1709289550781,291.1499938964844,274.25,272.0779113769531,285.2445068359375,293.5107727050781,291.1708679199219,1.0,0.2092875987291336,0.9204558730125428,0.9204558730125428,1.0,1.0,-0.9536507725715636,0.4093805849552154,0.5442701578140259,0.1700228750705719,0.0,0.0,0.2304262667894363,31.466176986694336,25.0,-0.501981258392334,-5698.2373046875,100.2701187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32061767578125,305.02734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.1290420293807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164150133728981,0.1641544550657272,-4.323136636230629e-06,0.0,0.0001309612416662,0.0,0.0,6.59348726272583,0.0,0.0,0.0,0.2802860736846924,4.0,0.0,1.0
817200,293.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5328952074050903,0.050000000745058,0.0459434390068054,293.87969970703125,297.1499938964844,293.1499938964844,0.0032320884056389,-257.85113525390625,295.62042236328125,0.5328952074050903,0.050000000745058,0.0483806543052196,293.2032775878906,297.1499938964844,293.1499938964844,0.170754000544548,-2733.383544921875,304.15606689453125,0.9230839610099792,0.2476165145635604,0.1739131808280944,293.22833251953125,297.1499938964844,293.1499938964844,0.2286687195301056,-4667.5224609375,304.1585998535156,0.9971185326576232,0.3126993179321289,0.2969161570072174,293.2473449707031,297.1499938964844,293.1499938964844,0.0123157734051346,-3410.695556640625,303.4559936523437,0.5328952074050903,0.050000000745058,0.2294969856739044,291.1709289550781,291.1499938964844,274.25,272.0779113769531,285.2445068359375,293.5107727050781,291.1708679199219,1.0,0.2092875987291336,0.9204558730125428,0.9204558730125428,1.0,1.0,-0.9536507725715636,0.4093805849552154,0.5442701578140259,0.1700228750705719,0.0,0.0,0.2304262667894363,31.466176986694336,25.0,-0.501981258392334,-5698.2373046875,100.2701187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32061767578125,305.02734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.546875,18000.0,0.0,0.0,0.1290420293807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164150133728981,0.1641544550657272,-4.323136636230629e-06,0.0,0.0001309612416662,0.0,0.0,6.59348726272583,0.0,0.0,0.0,0.2802860736846924,4.0,0.0,1.0
817260,293.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.537898063659668,0.050000000745058,0.0459015816450119,293.8913879394531,297.1499938964844,293.1499938964844,0.0030172113329172,-240.92507934570312,295.3354797363281,0.537898063659668,0.050000000745058,0.0483365766704082,293.2029724121094,297.1499938964844,293.1499938964844,0.169605478644371,-2718.72314453125,304.1559753417969,0.9296993613243104,0.2463291436433792,0.1729832589626312,293.2260437011719,297.1499938964844,293.1499938964844,0.2254595011472702,-4614.47998046875,304.1612548828125,0.9990000128746032,0.3111668229103088,0.2934677302837372,293.2498779296875,297.1499938964844,293.1499938964844,0.0122086908668279,-3396.2392578125,303.4153137207031,0.537898063659668,0.050000000745058,0.2292879074811935,291.17095947265625,291.1499938964844,274.2856140136719,272.1054382324219,285.2567749023437,293.5050048828125,291.1711730957031,1.0,0.2067365497350692,0.9203673601150512,0.9203673601150512,1.0,1.0,-0.9480735063552856,0.4069672226905823,0.5411062836647034,0.1686087995767593,0.0,0.0,0.2276550233364105,30.28437042236328,25.0,1.0609170198440552,-5658.6494140625,97.20396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,305.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.36328125,18000.0,0.0,0.0,0.1280139088630676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162422627210617,0.1624269485473632,-4.319754225434735e-06,0.0,0.0001299178547924,0.0,0.0,6.515838623046875,0.0,0.0,0.0,0.2799804210662842,4.0,0.0,1.0
817320,293.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.537898063659668,0.050000000745058,0.0459015816450119,293.8913879394531,297.1499938964844,293.1499938964844,0.0030172113329172,-240.92507934570312,295.3354797363281,0.537898063659668,0.050000000745058,0.0483365766704082,293.2029724121094,297.1499938964844,293.1499938964844,0.169605478644371,-2718.72314453125,304.1559753417969,0.9296993613243104,0.2463291436433792,0.1729832589626312,293.2260437011719,297.1499938964844,293.1499938964844,0.2254595011472702,-4614.47998046875,304.1612548828125,0.9990000128746032,0.3111668229103088,0.2934677302837372,293.2498779296875,297.1499938964844,293.1499938964844,0.0122086908668279,-3396.2392578125,303.4153137207031,0.537898063659668,0.050000000745058,0.2292879074811935,291.17095947265625,291.1499938964844,274.2856140136719,272.1054382324219,285.2567749023437,293.5050048828125,291.1711730957031,1.0,0.2067365497350692,0.9203673601150512,0.9203673601150512,1.0,1.0,-0.9480735063552856,0.4069672226905823,0.5411062836647034,0.1686087995767593,0.0,0.0,0.2276550233364105,30.28437042236328,25.0,1.0609170198440552,-5658.6494140625,97.20396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,305.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.36328125,18000.0,0.0,0.0,0.1280139088630676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162422627210617,0.1624269485473632,-4.319754225434735e-06,0.0,0.0001299178547924,0.0,0.0,6.515838623046875,0.0,0.0,0.0,0.2799804210662842,4.0,0.0,1.0
817380,293.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5414310693740845,0.050000000745058,0.0458736605942249,293.90301513671875,297.1499938964844,293.1499938964844,0.0028009274974465,-223.77284240722656,295.0485534667969,0.5414310693740845,0.050000000745058,0.0483071766793727,293.2038269042969,297.1499938964844,293.1499938964844,0.1683561950922012,-2702.67919921875,304.15606689453125,0.9335883855819702,0.2448205202817917,0.1719953268766403,293.21954345703125,297.1499938964844,293.1499938964844,0.22093066573143,-4539.85791015625,304.1649780273437,0.9990000128746032,0.3105544149875641,0.2887127101421356,293.2523803710937,297.1499938964844,293.1499938964844,0.0121043808758258,-3381.9189453125,303.3739318847656,0.5414310693740845,0.050000000745058,0.2291484475135803,291.1736145019531,291.1499938964844,274.3191833496094,272.1311340332031,285.2622985839844,293.48846435546875,291.1737976074219,1.0,0.2045708149671554,0.920278787612915,0.920278787612915,1.0,1.0,-0.9409134387969972,0.4038678407669067,0.5370455980300903,0.1668098121881485,0.0,0.0,0.2243256568908691,29.45622062683105,25.0,2.4237048625946045,-5612.07275390625,94.42554473876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759765625,305.0191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4765625,18000.0,0.0,0.0,0.1268958002328872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604340970516204,0.1604384183883667,-4.316187641961733e-06,0.0,0.0001287830964429,0.0,0.0,6.427199840545654,0.0,0.0,0.0,0.2796358466148376,4.0,0.0,1.0
817440,293.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5414310693740845,0.050000000745058,0.0458736605942249,293.90301513671875,297.1499938964844,293.1499938964844,0.0028009274974465,-223.77284240722656,295.0485534667969,0.5414310693740845,0.050000000745058,0.0483071766793727,293.2038269042969,297.1499938964844,293.1499938964844,0.1683561950922012,-2702.67919921875,304.15606689453125,0.9335883855819702,0.2448205202817917,0.1719953268766403,293.21954345703125,297.1499938964844,293.1499938964844,0.22093066573143,-4539.85791015625,304.1649780273437,0.9990000128746032,0.3105544149875641,0.2887127101421356,293.2523803710937,297.1499938964844,293.1499938964844,0.0121043808758258,-3381.9189453125,303.3739318847656,0.5414310693740845,0.050000000745058,0.2291484475135803,291.1736145019531,291.1499938964844,274.3191833496094,272.1311340332031,285.2622985839844,293.48846435546875,291.1737976074219,1.0,0.2045708149671554,0.920278787612915,0.920278787612915,1.0,1.0,-0.9409134387969972,0.4038678407669067,0.5370455980300903,0.1668098121881485,0.0,0.0,0.2243256568908691,29.45622062683105,25.0,2.4237048625946045,-5612.07275390625,94.42554473876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759765625,305.0191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4765625,18000.0,0.0,0.0,0.1268958002328872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604340970516204,0.1604384183883667,-4.316187641961733e-06,0.0,0.0001287830964429,0.0,0.0,6.427199840545654,0.0,0.0,0.0,0.2796358466148376,4.0,0.0,1.0
817500,293.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5429562926292419,0.050000000745058,0.0458619929850101,293.9087829589844,297.1499938964844,293.1499938964844,0.0026930205058306,-215.1972045898437,294.903076171875,0.5429562926292419,0.050000000745058,0.0482948869466781,293.2057800292969,297.1499938964844,293.1499938964844,0.1675311475992202,-2692.031982421875,304.1564636230469,0.934708535671234,0.2437575161457061,0.1713166683912277,293.21539306640625,297.1499938964844,293.1499938964844,0.2190000265836715,-4508.12158203125,304.1657409667969,0.9990000128746032,0.3104900419712066,0.2866851091384887,293.2536315917969,297.1499938964844,293.1499938964844,0.0120542561635375,-3375.12841796875,303.3529052734375,0.5429562926292419,0.050000000745058,0.2290901392698288,291.1740417480469,291.1499938964844,274.3352355957031,272.14337158203125,285.2649841308594,293.4808959960937,291.1740417480469,1.0,0.2036134302616119,0.9202345013618468,0.9202345013618468,1.0,1.0,-0.937566876411438,0.4024284482002258,0.5351384282112122,0.1659489870071411,0.0,0.0,0.222674086689949,29.10565948486328,25.0,1.4220079183578491,-5588.22998046875,93.19621276855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887939453125,305.01318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.603515625,18000.0,0.0,0.0,0.1263024657964706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593935638666153,0.1593978852033615,-4.314229954616167e-06,0.0,0.0001281809381907,0.0,0.0,6.380793571472168,0.0,0.0,0.0,0.2794554233551025,4.0,0.0,1.0
817560,293.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5443368554115295,0.050000000745058,0.0458516143262386,293.9145202636719,297.1499938964844,293.1499938964844,0.0025843507610261,-206.55029296875,294.7563781738281,0.5443368554115295,0.050000000745058,0.0482839606702327,293.2081298828125,297.1499938964844,293.1499938964844,0.1665852218866348,-2679.80615234375,304.1570129394531,0.9353416562080384,0.2425913661718368,0.1705302149057388,293.21112060546875,297.1499938964844,293.1499938964844,0.2172666788101196,-4479.70361328125,304.166015625,0.9990000128746032,0.3105024695396423,0.2848701775074005,293.2548217773437,297.1499938964844,293.1499938964844,0.0120051419362425,-3368.509033203125,303.33172607421875,0.5443368554115295,0.050000000745058,0.2290383130311966,291.17401123046875,291.1499938964844,274.3507995605469,272.1551513671875,285.26788330078125,293.4742736816406,291.1739501953125,1.0,0.2027284651994705,0.9202131032943726,0.9202131032943726,1.0,1.0,-0.9343567490577698,0.4010541439056396,0.5333026051521301,0.1651116907596588,0.0,0.0,0.2210766822099685,28.79109573364257,25.0,0.5545702576637268,-5565.26416015625,92.05865478515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4010925292969,305.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.404296875,18000.0,0.0,0.0,0.1256894320249557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583950221538543,0.1583993434906005,-4.312286364438478e-06,0.0,0.0001275587856071,0.0,0.0,6.336238861083984,0.0,0.0,0.0,0.2792808711528778,4.0,0.0,1.0
817620,293.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5467509627342224,0.050000000745058,0.0458338819444179,293.9258728027344,297.1499938964844,293.1499938964844,0.0023659656289964,-189.14501953125,294.4598693847656,0.5467509627342224,0.050000000745058,0.0482652857899665,293.2128601074219,297.1499938964844,293.1499938964844,0.1645583510398864,-2653.592041015625,304.1580505371094,0.9357323050498962,0.2401576191186905,0.168839156627655,293.20294189453125,297.1499938964844,293.1499938964844,0.2142629623413086,-4430.58740234375,304.1656799316406,0.9990000128746032,0.3106126189231872,0.2817391753196716,293.2571105957031,297.1499938964844,293.1499938964844,0.0119091160595417,-3355.574462890625,303.2890930175781,0.5467509627342224,0.050000000745058,0.2289497405290603,291.1733703613281,291.1499938964844,274.3805847167969,272.1775817871094,285.274169921875,293.46356201171875,291.1731872558594,1.0,0.2011494189500808,0.9201703071594238,0.9201703071594238,1.0,1.0,-0.9284190535545348,0.3985289335250854,0.5298900604248047,0.163526177406311,0.0,0.0,0.2179986387491226,28.24769592285156,25.0,-0.8625703454017639,-5521.25439453125,90.03292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227294921875,304.99371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.89453125,18000.0,0.0,0.0,0.1244235783815383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564910113811493,0.1564953178167343,-4.308569714339683e-06,0.0,0.0001262741134269,0.0,0.0,6.251462459564209,0.0,0.0,0.0,0.2789481878280639,4.0,0.0,1.0
817680,293.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5467509627342224,0.050000000745058,0.0458338819444179,293.9258728027344,297.1499938964844,293.1499938964844,0.0023659656289964,-189.14501953125,294.4598693847656,0.5467509627342224,0.050000000745058,0.0482652857899665,293.2128601074219,297.1499938964844,293.1499938964844,0.1645583510398864,-2653.592041015625,304.1580505371094,0.9357323050498962,0.2401576191186905,0.168839156627655,293.20294189453125,297.1499938964844,293.1499938964844,0.2142629623413086,-4430.58740234375,304.1656799316406,0.9990000128746032,0.3106126189231872,0.2817391753196716,293.2571105957031,297.1499938964844,293.1499938964844,0.0119091160595417,-3355.574462890625,303.2890930175781,0.5467509627342224,0.050000000745058,0.2289497405290603,291.1733703613281,291.1499938964844,274.3805847167969,272.1775817871094,285.274169921875,293.46356201171875,291.1731872558594,1.0,0.2011494189500808,0.9201703071594238,0.9201703071594238,1.0,1.0,-0.9284190535545348,0.3985289335250854,0.5298900604248047,0.163526177406311,0.0,0.0,0.2179986387491226,28.24769592285156,25.0,-0.8625703454017639,-5521.25439453125,90.03292846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227294921875,304.99371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.89453125,18000.0,0.0,0.0,0.1244235783815383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564910113811493,0.1564953178167343,-4.308569714339683e-06,0.0,0.0001262741134269,0.0,0.0,6.251462459564209,0.0,0.0,0.0,0.2789481878280639,4.0,0.0,1.0
817740,293.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5488227605819702,0.050000000745058,0.0458190590143203,293.9371643066406,297.1499938964844,293.1499938964844,0.0021456738468259,-171.5651092529297,294.158935546875,0.5488227605819702,0.050000000745058,0.048249676823616,293.2152709960937,297.1499938964844,293.1499938964844,0.1626831442117691,-2629.385986328125,304.158447265625,0.9357678294181824,0.2380658835172653,0.1672717481851577,293.1971130371094,297.1499938964844,293.1499938964844,0.2117206305265426,-4389.09912109375,304.1646728515625,0.9990000128746032,0.3104607462882995,0.279085099697113,293.2592163085937,297.1499938964844,293.1499938964844,0.0118157677352428,-3343.0302734375,303.2460632324219,0.5488227605819702,0.050000000745058,0.2288756966590881,291.1717224121094,291.1499938964844,274.4086303710937,272.1984558105469,285.2801818847656,293.4544372558594,291.1714172363281,1.0,0.1997918039560318,0.9201275110244752,0.9201275110244752,1.0,1.0,-0.9232266545295716,0.3963430225849151,0.5268836617469788,0.1620891988277435,0.0,0.0,0.2151981443166732,27.790058135986328,25.0,-2.435495376586914,-5480.64794921875,88.30721282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,304.9773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.14453125,18000.0,0.0,0.0,0.1231361255049705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547490209341049,0.1547533273696899,-4.305127731640823e-06,0.0,0.0001249675115104,0.0,0.0,6.174066543579102,0.0,0.0,0.0,0.2786442339420318,4.0,0.0,1.0
817800,293.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5488227605819702,0.050000000745058,0.0458190590143203,293.9371643066406,297.1499938964844,293.1499938964844,0.0021456738468259,-171.5651092529297,294.158935546875,0.5488227605819702,0.050000000745058,0.048249676823616,293.2152709960937,297.1499938964844,293.1499938964844,0.1626831442117691,-2629.385986328125,304.158447265625,0.9357678294181824,0.2380658835172653,0.1672717481851577,293.1971130371094,297.1499938964844,293.1499938964844,0.2117206305265426,-4389.09912109375,304.1646728515625,0.9990000128746032,0.3104607462882995,0.279085099697113,293.2592163085937,297.1499938964844,293.1499938964844,0.0118157677352428,-3343.0302734375,303.2460632324219,0.5488227605819702,0.050000000745058,0.2288756966590881,291.1717224121094,291.1499938964844,274.4086303710937,272.1984558105469,285.2801818847656,293.4544372558594,291.1714172363281,1.0,0.1997918039560318,0.9201275110244752,0.9201275110244752,1.0,1.0,-0.9232266545295716,0.3963430225849151,0.5268836617469788,0.1620891988277435,0.0,0.0,0.2151981443166732,27.790058135986328,25.0,-2.435495376586914,-5480.64794921875,88.30721282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,304.9773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.14453125,18000.0,0.0,0.0,0.1231361255049705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547490209341049,0.1547533273696899,-4.305127731640823e-06,0.0,0.0001249675115104,0.0,0.0,6.174066543579102,0.0,0.0,0.0,0.2786442339420318,4.0,0.0,1.0
817860,293.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5506430864334106,0.050000000745058,0.0458063222467899,293.94842529296875,297.1499938964844,293.1499938964844,0.0019230149919167,-153.7853546142578,293.85308837890625,0.5506430864334106,0.050000000745058,0.0482362620532512,293.2157287597656,297.1499938964844,293.1499938964844,0.1611828655004501,-2610.0966796875,304.1581420898437,0.9360166192054749,0.2363189905881881,0.1660126596689224,293.1939392089844,297.1499938964844,293.1499938964844,0.2095205038785934,-4353.22314453125,304.1634521484375,0.9990000128746032,0.309914082288742,0.276769757270813,293.2611999511719,297.1499938964844,293.1499938964844,0.0117246005684137,-3330.8125,303.2025451660156,0.5506430864334106,0.050000000745058,0.2288120687007904,291.1689758300781,291.1499938964844,274.43505859375,272.2179260253906,285.28643798828125,293.44744873046875,291.1685791015625,1.0,0.1986273676156997,0.9200968742370604,0.9200968742370604,1.0,1.0,-0.9188286066055298,0.394512802362442,0.5243158340454102,0.1608237028121948,0.0,0.0,0.2128499448299408,27.39683151245117,25.0,-3.667206764221192,-5444.9921875,86.84970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477844238281,304.95953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1218710020184516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532725393772125,0.1532768458127975,-4.302116849430604e-06,0.0,0.000123683566926,0.0,0.0,6.108504295349121,0.0,0.0,0.0,0.2783855199813843,4.0,0.0,1.0
817920,293.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5506430864334106,0.050000000745058,0.0458063222467899,293.94842529296875,297.1499938964844,293.1499938964844,0.0019230149919167,-153.7853546142578,293.85308837890625,0.5506430864334106,0.050000000745058,0.0482362620532512,293.2157287597656,297.1499938964844,293.1499938964844,0.1611828655004501,-2610.0966796875,304.1581420898437,0.9360166192054749,0.2363189905881881,0.1660126596689224,293.1939392089844,297.1499938964844,293.1499938964844,0.2095205038785934,-4353.22314453125,304.1634521484375,0.9990000128746032,0.309914082288742,0.276769757270813,293.2611999511719,297.1499938964844,293.1499938964844,0.0117246005684137,-3330.8125,303.2025451660156,0.5506430864334106,0.050000000745058,0.2288120687007904,291.1689758300781,291.1499938964844,274.43505859375,272.2179260253906,285.28643798828125,293.44744873046875,291.1685791015625,1.0,0.1986273676156997,0.9200968742370604,0.9200968742370604,1.0,1.0,-0.9188286066055298,0.394512802362442,0.5243158340454102,0.1608237028121948,0.0,0.0,0.2128499448299408,27.39683151245117,25.0,-3.667206764221192,-5444.9921875,86.84970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477844238281,304.95953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1218710020184516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532725393772125,0.1532768458127975,-4.302116849430604e-06,0.0,0.000123683566926,0.0,0.0,6.108504295349121,0.0,0.0,0.0,0.2783855199813843,4.0,0.0,1.0
817980,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5521911382675171,0.050000000745058,0.0457956939935684,293.9596862792969,297.1499938964844,293.1499938964844,0.0016976570477709,-135.77902221679688,293.54327392578125,0.5521911382675171,0.050000000745058,0.0482250712811946,293.2159118652344,297.1499938964844,293.1499938964844,0.1597588211297989,-2591.752685546875,304.1578063964844,0.935926079750061,0.2346185147762298,0.1648157238960266,293.1921691894531,297.1499938964844,293.1499938964844,0.207654669880867,-4322.82080078125,304.1620788574219,0.9990000128746032,0.309161901473999,0.2748085856437683,293.2630920410156,297.1499938964844,293.1499938964844,0.0116341644898056,-3318.57763671875,303.1585388183594,0.5521911382675171,0.050000000745058,0.2287589758634567,291.1662902832031,291.1499938964844,274.4599609375,272.2360534667969,285.2939147949219,293.4439697265625,291.1659240722656,1.0,0.1976233869791031,0.920066237449646,0.920066237449646,1.0,1.0,-0.9149481654167176,0.3929103910923004,0.5220378041267395,0.1596793234348297,0.0,0.0,0.2108682543039322,27.06576156616211,25.0,-3.621057987213135,-5413.17041015625,85.59834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481811523437,304.9408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.015625,18000.0,0.0,0.0,0.1206727996468544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520480066537857,0.1520523130893707,-4.299614829506027e-06,0.0,0.0001224675506819,0.0,0.0,6.054242134094238,0.0,0.0,0.0,0.2781709432601928,4.0,0.0,1.0
818040,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5521911382675171,0.050000000745058,0.0457956939935684,293.9596862792969,297.1499938964844,293.1499938964844,0.0016976570477709,-135.77902221679688,293.54327392578125,0.5521911382675171,0.050000000745058,0.0482250712811946,293.2159118652344,297.1499938964844,293.1499938964844,0.1597588211297989,-2591.752685546875,304.1578063964844,0.935926079750061,0.2346185147762298,0.1648157238960266,293.1921691894531,297.1499938964844,293.1499938964844,0.207654669880867,-4322.82080078125,304.1620788574219,0.9990000128746032,0.309161901473999,0.2748085856437683,293.2630920410156,297.1499938964844,293.1499938964844,0.0116341644898056,-3318.57763671875,303.1585388183594,0.5521911382675171,0.050000000745058,0.2287589758634567,291.1662902832031,291.1499938964844,274.4599609375,272.2360534667969,285.2939147949219,293.4439697265625,291.1659240722656,1.0,0.1976233869791031,0.920066237449646,0.920066237449646,1.0,1.0,-0.9149481654167176,0.3929103910923004,0.5220378041267395,0.1596793234348297,0.0,0.0,0.2108682543039322,27.06576156616211,25.0,-3.621057987213135,-5413.17041015625,85.59834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481811523437,304.9408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.015625,18000.0,0.0,0.0,0.1206727996468544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520480066537857,0.1520523130893707,-4.299614829506027e-06,0.0,0.0001224675506819,0.0,0.0,6.054242134094238,0.0,0.0,0.0,0.2781709432601928,4.0,0.0,1.0
818100,293.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5528666377067566,0.050000000745058,0.0457911118865013,293.9653015136719,297.1499938964844,293.1499938964844,0.0015841046115383,-126.70280456542967,293.3869934082031,0.5528666377067566,0.050000000745058,0.0482202470302581,293.2159729003906,297.1499938964844,293.1499938964844,0.1590506881475448,-2582.6083984375,304.1576843261719,0.9357188940048218,0.233770415186882,0.1642210781574249,293.1916809082031,297.1499938964844,293.1499938964844,0.2068389356136322,-4309.53515625,304.161376953125,0.9990000128746032,0.3087253868579864,0.2739542424678802,293.2640380859375,297.1499938964844,293.1499938964844,0.011589023284614,-3312.407958984375,303.1363220214844,0.5528666377067566,0.050000000745058,0.2287360876798629,291.1651306152344,291.1499938964844,274.47186279296875,272.24462890625,285.29803466796875,293.4433288574219,291.164794921875,1.0,0.1971754282712936,0.9200509190559388,0.9200509190559388,1.0,1.0,-0.9131702780723572,0.3921792805194855,0.5209909677505493,0.1591483503580093,0.0,0.0,0.209983542561531,26.921703338623047,25.0,-3.3873751163482666,-5398.197265625,85.03988647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44500732421875,304.9305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.630859375,18000.0,0.0,0.0,0.1201116517186164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515068858861923,0.1515111923217773,-4.2985257096006535e-06,0.0,0.0001218980614794,0.0,0.0,6.030320167541504,0.0,0.0,0.0,0.2780765891075134,4.0,0.0,1.0
818160,293.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5534884929656982,0.050000000745058,0.0457869246602058,293.970947265625,297.1499938964844,293.1499938964844,0.0014696517027914,-117.55313110351562,293.22979736328125,0.5534884929656982,0.050000000745058,0.0482158362865448,293.2160339355469,297.1499938964844,293.1499938964844,0.1583426892757415,-2573.4521484375,304.1575622558594,0.9354190230369568,0.2329219579696655,0.1636267155408859,293.1913757324219,297.1499938964844,293.1499938964844,0.2060871720314026,-4297.29296875,304.1606750488281,0.9990000128746032,0.308256447315216,0.2731681764125824,293.2649841308594,297.1499938964844,293.1499938964844,0.0115438736975193,-3306.196533203125,303.1139831542969,0.5534884929656982,0.050000000745058,0.2287151664495468,291.1640625,291.1499938964844,274.4834289550781,272.2528991699219,285.3023376464844,293.4432373046875,291.16375732421875,1.0,0.1967563927173614,0.9200314283370972,0.9200314283370972,1.0,1.0,-0.9114779829978944,0.3914843201637268,0.5199936628341675,0.1586408913135528,0.0,0.0,0.2091554850339889,26.789186477661133,25.0,-3.123402833938598,-5383.69189453125,84.5171890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399108886719,304.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.1195776313543319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510023772716522,0.151006668806076,-4.297515260986984e-06,0.0,0.0001213560899486,0.0,0.0,6.008041858673096,0.0,0.0,0.0,0.2779887914657593,4.0,0.0,1.0
818220,293.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5545796751976013,0.050000000745058,0.0457796454429626,293.982177734375,297.1499938964844,293.1499938964844,0.0012389158364385,-99.10398864746094,292.9127502441406,0.5545796751976013,0.050000000745058,0.0482081696391105,293.2161560058594,297.1499938964844,293.1499938964844,0.1569252163171768,-2555.08056640625,304.15740966796875,0.9345522522926332,0.2312222570180893,0.1624373197555542,293.1913146972656,297.1499938964844,293.1499938964844,0.2047653347253799,-4275.77197265625,304.1593322753906,0.9990000128746032,0.3072218596935272,0.2717895209789276,293.266845703125,297.1499938964844,293.1499938964844,0.0114536210894584,-3293.657958984375,303.0688171386719,0.5545796751976013,0.050000000745058,0.2286788076162338,291.1622009277344,291.1499938964844,274.505615234375,272.26861572265625,285.3113708496094,293.4444885253906,291.1619873046875,1.0,0.1959996670484542,0.9199923872947692,0.9199923872947692,1.0,1.0,-0.9083340764045716,0.3901944160461426,0.518139660358429,0.1576967090368271,0.0,0.0,0.2076558619737625,26.55639266967773,25.0,-2.577067375183105,-5355.98388671875,83.57120513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244079589844,304.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.1186028867959976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500947028398513,0.1500989943742752,-4.295709459256614e-06,0.0,0.0001203668507514,0.0,0.0,5.968022346496582,0.0,0.0,0.0,0.2778312563896179,4.0,0.0,1.0
818280,293.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5545796751976013,0.050000000745058,0.0457796454429626,293.982177734375,297.1499938964844,293.1499938964844,0.0012389158364385,-99.10398864746094,292.9127502441406,0.5545796751976013,0.050000000745058,0.0482081696391105,293.2161560058594,297.1499938964844,293.1499938964844,0.1569252163171768,-2555.08056640625,304.15740966796875,0.9345522522926332,0.2312222570180893,0.1624373197555542,293.1913146972656,297.1499938964844,293.1499938964844,0.2047653347253799,-4275.77197265625,304.1593322753906,0.9990000128746032,0.3072218596935272,0.2717895209789276,293.266845703125,297.1499938964844,293.1499938964844,0.0114536210894584,-3293.657958984375,303.0688171386719,0.5545796751976013,0.050000000745058,0.2286788076162338,291.1622009277344,291.1499938964844,274.505615234375,272.26861572265625,285.3113708496094,293.4444885253906,291.1619873046875,1.0,0.1959996670484542,0.9199923872947692,0.9199923872947692,1.0,1.0,-0.9083340764045716,0.3901944160461426,0.518139660358429,0.1576967090368271,0.0,0.0,0.2076558619737625,26.55639266967773,25.0,-2.577067375183105,-5355.98388671875,83.57120513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244079589844,304.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.1186028867959976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500947028398513,0.1500989943742752,-4.295709459256614e-06,0.0,0.0001203668507514,0.0,0.0,5.968022346496582,0.0,0.0,0.0,0.2778312563896179,4.0,0.0,1.0
818340,293.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5554889440536499,0.050000000745058,0.0457736440002918,293.993408203125,297.1499938964844,293.1499938964844,0.0010054429294541,-80.43225860595703,292.592041015625,0.5554889440536499,0.050000000745058,0.0482018515467643,293.21630859375,297.1499938964844,293.1499938964844,0.155503898859024,-2536.608154296875,304.1573181152344,0.9333619475364684,0.2295174747705459,0.1612455695867538,293.19189453125,297.1499938964844,293.1499938964844,0.2036600410938263,-4257.78125,304.1580810546875,0.9990000128746032,0.3060611486434936,0.2706407904624939,293.2687072753906,297.1499938964844,293.1499938964844,0.011363293044269,-3280.94189453125,303.0230407714844,0.5554889440536499,0.050000000745058,0.228648841381073,291.1607360839844,291.1499938964844,274.52655029296875,272.28326416015625,285.3209228515625,293.4473571777344,291.1605529785156,1.0,0.1953389644622802,0.9199532866477966,0.9199532866477966,1.0,1.0,-0.9054741859436036,0.3890200555324554,0.5164541006088257,0.1568422466516494,0.0,0.0,0.2063315361738205,26.361377716064453,25.0,-2.060304641723633,-5329.8056640625,82.74130249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029541015625,304.87109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1177630051970481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493009328842163,0.1493052244186401,-4.294146492611617e-06,0.0,0.0001195144795929,0.0,0.0,5.933094501495361,0.0,0.0,0.0,0.2776939868927002,4.0,0.0,1.0
818400,293.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5554889440536499,0.050000000745058,0.0457736440002918,293.993408203125,297.1499938964844,293.1499938964844,0.0010054429294541,-80.43225860595703,292.592041015625,0.5554889440536499,0.050000000745058,0.0482018515467643,293.21630859375,297.1499938964844,293.1499938964844,0.155503898859024,-2536.608154296875,304.1573181152344,0.9333619475364684,0.2295174747705459,0.1612455695867538,293.19189453125,297.1499938964844,293.1499938964844,0.2036600410938263,-4257.78125,304.1580810546875,0.9990000128746032,0.3060611486434936,0.2706407904624939,293.2687072753906,297.1499938964844,293.1499938964844,0.011363293044269,-3280.94189453125,303.0230407714844,0.5554889440536499,0.050000000745058,0.228648841381073,291.1607360839844,291.1499938964844,274.52655029296875,272.28326416015625,285.3209228515625,293.4473571777344,291.1605529785156,1.0,0.1953389644622802,0.9199532866477966,0.9199532866477966,1.0,1.0,-0.9054741859436036,0.3890200555324554,0.5164541006088257,0.1568422466516494,0.0,0.0,0.2063315361738205,26.361377716064453,25.0,-2.060304641723633,-5329.8056640625,82.74130249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029541015625,304.87109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1177630051970481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493009328842163,0.1493052244186401,-4.294146492611617e-06,0.0,0.0001195144795929,0.0,0.0,5.933094501495361,0.0,0.0,0.0,0.2776939868927002,4.0,0.0,1.0
818460,293.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.55624920129776,0.050000000745058,0.0457686744630336,294.0046081542969,297.1499938964844,293.1499938964844,0.0007691822829656,-61.53475189208984,292.2677917480469,0.55624920129776,0.050000000745058,0.048196617513895,293.2164611816406,297.1499938964844,293.1499938964844,0.1540780216455459,-2518.028564453125,304.1572570800781,0.931900680065155,0.2278070151805877,0.1600507199764251,293.1929626464844,297.1499938964844,293.1499938964844,0.2027322947978973,-4242.68115234375,304.15692138671875,0.9990000128746032,0.3047821521759033,0.2696801424026489,293.27056884765625,297.1499938964844,293.1499938964844,0.0112728560343384,-3268.04150390625,302.9766540527344,0.55624920129776,0.050000000745058,0.2286240011453628,291.1595764160156,291.1499938964844,274.54638671875,272.29693603515625,285.33087158203125,293.45147705078125,291.159423828125,1.0,0.1947563290596008,0.9199109077453612,0.9199109077453612,1.0,1.0,-0.902845025062561,0.3879364728927612,0.5149085521697998,0.1560680717229843,0.0,0.0,0.2051358819007873,26.19692039489746,25.0,-1.5870890617370603,-5304.91259765625,82.0050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37762451171875,304.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1170550733804702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485916674137115,0.1485959589481353,-4.292766789149027e-06,0.0,0.0001187960151582,0.0,0.0,5.901944160461426,0.0,0.0,0.0,0.2775717675685882,4.0,0.0,1.0
818520,293.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.55624920129776,0.050000000745058,0.0457686744630336,294.0046081542969,297.1499938964844,293.1499938964844,0.0007691822829656,-61.53475189208984,292.2677917480469,0.55624920129776,0.050000000745058,0.048196617513895,293.2164611816406,297.1499938964844,293.1499938964844,0.1540780216455459,-2518.028564453125,304.1572570800781,0.931900680065155,0.2278070151805877,0.1600507199764251,293.1929626464844,297.1499938964844,293.1499938964844,0.2027322947978973,-4242.68115234375,304.15692138671875,0.9990000128746032,0.3047821521759033,0.2696801424026489,293.27056884765625,297.1499938964844,293.1499938964844,0.0112728560343384,-3268.04150390625,302.9766540527344,0.55624920129776,0.050000000745058,0.2286240011453628,291.1595764160156,291.1499938964844,274.54638671875,272.29693603515625,285.33087158203125,293.45147705078125,291.159423828125,1.0,0.1947563290596008,0.9199109077453612,0.9199109077453612,1.0,1.0,-0.902845025062561,0.3879364728927612,0.5149085521697998,0.1560680717229843,0.0,0.0,0.2051358819007873,26.19692039489746,25.0,-1.5870890617370603,-5304.91259765625,82.0050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37762451171875,304.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1170550733804702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485916674137115,0.1485959589481353,-4.292766789149027e-06,0.0,0.0001187960151582,0.0,0.0,5.901944160461426,0.0,0.0,0.0,0.2775717675685882,4.0,0.0,1.0
818580,293.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5568794012069702,0.050000000745058,0.0457645840942859,294.0157775878906,297.1499938964844,293.1499938964844,0.0005380955990403,-42.79963302612305,291.9399719238281,0.5568794012069702,0.050000000745058,0.04819231107831,293.21661376953125,297.1499938964844,293.1499938964844,0.15264692902565,-2499.334228515625,304.1572265625,0.9301989674568176,0.2260904461145401,0.1588522791862487,293.1944885253906,297.1499938964844,293.1499938964844,0.2019592225551605,-4230.099609375,304.1559143066406,0.9990000128746032,0.3033850491046905,0.268883466720581,293.2724304199219,297.1499938964844,293.1499938964844,0.0111822774633765,-3254.947265625,302.9296264648437,0.5568794012069702,0.050000000745058,0.2286035716533661,291.1587219238281,291.1499938964844,274.565185546875,272.3096923828125,285.3411865234375,293.4566650390625,291.1586303710937,1.0,0.1942413300275802,0.9198684692382812,0.9198684692382812,1.0,1.0,-0.9004157781600952,0.3869298994541168,0.5134859085083008,0.1553676426410675,0.0,0.0,0.2040327489376068,26.05874252319336,25.0,-1.143204927444458,-5281.17724609375,81.3489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35009765625,304.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62890625,18000.0,0.0,0.0,0.1164755746722221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479451060295105,0.1479493975639343,-4.291528057365213e-06,0.0,0.0001182078995043,0.0,0.0,5.873603820800781,0.0,0.0,0.0,0.2774608433246612,4.0,0.0,1.0
818640,293.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5568794012069702,0.050000000745058,0.0457645840942859,294.0157775878906,297.1499938964844,293.1499938964844,0.0005380955990403,-42.79963302612305,291.9399719238281,0.5568794012069702,0.050000000745058,0.04819231107831,293.21661376953125,297.1499938964844,293.1499938964844,0.15264692902565,-2499.334228515625,304.1572265625,0.9301989674568176,0.2260904461145401,0.1588522791862487,293.1944885253906,297.1499938964844,293.1499938964844,0.2019592225551605,-4230.099609375,304.1559143066406,0.9990000128746032,0.3033850491046905,0.268883466720581,293.2724304199219,297.1499938964844,293.1499938964844,0.0111822774633765,-3254.947265625,302.9296264648437,0.5568794012069702,0.050000000745058,0.2286035716533661,291.1587219238281,291.1499938964844,274.565185546875,272.3096923828125,285.3411865234375,293.4566650390625,291.1586303710937,1.0,0.1942413300275802,0.9198684692382812,0.9198684692382812,1.0,1.0,-0.9004157781600952,0.3869298994541168,0.5134859085083008,0.1553676426410675,0.0,0.0,0.2040327489376068,26.05874252319336,25.0,-1.143204927444458,-5281.17724609375,81.3489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35009765625,304.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62890625,18000.0,0.0,0.0,0.1164755746722221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479451060295105,0.1479493975639343,-4.291528057365213e-06,0.0,0.0001182078995043,0.0,0.0,5.873603820800781,0.0,0.0,0.0,0.2774608433246612,4.0,0.0,1.0
818700,293.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.557151734828949,0.050000000745058,0.045762825757265,294.0213623046875,297.1499938964844,293.1499938964844,0.0004792999243363,-32.78496170043945,291.77459716796875,0.557151734828949,0.050000000745058,0.0481904596090316,293.2167053222656,297.1499938964844,293.1499938964844,0.1519293636083603,-2489.943603515625,304.1572265625,0.9292680025100708,0.2252298295497894,0.1582516431808471,293.1954040527344,297.1499938964844,293.1499938964844,0.2016234695911407,-4224.63525390625,304.15545654296875,0.9990000128746032,0.3026426136493683,0.2685390710830688,293.2733764648437,297.1499938964844,293.1499938964844,0.0111369304358959,-3248.325439453125,302.9058532714844,0.557151734828949,0.050000000745058,0.2285947799682617,291.1584167480469,291.1499938964844,274.57427978515625,272.3157653808594,285.3464660644531,293.4596252441406,291.1583251953125,1.0,0.1940059512853622,0.9198472499847412,0.9198472499847412,1.0,1.0,-0.8992666602134705,0.3864514529705047,0.5128151774406433,0.1550424844026565,0.0,0.0,0.2035035789012909,25.998210906982425,25.0,-0.9305729269981384,-5269.69873046875,81.0470962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,304.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.1162305325269699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476380079984665,0.1476422995328903,-4.2909473449981306e-06,0.0,0.000117959214549,0.0,0.0,5.86016321182251,0.0,0.0,0.0,0.2774083316326141,4.0,0.0,1.0
