time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818760,293.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5573998093605042,0.050000000745058,0.045761227607727,294.02691650390625,297.1499938964844,293.1499938964844,0.0004312225210014,-23.07050323486328,291.6083984375,0.5573998093605042,0.050000000745058,0.0481887757778167,293.216796875,297.1499938964844,293.1499938964844,0.1512105464935302,-2480.525390625,304.1571960449219,0.928290843963623,0.2243678122758865,0.1576500982046127,293.1963806152344,297.1499938964844,293.1499938964844,0.2013164907693863,-4219.638671875,304.155029296875,0.9990000128746032,0.3018727302551269,0.2682252526283264,293.2742919921875,297.1499938964844,293.1499938964844,0.0110915461555123,-3241.65380859375,302.8819580078125,0.5573998093605042,0.050000000745058,0.228586807847023,291.1581726074219,291.1499938964844,274.5831298828125,272.3216552734375,285.351806640625,293.4627685546875,291.1581115722656,1.0,0.1937831044197082,0.9198277592658995,0.9198277592658995,1.0,1.0,-0.8981544971466064,0.3859869241714477,0.5121675729751587,0.1547320336103439,0.0,0.0,0.2029824703931808,25.94251251220703,25.0,-0.7244289517402649,-5258.4453125,80.75993347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,304.7919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1160112470388412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473375558853149,0.1473418474197387,-4.290384822525084e-06,0.0,0.0001177366721094,0.0,0.0,5.847026348114014,0.0,0.0,0.0,0.2773571014404297,4.0,0.0,1.0
818820,293.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5578272938728333,0.050000000745058,0.0457584857940673,294.0379943847656,297.1499938964844,293.1499938964844,0.0003003075835295,-3.559295415878296,291.2734069824219,0.5578272938728333,0.050000000745058,0.0481858886778354,293.21697998046875,297.1499938964844,293.1499938964844,0.149769127368927,-2461.605712890625,304.1571960449219,0.9262058138847352,0.2226392924785614,0.1564442217350006,293.1986083984375,297.1499938964844,293.1499938964844,0.2007839679718017,-4210.97119140625,304.1542358398437,0.9990000128746032,0.3002473413944244,0.2676843702793121,293.2761535644531,297.1499938964844,293.1499938964844,0.0110006602481007,-3228.157958984375,302.8337097167969,0.5578272938728333,0.050000000745058,0.2285731136798858,291.1579284667969,291.1499938964844,274.6002502441406,272.3329162597656,285.3626403808594,293.4696044921875,291.15789794921875,1.0,0.1933727264404297,0.9197887182235718,0.9197887182235718,1.0,1.0,-0.8960347771644592,0.3850973546504974,0.5109374523162842,0.1541516035795211,0.0,0.0,0.2019482851028442,25.84467887878418,25.0,-0.3392365276813507,-5236.5693359375,80.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,304.7668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.404296875,18000.0,0.0,0.0,0.11564402282238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467470228672027,0.1467513144016266,-4.289294793125009e-06,0.0,0.0001173639757325,0.0,0.0,5.821245670318604,0.0,0.0,0.0,0.2772567570209503,4.0,0.0,1.0
818880,293.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5578272938728333,0.050000000745058,0.0457584857940673,294.0379943847656,297.1499938964844,293.1499938964844,0.0003003075835295,-3.559295415878296,291.2734069824219,0.5578272938728333,0.050000000745058,0.0481858886778354,293.21697998046875,297.1499938964844,293.1499938964844,0.149769127368927,-2461.605712890625,304.1571960449219,0.9262058138847352,0.2226392924785614,0.1564442217350006,293.1986083984375,297.1499938964844,293.1499938964844,0.2007839679718017,-4210.97119140625,304.1542358398437,0.9990000128746032,0.3002473413944244,0.2676843702793121,293.2761535644531,297.1499938964844,293.1499938964844,0.0110006602481007,-3228.157958984375,302.8337097167969,0.5578272938728333,0.050000000745058,0.2285731136798858,291.1579284667969,291.1499938964844,274.6002502441406,272.3329162597656,285.3626403808594,293.4696044921875,291.15789794921875,1.0,0.1933727264404297,0.9197887182235718,0.9197887182235718,1.0,1.0,-0.8960347771644592,0.3850973546504974,0.5109374523162842,0.1541516035795211,0.0,0.0,0.2019482851028442,25.84467887878418,25.0,-0.3392365276813507,-5236.5693359375,80.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,304.7668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.404296875,18000.0,0.0,0.0,0.11564402282238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467470228672027,0.1467513144016266,-4.289294793125009e-06,0.0,0.0001173639757325,0.0,0.0,5.821245670318604,0.0,0.0,0.0,0.2772567570209503,4.0,0.0,1.0
818940,293.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5581769347190857,0.050000000745058,0.0457562506198883,294.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5581769347190857,0.050000000745058,0.0481835380196571,293.2171630859375,297.1499938964844,293.1499938964844,0.1483218222856521,-2442.563232421875,304.1572265625,0.923970341682434,0.2209029346704483,0.155234009027481,293.2010803222656,297.1499938964844,293.1499938964844,0.2003427147865295,-4203.78662109375,304.153564453125,0.9990000128746032,0.2985120713710785,0.2672417163848877,293.27801513671875,297.1499938964844,293.1499938964844,0.0109095340594649,-3214.43994140625,302.7848205566406,0.5581769347190857,0.050000000745058,0.2285619527101516,291.1579284667969,291.1499938964844,274.6166687011719,272.3435363769531,285.3742980957031,293.4781188964844,291.157958984375,1.0,0.1930020004510879,0.9197497367858888,0.9197497367858888,1.0,1.0,-0.8940321207046509,0.3842522799968719,0.5097798109054565,0.1536156237125396,0.0,0.0,0.2008927762508392,25.76206398010254,25.0,0.1469859331846237,-5215.2509765625,79.74018096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,304.7431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.115351378917694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461538523435592,0.1461581438779831,-4.288221134629566e-06,0.0,0.0001170669856946,0.0,0.0,5.795401573181152,0.0,0.0,0.0,0.2771564424037933,4.0,0.0,1.0
819000,293.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5581769347190857,0.050000000745058,0.0457562506198883,294.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5581769347190857,0.050000000745058,0.0481835380196571,293.2171630859375,297.1499938964844,293.1499938964844,0.1483218222856521,-2442.563232421875,304.1572265625,0.923970341682434,0.2209029346704483,0.155234009027481,293.2010803222656,297.1499938964844,293.1499938964844,0.2003427147865295,-4203.78662109375,304.153564453125,0.9990000128746032,0.2985120713710785,0.2672417163848877,293.27801513671875,297.1499938964844,293.1499938964844,0.0109095340594649,-3214.43994140625,302.7848205566406,0.5581769347190857,0.050000000745058,0.2285619527101516,291.1579284667969,291.1499938964844,274.6166687011719,272.3435363769531,285.3742980957031,293.4781188964844,291.157958984375,1.0,0.1930020004510879,0.9197497367858888,0.9197497367858888,1.0,1.0,-0.8940321207046509,0.3842522799968719,0.5097798109054565,0.1536156237125396,0.0,0.0,0.2008927762508392,25.76206398010254,25.0,0.1469859331846237,-5215.2509765625,79.74018096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,304.7431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.115351378917694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461538523435592,0.1461581438779831,-4.288221134629566e-06,0.0,0.0001170669856946,0.0,0.0,5.795401573181152,0.0,0.0,0.0,0.2771564424037933,4.0,0.0,1.0
819060,293.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5584588646888733,0.050000000745058,0.0457544587552547,294.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5584588646888733,0.050000000745058,0.0481816492974758,293.2174072265625,297.1499938964844,293.1499938964844,0.1468606889247894,-2423.28857421875,304.1572570800781,0.9215933680534364,0.2191509902477264,0.1540144681930542,293.2038269042969,297.1499938964844,293.1499938964844,0.1999770998954773,-4197.82666015625,304.1529846191406,0.9990000128746032,0.2966635525226593,0.2668847143650055,293.2799377441406,297.1499938964844,293.1499938964844,0.0108177447691559,-3200.4091796875,302.7351989746094,0.5584588646888733,0.050000000745058,0.2285529971122741,291.158447265625,291.1499938964844,274.63250732421875,272.3536376953125,285.3870544433594,293.4889221191406,291.1585388183594,1.0,0.1926647573709488,0.919713020324707,0.919713020324707,1.0,1.0,-0.8921247124671936,0.3834446668624878,0.5086800456047058,0.1531131416559219,0.0,0.0,0.1997379660606384,25.69246864318848,25.0,0.7239723205566406,-5193.86767578125,79.29204559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513427734375,304.7210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59765625,18000.0,0.0,0.0,0.1151102632284164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455187350511551,0.1455230265855789,-4.287111096346052e-06,0.0,0.0001168222879641,0.0,0.0,5.7678070068359375,0.0,0.0,0.0,0.2770498394966125,4.0,0.0,1.0
819120,293.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5584588646888733,0.050000000745058,0.0457544587552547,294.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5584588646888733,0.050000000745058,0.0481816492974758,293.2174072265625,297.1499938964844,293.1499938964844,0.1468606889247894,-2423.28857421875,304.1572570800781,0.9215933680534364,0.2191509902477264,0.1540144681930542,293.2038269042969,297.1499938964844,293.1499938964844,0.1999770998954773,-4197.82666015625,304.1529846191406,0.9990000128746032,0.2966635525226593,0.2668847143650055,293.2799377441406,297.1499938964844,293.1499938964844,0.0108177447691559,-3200.4091796875,302.7351989746094,0.5584588646888733,0.050000000745058,0.2285529971122741,291.158447265625,291.1499938964844,274.63250732421875,272.3536376953125,285.3870544433594,293.4889221191406,291.1585388183594,1.0,0.1926647573709488,0.919713020324707,0.919713020324707,1.0,1.0,-0.8921247124671936,0.3834446668624878,0.5086800456047058,0.1531131416559219,0.0,0.0,0.1997379660606384,25.69246864318848,25.0,0.7239723205566406,-5193.86767578125,79.29204559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513427734375,304.7210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59765625,18000.0,0.0,0.0,0.1151102632284164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455187350511551,0.1455230265855789,-4.287111096346052e-06,0.0,0.0001168222879641,0.0,0.0,5.7678070068359375,0.0,0.0,0.0,0.2770498394966125,4.0,0.0,1.0
819180,293.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5586815476417542,0.050000000745058,0.0457530468702316,294.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5586815476417542,0.050000000745058,0.0481801629066467,293.2177429199219,297.1499938964844,293.1499938964844,0.1453850120306015,-2403.774169921875,304.15728759765625,0.9190872311592102,0.2173803299665451,0.152782455086708,293.206787109375,297.1499938964844,293.1499938964844,0.1996803432703018,-4192.98876953125,304.1524963378906,0.9990000128746032,0.2946986556053161,0.2666026353836059,293.2819519042969,297.1499938964844,293.1499938964844,0.0107253799214959,-3186.098388671875,302.6847229003906,0.5586815476417542,0.050000000745058,0.2285459488630294,291.1592102050781,291.1499938964844,274.6478271484375,272.36328125,285.4004821777344,293.501220703125,291.1593322753906,1.0,0.1923559010028839,0.9196763038635254,0.9196763038635254,1.0,1.0,-0.8902955651283264,0.382669448852539,0.5076261162757874,0.1526337563991546,0.0,0.0,0.1984594315290451,25.634033203125,25.0,1.0599470138549805,-5172.1962890625,78.87632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,304.7001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1148960217833519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448181718587875,0.1448224484920501,-4.285902832634747e-06,0.0,0.0001166048532468,0.0,0.0,5.737420082092285,0.0,0.0,0.0,0.2769327759742737,4.0,0.0,1.0
819240,293.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5586815476417542,0.050000000745058,0.0457530468702316,294.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5586815476417542,0.050000000745058,0.0481801629066467,293.2177429199219,297.1499938964844,293.1499938964844,0.1453850120306015,-2403.774169921875,304.15728759765625,0.9190872311592102,0.2173803299665451,0.152782455086708,293.206787109375,297.1499938964844,293.1499938964844,0.1996803432703018,-4192.98876953125,304.1524963378906,0.9990000128746032,0.2946986556053161,0.2666026353836059,293.2819519042969,297.1499938964844,293.1499938964844,0.0107253799214959,-3186.098388671875,302.6847229003906,0.5586815476417542,0.050000000745058,0.2285459488630294,291.1592102050781,291.1499938964844,274.6478271484375,272.36328125,285.4004821777344,293.501220703125,291.1593322753906,1.0,0.1923559010028839,0.9196763038635254,0.9196763038635254,1.0,1.0,-0.8902955651283264,0.382669448852539,0.5076261162757874,0.1526337563991546,0.0,0.0,0.1984594315290451,25.634033203125,25.0,1.0599470138549805,-5172.1962890625,78.87632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,304.7001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1148960217833519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448181718587875,0.1448224484920501,-4.285902832634747e-06,0.0,0.0001166048532468,0.0,0.0,5.737420082092285,0.0,0.0,0.0,0.2769327759742737,4.0,0.0,1.0
819300,293.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5587732791900635,0.050000000745058,0.0457524694502353,294.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5587732791900635,0.050000000745058,0.0481795519590377,293.2178955078125,297.1499938964844,293.1499938964844,0.1446424424648285,-2393.9375,304.1573181152344,0.9177918434143066,0.2164880037307739,0.1521615982055664,293.2083435058594,297.1499938964844,293.1499938964844,0.1995557695627212,-4190.95947265625,304.1522521972656,0.9990000128746032,0.2936723828315735,0.2664863765239715,293.2829895019531,297.1499938964844,293.1499938964844,0.0106790410354733,-3178.853759765625,302.6591491699219,0.5587732791900635,0.050000000745058,0.2285430580377578,291.1596374511719,291.1499938964844,274.6553649902344,272.3679504394531,285.4073181152344,293.5077514648437,291.15972900390625,1.0,0.1922106891870498,0.9196579456329346,0.9196579456329346,1.0,1.0,-0.8894059658050537,0.382292777299881,0.5071132183074951,0.152399942278862,0.0,0.0,0.1977758407592773,25.60845184326172,25.0,1.1275497674942017,-5161.29833984375,78.67894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2295227050781,304.6902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1147914305329322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444436758756637,0.1444479525089264,-4.285255727154436e-06,0.0,0.0001164987115771,0.0,0.0,5.721187591552734,0.0,0.0,0.0,0.2768702507019043,4.0,0.0,1.0
819360,293.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5588533282279968,0.050000000745058,0.0457519628107547,294.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5588533282279968,0.050000000745058,0.0481790192425251,293.21807861328125,297.1499938964844,293.1499938964844,0.1438970863819122,-2384.052978515625,304.1573486328125,0.91647207736969,0.2155912369489669,0.151537612080574,293.2099609375,297.1499938964844,293.1499938964844,0.1994458138942718,-4189.17041015625,304.1520690917969,0.9990000128746032,0.2926170825958252,0.2663849890232086,293.2840270996094,297.1499938964844,293.1499938964844,0.0106326211243867,-3171.5546875,302.6333312988281,0.5588533282279968,0.050000000745058,0.2285405248403549,291.1600341796875,291.1499938964844,274.6628112792969,272.37255859375,285.41424560546875,293.5144348144531,291.16015625,1.0,0.1920709311962127,0.9196407198905944,0.9196407198905944,1.0,1.0,-0.8885310888290405,0.381922960281372,0.5066081285476685,0.1521687656641006,0.0,0.0,0.197065070271492,25.585020065307617,25.0,1.1465362310409546,-5150.3876953125,78.48774719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247619628906,304.68072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1146848574280738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440543979406356,0.1440586894750595,-4.284581791580422e-06,0.0,0.0001163905544672,0.0,0.0,5.704322814941406,0.0,0.0,0.0,0.2768052816390991,4.0,0.0,1.0
819420,293.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5589818358421326,0.050000000745058,0.04575115442276,294.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5589818358421326,0.050000000745058,0.048178169876337,293.218505859375,297.1499938964844,293.1499938964844,0.1423991620540619,-2364.155029296875,304.1573791503906,0.9137718677520752,0.2137851417064666,0.1502808332443237,293.2133178710937,297.1499938964844,293.1499938964844,0.1992657780647277,-4186.24755859375,304.15167236328125,0.9990000128746032,0.2904203832149505,0.2662221193313598,293.2861633300781,297.1499938964844,293.1499938964844,0.0105396006256341,-3156.8037109375,302.58111572265625,0.5589818358421326,0.050000000745058,0.2285365015268325,291.16082763671875,291.1499938964844,274.677490234375,272.381591796875,285.4281616210937,293.5282897949219,291.1609191894531,1.0,0.1918059289455413,0.9196062684059144,0.9196062684059144,1.0,1.0,-0.886820375919342,0.38120236992836,0.5056180357933044,0.1517107635736465,0.0,0.0,0.1955691277980804,25.54388236999512,25.0,1.0923947095870972,-5128.5849609375,78.12181091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,304.66290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1144565343856811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432360261678695,0.1432403028011322,-4.283158887119498e-06,0.0,0.0001161588297691,0.0,0.0,5.668890476226807,0.0,0.0,0.0,0.2766687273979187,4.0,0.0,1.0
819480,293.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5589818358421326,0.050000000745058,0.04575115442276,294.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5589818358421326,0.050000000745058,0.048178169876337,293.218505859375,297.1499938964844,293.1499938964844,0.1423991620540619,-2364.155029296875,304.1573791503906,0.9137718677520752,0.2137851417064666,0.1502808332443237,293.2133178710937,297.1499938964844,293.1499938964844,0.1992657780647277,-4186.24755859375,304.15167236328125,0.9990000128746032,0.2904203832149505,0.2662221193313598,293.2861633300781,297.1499938964844,293.1499938964844,0.0105396006256341,-3156.8037109375,302.58111572265625,0.5589818358421326,0.050000000745058,0.2285365015268325,291.16082763671875,291.1499938964844,274.677490234375,272.381591796875,285.4281616210937,293.5282897949219,291.1609191894531,1.0,0.1918059289455413,0.9196062684059144,0.9196062684059144,1.0,1.0,-0.886820375919342,0.38120236992836,0.5056180357933044,0.1517107635736465,0.0,0.0,0.1955691277980804,25.54388236999512,25.0,1.0923947095870972,-5128.5849609375,78.12181091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,304.66290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1144565343856811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432360261678695,0.1432403028011322,-4.283158887119498e-06,0.0,0.0001161588297691,0.0,0.0,5.668890476226807,0.0,0.0,0.0,0.2766687273979187,4.0,0.0,1.0
819540,293.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5590735077857971,0.050000000745058,0.045750580728054,294.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5590735077857971,0.050000000745058,0.0481775663793087,293.21893310546875,297.1499938964844,293.1499938964844,0.1408927291631698,-2344.099609375,304.1574401855469,0.9110107421875,0.2119634002447128,0.1490130275487899,293.216796875,297.1499938964844,293.1499938964844,0.1991329193115234,-4184.10009765625,304.1513366699219,0.9990000128746032,0.2881103456020355,0.2661059498786926,293.288330078125,297.1499938964844,293.1499938964844,0.0104463966563344,-3141.8564453125,302.52801513671875,0.5590735077857971,0.050000000745058,0.2285336256027221,291.1615295410156,291.1499938964844,274.6919860839844,272.3904113769531,285.4422302246094,293.5426330566406,291.16162109375,1.0,0.1915577203035354,0.919571816921234,0.919571816921234,1.0,1.0,-0.8851544857025146,0.3805043995380401,0.5046500563621521,0.151255801320076,0.0,0.0,0.1939846277236938,25.509370803833008,25.0,0.9845455288887024,-5106.84228515625,77.77488708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,304.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1141958311200141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423713713884353,0.1423756629228592,-4.281650490156608e-06,0.0,0.0001158942541223,0.0,0.0,5.631494045257568,0.0,0.0,0.0,0.2765245139598846,4.0,0.0,1.0
819600,293.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5590735077857971,0.050000000745058,0.045750580728054,294.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5590735077857971,0.050000000745058,0.0481775663793087,293.21893310546875,297.1499938964844,293.1499938964844,0.1408927291631698,-2344.099609375,304.1574401855469,0.9110107421875,0.2119634002447128,0.1490130275487899,293.216796875,297.1499938964844,293.1499938964844,0.1991329193115234,-4184.10009765625,304.1513366699219,0.9990000128746032,0.2881103456020355,0.2661059498786926,293.288330078125,297.1499938964844,293.1499938964844,0.0104463966563344,-3141.8564453125,302.52801513671875,0.5590735077857971,0.050000000745058,0.2285336256027221,291.1615295410156,291.1499938964844,274.6919860839844,272.3904113769531,285.4422302246094,293.5426330566406,291.16162109375,1.0,0.1915577203035354,0.919571816921234,0.919571816921234,1.0,1.0,-0.8851544857025146,0.3805043995380401,0.5046500563621521,0.151255801320076,0.0,0.0,0.1939846277236938,25.509370803833008,25.0,0.9845455288887024,-5106.84228515625,77.77488708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,304.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1141958311200141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423713713884353,0.1423756629228592,-4.281650490156608e-06,0.0,0.0001158942541223,0.0,0.0,5.631494045257568,0.0,0.0,0.0,0.2765245139598846,4.0,0.0,1.0
819660,293.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5591340065002441,0.050000000745058,0.0457502081990242,294.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5591340065002441,0.050000000745058,0.048177171498537,293.2193603515625,297.1499938964844,293.1499938964844,0.1393788158893585,-2323.89892578125,304.157470703125,0.9082139730453492,0.2101271450519561,0.1477350294589996,293.22039794921875,297.1499938964844,293.1499938964844,0.1990402042865753,-4182.61328125,304.15106201171875,0.9990000128746032,0.2856890559196472,0.2660292088985443,293.29052734375,297.1499938964844,293.1499938964844,0.0103530548512935,-3126.715087890625,302.4740905761719,0.5591340065002441,0.050000000745058,0.2285317480564117,291.1621398925781,291.1499938964844,274.7063903808594,272.399169921875,285.4564819335937,293.5574951171875,291.1622314453125,1.0,0.1913235783576965,0.9195404648780824,0.9195404648780824,1.0,1.0,-0.8835253715515137,0.3798252642154693,0.5037000775337219,0.1508032977581024,0.0,0.0,0.1923222541809082,25.480438232421875,25.0,0.8715646266937256,-5085.1357421875,77.44386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,304.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.63671875,18000.0,0.0,0.0,0.1138922795653343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414676159620285,0.1414718925952911,-4.280070243112277e-06,0.0,0.000115586182801,0.0,0.0,5.592452049255371,0.0,0.0,0.0,0.276373952627182,4.0,0.0,1.0
819720,293.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5591340065002441,0.050000000745058,0.0457502081990242,294.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5591340065002441,0.050000000745058,0.048177171498537,293.2193603515625,297.1499938964844,293.1499938964844,0.1393788158893585,-2323.89892578125,304.157470703125,0.9082139730453492,0.2101271450519561,0.1477350294589996,293.22039794921875,297.1499938964844,293.1499938964844,0.1990402042865753,-4182.61328125,304.15106201171875,0.9990000128746032,0.2856890559196472,0.2660292088985443,293.29052734375,297.1499938964844,293.1499938964844,0.0103530548512935,-3126.715087890625,302.4740905761719,0.5591340065002441,0.050000000745058,0.2285317480564117,291.1621398925781,291.1499938964844,274.7063903808594,272.399169921875,285.4564819335937,293.5574951171875,291.1622314453125,1.0,0.1913235783576965,0.9195404648780824,0.9195404648780824,1.0,1.0,-0.8835253715515137,0.3798252642154693,0.5037000775337219,0.1508032977581024,0.0,0.0,0.1923222541809082,25.480438232421875,25.0,0.8715646266937256,-5085.1357421875,77.44386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,304.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.63671875,18000.0,0.0,0.0,0.1138922795653343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414676159620285,0.1414718925952911,-4.280070243112277e-06,0.0,0.000115586182801,0.0,0.0,5.592452049255371,0.0,0.0,0.0,0.276373952627182,4.0,0.0,1.0
819780,293.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5591682195663452,0.050000000745058,0.0457499995827674,294.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5591682195663452,0.050000000745058,0.0481769517064094,293.2198181152344,297.1499938964844,293.1499938964844,0.1378581821918487,-2303.56201171875,304.15753173828125,0.9054074287414552,0.2082773149013519,0.146447479724884,293.2240905761719,297.1499938964844,293.1499938964844,0.1989814639091491,-4181.685546875,304.1507873535156,0.9990000128746032,0.2831584215164184,0.2659858763217926,293.2927551269531,297.1499938964844,293.1499938964844,0.010259605012834,-3111.380126953125,302.4193725585937,0.5591682195663452,0.050000000745058,0.2285307198762893,291.1626892089844,291.1499938964844,274.7208557128906,272.40789794921875,285.470947265625,293.5727844238281,291.16278076171875,1.0,0.1911012232303619,0.9195091724395752,0.9195091724395752,1.0,1.0,-0.8819260597229004,0.3791611790657043,0.502764880657196,0.1503530740737915,0.0,0.0,0.1905911415815353,25.456218719482425,25.0,0.7660326361656189,-5063.39404296875,77.12612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,304.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.1135399043560028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405306309461593,0.140534907579422,-4.278430424164981e-06,0.0,0.0001152285694843,0.0,0.0,5.552028179168701,0.0,0.0,0.0,0.276218056678772,4.0,0.0,1.0
819840,293.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5591682195663452,0.050000000745058,0.0457499995827674,294.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5591682195663452,0.050000000745058,0.0481769517064094,293.2198181152344,297.1499938964844,293.1499938964844,0.1378581821918487,-2303.56201171875,304.15753173828125,0.9054074287414552,0.2082773149013519,0.146447479724884,293.2240905761719,297.1499938964844,293.1499938964844,0.1989814639091491,-4181.685546875,304.1507873535156,0.9990000128746032,0.2831584215164184,0.2659858763217926,293.2927551269531,297.1499938964844,293.1499938964844,0.010259605012834,-3111.380126953125,302.4193725585937,0.5591682195663452,0.050000000745058,0.2285307198762893,291.1626892089844,291.1499938964844,274.7208557128906,272.40789794921875,285.470947265625,293.5727844238281,291.16278076171875,1.0,0.1911012232303619,0.9195091724395752,0.9195091724395752,1.0,1.0,-0.8819260597229004,0.3791611790657043,0.502764880657196,0.1503530740737915,0.0,0.0,0.1905911415815353,25.456218719482425,25.0,0.7660326361656189,-5063.39404296875,77.12612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,304.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.1135399043560028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405306309461593,0.140534907579422,-4.278430424164981e-06,0.0,0.0001152285694843,0.0,0.0,5.552028179168701,0.0,0.0,0.0,0.276218056678772,4.0,0.0,1.0
819900,293.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5591661334037781,0.050000000745058,0.0457500144839286,294.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5591661334037781,0.050000000745058,0.0481769703328609,293.2200622558594,297.1499938964844,293.1499938964844,0.1370955556631088,-2293.344482421875,304.15753173828125,0.9039942622184752,0.2073475867509842,0.1458003669977188,293.2259521484375,297.1499938964844,293.1499938964844,0.1989418566226959,-4181.0712890625,304.1507263183594,0.9990000128746032,0.2818546593189239,0.2659558355808258,293.2938537597656,297.1499938964844,293.1499938964844,0.0102128684520721,-3103.64306640625,302.3916931152344,0.5591661334037781,0.050000000745058,0.2285307943820953,291.1629638671875,291.1499938964844,274.7281188964844,272.41229248046875,285.478271484375,293.58056640625,291.1630249023437,1.0,0.1909932941198349,0.9194934964179992,0.9194934964179992,1.0,1.0,-0.8811073899269104,0.3788214325904846,0.5022859573364258,0.1501224339008331,0.0,0.0,0.1897017061710357,25.4471435546875,25.0,0.7346639037132263,-5052.435546875,76.96932983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,304.61053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1133446991443634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400512456893921,0.1400555223226547,-4.277591870049946e-06,0.0,0.0001150304597103,0.0,0.0,5.531367778778076,0.0,0.0,0.0,0.2761383652687073,4.0,0.0,1.0
819960,293.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.559101402759552,0.050000000745058,0.0457504317164421,294.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.559101402759552,0.050000000745058,0.0481774061918258,293.22027587890625,297.1499938964844,293.1499938964844,0.1363313049077987,-2283.0927734375,304.1575622558594,0.9025106430053712,0.206414982676506,0.1451513916254043,293.2277526855469,297.1499938964844,293.1499938964844,0.1987922936677932,-4178.51416015625,304.15087890625,0.9990000128746032,0.280536413192749,0.2657947838306427,293.2949523925781,297.1499938964844,293.1499938964844,0.0101662082597613,-3095.872314453125,302.36383056640625,0.559101402759552,0.050000000745058,0.2285328805446624,291.1632385253906,291.1499938964844,274.7354431152344,272.4167175292969,285.4854736328125,293.58819580078125,291.163330078125,1.0,0.1908844411373138,0.9194800853729248,0.9194800853729248,1.0,1.0,-0.8801400661468506,0.3784176707267761,0.5017223954200745,0.1498565375804901,0.0,0.0,0.1887916922569275,25.44707298278809,25.0,0.8270264863967896,-5041.17578125,76.79955291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.60400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.875,18000.0,0.0,0.0,0.1131366118788719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139563962817192,0.1395682394504547,-4.276741492503788e-06,0.0,0.0001148192750406,0.0,0.0,5.510385036468506,0.0,0.0,0.0,0.2760574519634247,4.0,0.0,1.0
820020,293.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5584278702735901,0.050000000745058,0.0457547344267368,294.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5584278702735901,0.050000000745058,0.048181939870119,293.2207336425781,297.1499938964844,293.1499938964844,0.134793221950531,-2262.411376953125,304.1575927734375,0.8987959027290344,0.2045435160398483,0.143851175904274,293.2304077148437,297.1499938964844,293.1499938964844,0.1973436027765274,-4153.744140625,304.153076171875,0.9972378611564636,0.2780221402645111,0.264207661151886,293.29718017578125,297.1499938964844,293.1499938964844,0.0100734597072005,-3080.232666015625,302.30767822265625,0.5584278702735901,0.050000000745058,0.228554368019104,291.1645202636719,291.1499938964844,274.7502746582031,272.4257202148437,285.49761962890625,293.59930419921875,291.16485595703125,1.0,0.190633475780487,0.9194533824920654,0.9194533824920654,1.0,1.0,-0.8766963481903076,0.3769599497318268,0.4997363984584808,0.1489651799201965,0.0,0.0,0.1867836415767669,25.523277282714844,25.0,2.281641960144043,-5015.51953125,76.31314849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445678710937,304.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.216796875,18000.0,0.0,0.0,0.1126792356371879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385244727134704,0.1385287493467331,-4.274981620255858e-06,0.0,0.0001143550980486,0.0,0.0,5.465740203857422,0.0,0.0,0.0,0.2758857309818268,4.0,0.0,1.0
820080,293.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5584278702735901,0.050000000745058,0.0457547344267368,294.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5584278702735901,0.050000000745058,0.048181939870119,293.2207336425781,297.1499938964844,293.1499938964844,0.134793221950531,-2262.411376953125,304.1575927734375,0.8987959027290344,0.2045435160398483,0.143851175904274,293.2304077148437,297.1499938964844,293.1499938964844,0.1973436027765274,-4153.744140625,304.153076171875,0.9972378611564636,0.2780221402645111,0.264207661151886,293.29718017578125,297.1499938964844,293.1499938964844,0.0100734597072005,-3080.232666015625,302.30767822265625,0.5584278702735901,0.050000000745058,0.228554368019104,291.1645202636719,291.1499938964844,274.7502746582031,272.4257202148437,285.49761962890625,293.59930419921875,291.16485595703125,1.0,0.190633475780487,0.9194533824920654,0.9194533824920654,1.0,1.0,-0.8766963481903076,0.3769599497318268,0.4997363984584808,0.1489651799201965,0.0,0.0,0.1867836415767669,25.523277282714844,25.0,2.281641960144043,-5015.51953125,76.31314849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445678710937,304.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.216796875,18000.0,0.0,0.0,0.1126792356371879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385244727134704,0.1385287493467331,-4.274981620255858e-06,0.0,0.0001143550980486,0.0,0.0,5.465740203857422,0.0,0.0,0.0,0.2758857309818268,4.0,0.0,1.0
820140,293.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5576573014259338,0.050000000745058,0.0457596965134143,294.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5576573014259338,0.050000000745058,0.0481871627271175,293.2211608886719,297.1499938964844,293.1499938964844,0.1332409083843231,-2241.4736328125,304.1576538085937,0.8949260711669922,0.2026635706424713,0.1425456702709198,293.23126220703125,297.1499938964844,293.1499938964844,0.1953820437192917,-4120.1416015625,304.1552734375,0.9943874478340148,0.2758094370365143,0.2620657980442047,293.29937744140625,297.1499938964844,293.1499938964844,0.0099801048636436,-3064.185546875,302.25103759765625,0.5576573014259338,0.050000000745058,0.2285791635513305,291.1669921875,291.1499938964844,274.76544189453125,272.4349670410156,285.5055236816406,293.6028137207031,291.167236328125,1.0,0.1903344988822937,0.9194266200065612,0.9194266200065612,1.0,1.0,-0.8726212382316589,0.3752340674400329,0.4973871409893036,0.147916778922081,0.0,0.0,0.1843473464250564,25.61017417907715,25.0,2.7193474769592285,-4986.06640625,75.7328109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568359375,304.579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.1121543645858764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13727568089962,0.1372799575328827,-4.272963451512624e-06,0.0,0.0001138224251917,0.0,0.0,5.412313938140869,0.0,0.0,0.0,0.2756819725036621,4.0,0.0,1.0
820200,293.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5576573014259338,0.050000000745058,0.0457596965134143,294.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5576573014259338,0.050000000745058,0.0481871627271175,293.2211608886719,297.1499938964844,293.1499938964844,0.1332409083843231,-2241.4736328125,304.1576538085937,0.8949260711669922,0.2026635706424713,0.1425456702709198,293.23126220703125,297.1499938964844,293.1499938964844,0.1953820437192917,-4120.1416015625,304.1552734375,0.9943874478340148,0.2758094370365143,0.2620657980442047,293.29937744140625,297.1499938964844,293.1499938964844,0.0099801048636436,-3064.185546875,302.25103759765625,0.5576573014259338,0.050000000745058,0.2285791635513305,291.1669921875,291.1499938964844,274.76544189453125,272.4349670410156,285.5055236816406,293.6028137207031,291.167236328125,1.0,0.1903344988822937,0.9194266200065612,0.9194266200065612,1.0,1.0,-0.8726212382316589,0.3752340674400329,0.4973871409893036,0.147916778922081,0.0,0.0,0.1843473464250564,25.61017417907715,25.0,2.7193474769592285,-4986.06640625,75.7328109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568359375,304.579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.1121543645858764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13727568089962,0.1372799575328827,-4.272963451512624e-06,0.0,0.0001138224251917,0.0,0.0,5.412313938140869,0.0,0.0,0.0,0.2756819725036621,4.0,0.0,1.0
820260,294.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5570501685142517,0.050000000745058,0.0457636378705501,294.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5570501685142517,0.050000000745058,0.04819131270051,293.2215881347656,297.1499938964844,293.1499938964844,0.1317037343978881,-2220.71240234375,304.1576538085937,0.8912602066993713,0.2007773965597152,0.1412343978881836,293.2315368652344,297.1499938964844,293.1499938964844,0.1935387998819351,-4088.843017578125,304.1565856933594,0.9917455911636353,0.2736996710300445,0.2600662410259247,293.301513671875,297.1499938964844,293.1499938964844,0.0098876906558871,-3048.26513671875,302.1935119628906,0.5570501685142517,0.050000000745058,0.2285988479852676,291.16796875,291.1499938964844,274.7810363769531,272.4445495605469,285.512451171875,293.60418701171875,291.1679992675781,1.0,0.1900060772895813,0.9194263219833374,0.9194263219833374,1.0,1.0,-0.8686809539794922,0.3735659122467041,0.4951150119304657,0.1469080299139022,0.0,0.0,0.1818743199110031,25.671571731567383,25.0,1.2699358463287354,-4956.1201171875,75.14350891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27130126953125,304.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.1115534380078315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359573602676391,0.1359616219997406,-4.270691533747595e-06,0.0,0.0001132125617004,0.0,0.0,5.355839729309082,0.0,0.0,0.0,0.2754653096199035,4.0,0.0,1.0
820320,294.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5570501685142517,0.050000000745058,0.0457636378705501,294.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5570501685142517,0.050000000745058,0.04819131270051,293.2215881347656,297.1499938964844,293.1499938964844,0.1317037343978881,-2220.71240234375,304.1576538085937,0.8912602066993713,0.2007773965597152,0.1412343978881836,293.2315368652344,297.1499938964844,293.1499938964844,0.1935387998819351,-4088.843017578125,304.1565856933594,0.9917455911636353,0.2736996710300445,0.2600662410259247,293.301513671875,297.1499938964844,293.1499938964844,0.0098876906558871,-3048.26513671875,302.1935119628906,0.5570501685142517,0.050000000745058,0.2285988479852676,291.16796875,291.1499938964844,274.7810363769531,272.4445495605469,285.512451171875,293.60418701171875,291.1679992675781,1.0,0.1900060772895813,0.9194263219833374,0.9194263219833374,1.0,1.0,-0.8686809539794922,0.3735659122467041,0.4951150119304657,0.1469080299139022,0.0,0.0,0.1818743199110031,25.671571731567383,25.0,1.2699358463287354,-4956.1201171875,75.14350891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27130126953125,304.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.1115534380078315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359573602676391,0.1359616219997406,-4.270691533747595e-06,0.0,0.0001132125617004,0.0,0.0,5.355839729309082,0.0,0.0,0.0,0.2754653096199035,4.0,0.0,1.0
820380,294.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5565376877784729,0.050000000745058,0.0457669831812381,294.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5565376877784729,0.050000000745058,0.0481948405504226,293.2219543457031,297.1499938964844,293.1499938964844,0.1301736533641815,-2200.0048828125,304.1576538085937,0.887708306312561,0.1988864541053772,0.1399191319942474,293.2315979003906,297.1499938964844,293.1499938964844,0.1917291730642318,-4058.1826171875,304.1573791503906,0.9891541600227356,0.2716185748577118,0.2581031918525696,293.3036193847656,297.1499938964844,293.1499938964844,0.0097957169637084,-3032.291748046875,302.13525390625,0.5565376877784729,0.050000000745058,0.2286155670881271,291.16815185546875,291.1499938964844,274.7972106933594,272.45458984375,285.5194396972656,293.6052551269531,291.16815185546875,1.0,0.18965545296669,0.9194259643554688,0.9194259643554688,1.0,1.0,-0.8647746443748474,0.3719110488891601,0.4928635954856872,0.1459144353866577,0.0,0.0,0.1794379949569702,25.717803955078125,25.0,0.42368945479393,-4927.02001953125,74.54147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,304.54644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.068359375,18000.0,0.0,0.0,0.1108838692307472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346748769283294,0.1346791386604309,-4.268430529918987e-06,0.0,0.000112533030915,0.0,0.0,5.30094051361084,0.0,0.0,0.0,0.275253415107727,4.0,0.0,1.0
820440,294.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5565376877784729,0.050000000745058,0.0457669831812381,294.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5565376877784729,0.050000000745058,0.0481948405504226,293.2219543457031,297.1499938964844,293.1499938964844,0.1301736533641815,-2200.0048828125,304.1576538085937,0.887708306312561,0.1988864541053772,0.1399191319942474,293.2315979003906,297.1499938964844,293.1499938964844,0.1917291730642318,-4058.1826171875,304.1573791503906,0.9891541600227356,0.2716185748577118,0.2581031918525696,293.3036193847656,297.1499938964844,293.1499938964844,0.0097957169637084,-3032.291748046875,302.13525390625,0.5565376877784729,0.050000000745058,0.2286155670881271,291.16815185546875,291.1499938964844,274.7972106933594,272.45458984375,285.5194396972656,293.6052551269531,291.16815185546875,1.0,0.18965545296669,0.9194259643554688,0.9194259643554688,1.0,1.0,-0.8647746443748474,0.3719110488891601,0.4928635954856872,0.1459144353866577,0.0,0.0,0.1794379949569702,25.717803955078125,25.0,0.42368945479393,-4927.02001953125,74.54147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,304.54644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.068359375,18000.0,0.0,0.0,0.1108838692307472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346748769283294,0.1346791386604309,-4.268430529918987e-06,0.0,0.000112533030915,0.0,0.0,5.30094051361084,0.0,0.0,0.0,0.275253415107727,4.0,0.0,1.0
820500,294.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.556307852268219,0.050000000745058,0.045768491923809,294.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.556307852268219,0.050000000745058,0.0481964275240898,293.2221374511719,297.1499938964844,293.1499938964844,0.1294092386960983,-2189.640625,304.1576538085937,0.885962963104248,0.1979391574859619,0.1392600983381271,293.2315979003906,297.1499938964844,293.1499938964844,0.1908284872770309,-4042.929931640625,304.1576843261719,0.987862229347229,0.2705834805965423,0.257127583026886,293.3046569824219,297.1499938964844,293.1499938964844,0.0097497664391994,-3024.2412109375,302.1058654785156,0.556307852268219,0.050000000745058,0.22862309217453,291.1681823730469,291.1499938964844,274.8055114746094,272.4598083496094,285.5230712890625,293.60577392578125,291.1681823730469,1.0,0.1894733607769012,0.9194257855415344,0.9194257855415344,1.0,1.0,-0.8628255128860474,0.3710846304893493,0.491740882396698,0.1454217582941055,0.0,0.0,0.1782224327325821,25.73664665222168,25.0,0.2025858610868454,-4912.5537109375,74.23632049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294189453125,304.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.02734375,18000.0,0.0,0.0,0.1105273365974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340402662754058,0.1340445429086685,-4.267318217898719e-06,0.0,0.0001121711975429,0.0,0.0,5.273820877075195,0.0,0.0,0.0,0.2751488089561462,4.0,0.0,1.0
