time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820560,294.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5560923218727112,0.050000000745058,0.0457699112594127,294.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5560923218727112,0.050000000745058,0.0481979213654994,293.2223205566406,297.1499938964844,293.1499938964844,0.128645047545433,-2179.266357421875,304.1576538085937,0.8842336535453796,0.1969906538724899,0.1386001259088516,293.2315979003906,297.1499938964844,293.1499938964844,0.1899297833442688,-4027.709716796875,304.1579284667969,0.986568570137024,0.2695511877536773,0.2561545968055725,293.3056945800781,297.1499938964844,293.1499938964844,0.0097038382664322,-3016.146240234375,302.0763244628906,0.5560923218727112,0.050000000745058,0.2286301851272583,291.1681823730469,291.1499938964844,274.8139953613281,272.46514892578125,285.5267639160156,293.6063232421875,291.1681823730469,1.0,0.1892875432968139,0.9194347858428956,0.9194347858428956,1.0,1.0,-0.8608776926994324,0.3702584207057953,0.4906192719936371,0.1449320316314697,0.0,0.0,0.177010029554367,25.7531852722168,25.0,0.0585604570806026,-4898.10205078125,73.92900848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30145263671875,304.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.986328125,18000.0,0.0,0.0,0.1101588755846023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334098130464553,0.133414089679718,-4.266215455572819e-06,0.0,0.0001117972569772,0.0,0.0,5.24690580368042,0.0,0.0,0.0,0.2750450670719147,4.0,0.0,1.0
820620,294.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5556975603103638,0.050000000745058,0.0457725189626216,294.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5556975603103638,0.050000000745058,0.0482006669044494,293.22265625,297.1499938964844,293.1499938964844,0.1271168142557144,-2158.47998046875,304.1576538085937,0.880814790725708,0.1950899958610534,0.1372774392366409,293.2315368652344,297.1499938964844,293.1499938964844,0.188137948513031,-3997.349365234375,304.15826416015625,0.9839699268341064,0.2674940824508667,0.2542157471179962,293.3077392578125,297.1499938964844,293.1499938964844,0.0096120228990912,-2999.810791015625,302.0167236328125,0.5556975603103638,0.050000000745058,0.2286432087421417,291.16815185546875,291.1499938964844,274.8315734863281,272.476318359375,285.53448486328125,293.607421875,291.1681213378906,1.0,0.1889066249132156,0.919452667236328,0.919452667236328,1.0,1.0,-0.8569852709770203,0.3686052858829498,0.4883799850940704,0.1439614295959472,0.0,0.0,0.1745924949645996,25.78044319152832,25.0,-0.0607913248240947,-4869.17236328125,73.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,304.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90625,18000.0,0.0,0.0,0.1093937829136848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321619004011154,0.1321661621332168,-4.264040398993529e-06,0.0,0.0001110207813326,0.0,0.0,5.193709850311279,0.0,0.0,0.0,0.2748401165008545,4.0,0.0,1.0
820680,294.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5556975603103638,0.050000000745058,0.0457725189626216,294.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5556975603103638,0.050000000745058,0.0482006669044494,293.22265625,297.1499938964844,293.1499938964844,0.1271168142557144,-2158.47998046875,304.1576538085937,0.880814790725708,0.1950899958610534,0.1372774392366409,293.2315368652344,297.1499938964844,293.1499938964844,0.188137948513031,-3997.349365234375,304.15826416015625,0.9839699268341064,0.2674940824508667,0.2542157471179962,293.3077392578125,297.1499938964844,293.1499938964844,0.0096120228990912,-2999.810791015625,302.0167236328125,0.5556975603103638,0.050000000745058,0.2286432087421417,291.16815185546875,291.1499938964844,274.8315734863281,272.476318359375,285.53448486328125,293.607421875,291.1681213378906,1.0,0.1889066249132156,0.919452667236328,0.919452667236328,1.0,1.0,-0.8569852709770203,0.3686052858829498,0.4883799850940704,0.1439614295959472,0.0,0.0,0.1745924949645996,25.78044319152832,25.0,-0.0607913248240947,-4869.17236328125,73.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,304.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90625,18000.0,0.0,0.0,0.1093937829136848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321619004011154,0.1321661621332168,-4.264040398993529e-06,0.0,0.0001110207813326,0.0,0.0,5.193709850311279,0.0,0.0,0.0,0.2748401165008545,4.0,0.0,1.0
820740,294.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5553433895111084,0.050000000745058,0.0457748696208,294.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5553433895111084,0.050000000745058,0.0482031404972076,293.22296142578125,297.1499938964844,293.1499938964844,0.1255882233381271,-2137.634033203125,304.1576538085937,0.8774391412734985,0.1931844502687454,0.1359511017799377,293.2314758300781,297.1499938964844,293.1499938964844,0.1863533556461334,-3967.07958984375,304.1584777832031,0.9813492894172668,0.2654463648796081,0.2522855103015899,293.3097839355469,297.1499938964844,293.1499938964844,0.0095202503725886,-2983.27099609375,301.9564514160156,0.5553433895111084,0.050000000745058,0.2286549508571624,291.1681213378906,291.1499938964844,274.8500061035156,272.4881591796875,285.54266357421875,293.6085510253906,291.1681213378906,1.0,0.1885155141353607,0.9194705486297609,0.9194705486297609,1.0,1.0,-0.8530966639518738,0.3669503629207611,0.4861463010311126,0.143003761768341,0.0,0.0,0.1721778362989425,25.801231384277344,25.0,-0.0474653951823711,-4840.0703125,72.68519592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,304.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.1086015477776527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309281140565872,0.1309323757886886,-4.261902176949661e-06,0.0,0.0001102167589124,0.0,0.0,5.14122486114502,0.0,0.0,0.0,0.2746380567550659,4.0,0.0,1.0
820800,294.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5553433895111084,0.050000000745058,0.0457748696208,294.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5553433895111084,0.050000000745058,0.0482031404972076,293.22296142578125,297.1499938964844,293.1499938964844,0.1255882233381271,-2137.634033203125,304.1576538085937,0.8774391412734985,0.1931844502687454,0.1359511017799377,293.2314758300781,297.1499938964844,293.1499938964844,0.1863533556461334,-3967.07958984375,304.1584777832031,0.9813492894172668,0.2654463648796081,0.2522855103015899,293.3097839355469,297.1499938964844,293.1499938964844,0.0095202503725886,-2983.27099609375,301.9564514160156,0.5553433895111084,0.050000000745058,0.2286549508571624,291.1681213378906,291.1499938964844,274.8500061035156,272.4881591796875,285.54266357421875,293.6085510253906,291.1681213378906,1.0,0.1885155141353607,0.9194705486297609,0.9194705486297609,1.0,1.0,-0.8530966639518738,0.3669503629207611,0.4861463010311126,0.143003761768341,0.0,0.0,0.1721778362989425,25.801231384277344,25.0,-0.0474653951823711,-4840.0703125,72.68519592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,304.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.1086015477776527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309281140565872,0.1309323757886886,-4.261902176949661e-06,0.0,0.0001102167589124,0.0,0.0,5.14122486114502,0.0,0.0,0.0,0.2746380567550659,4.0,0.0,1.0
820860,294.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5555657148361206,0.050000000745058,0.0457734167575836,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5555657148361206,0.050000000745058,0.0482016131281852,293.21807861328125,297.1499938964844,293.1499938964844,0.1247170493006706,-2125.890380859375,304.1565246582031,0.8760985732078552,0.1923369765281677,0.1352045834064483,293.22613525390625,297.1499938964844,293.1499938964844,0.1852864325046539,-3949.278564453125,304.15740966796875,0.9803355932235718,0.2644711136817932,0.2511531412601471,293.30572509765625,297.1499938964844,293.1499938964844,0.0094573078677058,-2971.890380859375,301.9122619628906,0.5555657148361206,0.050000000745058,0.228647693991661,291.16717529296875,291.1499938964844,274.8689270019531,272.500244140625,285.552490234375,293.6119079589844,291.1668395996094,1.0,0.1881530135869979,0.9194982647895812,0.9194982647895812,1.0,1.0,-0.8508288860321045,0.365991473197937,0.4848374128341675,0.1424331665039062,0.0,0.0,0.1699189394712448,25.737892150878903,25.0,-1.990208506584168,-4813.79345703125,72.21385955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,304.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.1077985763549804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297414898872375,0.129745751619339,-4.259803063177969e-06,0.0,0.0001094018516596,0.0,0.0,5.0907816886901855,0.0,0.0,0.0,0.2744438052177429,4.0,0.0,1.0
820920,294.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5555657148361206,0.050000000745058,0.0457734167575836,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5555657148361206,0.050000000745058,0.0482016131281852,293.21807861328125,297.1499938964844,293.1499938964844,0.1247170493006706,-2125.890380859375,304.1565246582031,0.8760985732078552,0.1923369765281677,0.1352045834064483,293.22613525390625,297.1499938964844,293.1499938964844,0.1852864325046539,-3949.278564453125,304.15740966796875,0.9803355932235718,0.2644711136817932,0.2511531412601471,293.30572509765625,297.1499938964844,293.1499938964844,0.0094573078677058,-2971.890380859375,301.9122619628906,0.5555657148361206,0.050000000745058,0.228647693991661,291.16717529296875,291.1499938964844,274.8689270019531,272.500244140625,285.552490234375,293.6119079589844,291.1668395996094,1.0,0.1881530135869979,0.9194982647895812,0.9194982647895812,1.0,1.0,-0.8508288860321045,0.365991473197937,0.4848374128341675,0.1424331665039062,0.0,0.0,0.1699189394712448,25.737892150878903,25.0,-1.990208506584168,-4813.79345703125,72.21385955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,304.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.1077985763549804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297414898872375,0.129745751619339,-4.259803063177969e-06,0.0,0.0001094018516596,0.0,0.0,5.0907816886901855,0.0,0.0,0.0,0.2744438052177429,4.0,0.0,1.0
820980,294.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5556239485740662,0.050000000745058,0.0457730442285537,294.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5556239485740662,0.050000000745058,0.0482012219727039,293.2157897949219,297.1499938964844,293.1499938964844,0.1237688735127449,-2112.996337890625,304.15594482421875,0.8743560314178467,0.1910787373781204,0.1343762278556823,293.2235107421875,297.1499938964844,293.1499938964844,0.1841404736042022,-3929.964599609375,304.1568603515625,0.978959023952484,0.2630775272846222,0.2499087899923324,293.3035583496094,297.1499938964844,293.1499938964844,0.0093853808939456,-2958.78466796875,301.8641357421875,0.5556239485740662,0.050000000745058,0.2286458313465118,291.16571044921875,291.1499938964844,274.8879089355469,272.51202392578125,285.5675048828125,293.6243896484375,291.1656799316406,1.0,0.1878125071525573,0.9195259213447572,0.9195259213447572,1.0,1.0,-0.8483383059501648,0.3649337589740753,0.4834045171737671,0.1418190598487854,0.0,0.0,0.1679484248161316,25.70128059387207,25.0,-1.0803810358047483,-4789.044921875,71.74598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33819580078125,304.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.955078125,18000.0,0.0,0.0,0.1070105731487274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287404000759124,0.1287446618080139,-4.2579599721648265e-06,0.0,0.0001086021293303,0.0,0.0,5.048207759857178,0.0,0.0,0.0,0.2742778956890106,4.0,0.0,1.0
821040,294.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5556239485740662,0.050000000745058,0.0457730442285537,294.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5556239485740662,0.050000000745058,0.0482012219727039,293.2157897949219,297.1499938964844,293.1499938964844,0.1237688735127449,-2112.996337890625,304.15594482421875,0.8743560314178467,0.1910787373781204,0.1343762278556823,293.2235107421875,297.1499938964844,293.1499938964844,0.1841404736042022,-3929.964599609375,304.1568603515625,0.978959023952484,0.2630775272846222,0.2499087899923324,293.3035583496094,297.1499938964844,293.1499938964844,0.0093853808939456,-2958.78466796875,301.8641357421875,0.5556239485740662,0.050000000745058,0.2286458313465118,291.16571044921875,291.1499938964844,274.8879089355469,272.51202392578125,285.5675048828125,293.6243896484375,291.1656799316406,1.0,0.1878125071525573,0.9195259213447572,0.9195259213447572,1.0,1.0,-0.8483383059501648,0.3649337589740753,0.4834045171737671,0.1418190598487854,0.0,0.0,0.1679484248161316,25.70128059387207,25.0,-1.0803810358047483,-4789.044921875,71.74598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33819580078125,304.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.955078125,18000.0,0.0,0.0,0.1070105731487274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287404000759124,0.1287446618080139,-4.2579599721648265e-06,0.0,0.0001086021293303,0.0,0.0,5.048207759857178,0.0,0.0,0.0,0.2742778956890106,4.0,0.0,1.0
821100,294.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5555819869041443,0.050000000745058,0.0457733273506164,294.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5555819869041443,0.050000000745058,0.0482015162706375,293.215087890625,297.1499938964844,293.1499938964844,0.1232241615653038,-2105.538330078125,304.1558532714844,0.8732629418373108,0.1903832703828811,0.1339044719934463,293.22265625,297.1499938964844,293.1499938964844,0.1834867298603058,-3918.858642578125,304.15679931640625,0.9780725240707396,0.2623147070407867,0.2492067366838455,293.302978515625,297.1499938964844,293.1499938964844,0.0093476716428995,-2951.771240234375,301.8390808105469,0.5555819869041443,0.050000000745058,0.2286472469568252,291.16583251953125,291.1499938964844,274.8973999023437,272.5177917480469,285.5749206542969,293.6305236816406,291.1659240722656,1.0,0.1876443177461624,0.919539749622345,0.919539749622345,1.0,1.0,-0.8469319343566895,0.3643355965614319,0.4825963377952575,0.1414749920368194,0.0,0.0,0.1668804287910461,25.69379615783692,25.0,-0.2057278603315353,-4775.8857421875,71.50173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,304.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.1066276878118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282239705324173,0.1282282322645187,-4.257096406945493e-06,0.0,0.000108213549538,0.0,0.0,5.026370525360107,0.0,0.0,0.0,0.2741940021514892,4.0,0.0,1.0
821160,294.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5555150508880615,0.050000000745058,0.0457737743854522,294.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5555150508880615,0.050000000745058,0.0482019893825054,293.214599609375,297.1499938964844,293.1499938964844,0.1226534098386764,-2097.70654296875,304.15582275390625,0.872085452079773,0.1896585673093795,0.1334096044301986,293.22198486328125,297.1499938964844,293.1499938964844,0.1828069984912872,-3907.285888671875,304.15679931640625,0.9771093726158142,0.2615271508693695,0.2484763264656067,293.3026733398437,297.1499938964844,293.1499938964844,0.0093092368915677,-2944.573974609375,301.8134460449219,0.5555150508880615,0.050000000745058,0.2286494821310043,291.1661376953125,291.1499938964844,274.9068908691406,272.52349853515625,285.5820617675781,293.6361694335937,291.1662292480469,1.0,0.1874765306711197,0.9195510745048524,0.9195510745048524,1.0,1.0,-0.8454651832580566,0.3637112975120544,0.4817538857460022,0.1411174535751342,0.0,0.0,0.165774255990982,25.69011688232422,25.0,0.2897799015045166,-4762.11376953125,71.25357055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385314941406,304.42755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.106252484023571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276836097240448,0.127687856554985,-4.256207830621861e-06,0.0,0.0001078327622963,0.0,0.0,5.0035552978515625,0.0,0.0,0.0,0.2741068303585052,4.0,0.0,1.0
821220,294.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5553341507911682,0.050000000745058,0.0457749813795089,294.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5553341507911682,0.050000000745058,0.0482032597064971,293.2140197753906,297.1499938964844,293.1499938964844,0.1214570552110672,-2081.25341796875,304.1558837890625,0.869551956653595,0.1881398409605026,0.132367193698883,293.22100830078125,297.1499938964844,293.1499938964844,0.1814029514789581,-3883.33642578125,304.1568908691406,0.9750202894210817,0.2599015831947326,0.2469603568315506,293.3027038574219,297.1499938964844,293.1499938964844,0.0092309825122356,-2929.82177734375,301.7606506347656,0.5553341507911682,0.050000000745058,0.2286555022001266,291.1666259765625,291.1499938964844,274.9259033203125,272.53466796875,285.5955810546875,293.64605712890625,291.1666564941406,1.0,0.1871402710676193,0.9195737242698668,0.9195737242698668,1.0,1.0,-0.8424049615859985,0.3624078035354614,0.4799971282482147,0.1403751522302627,0.0,0.0,0.1635224670171737,25.689830780029297,25.0,0.5263405442237854,-4733.79443359375,70.7484359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33642578125,304.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.1055232807993888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265776753425598,0.1265819370746612,-4.254364284861367e-06,0.0,0.0001070927173714,0.0,0.0,4.956884860992432,0.0,0.0,0.0,0.2739283442497253,4.0,0.0,1.0
821280,294.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5553341507911682,0.050000000745058,0.0457749813795089,294.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5553341507911682,0.050000000745058,0.0482032597064971,293.2140197753906,297.1499938964844,293.1499938964844,0.1214570552110672,-2081.25341796875,304.1558837890625,0.869551956653595,0.1881398409605026,0.132367193698883,293.22100830078125,297.1499938964844,293.1499938964844,0.1814029514789581,-3883.33642578125,304.1568908691406,0.9750202894210817,0.2599015831947326,0.2469603568315506,293.3027038574219,297.1499938964844,293.1499938964844,0.0092309825122356,-2929.82177734375,301.7606506347656,0.5553341507911682,0.050000000745058,0.2286555022001266,291.1666259765625,291.1499938964844,274.9259033203125,272.53466796875,285.5955810546875,293.64605712890625,291.1666564941406,1.0,0.1871402710676193,0.9195737242698668,0.9195737242698668,1.0,1.0,-0.8424049615859985,0.3624078035354614,0.4799971282482147,0.1403751522302627,0.0,0.0,0.1635224670171737,25.689830780029297,25.0,0.5263405442237854,-4733.79443359375,70.7484359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33642578125,304.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.1055232807993888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265776753425598,0.1265819370746612,-4.254364284861367e-06,0.0,0.0001070927173714,0.0,0.0,4.956884860992432,0.0,0.0,0.0,0.2739283442497253,4.0,0.0,1.0
821340,294.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5551155805587769,0.050000000745058,0.0457764379680156,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5551155805587769,0.050000000745058,0.0482047945261001,293.2138671875,297.1499938964844,293.1499938964844,0.1202038899064064,-2063.9755859375,304.156005859375,0.866847574710846,0.1865469366312027,0.1312695294618606,293.22039794921875,297.1499938964844,293.1499938964844,0.1799606531858444,-3858.687255859375,304.156982421875,0.972770631313324,0.2582298517227173,0.2453953921794891,293.3033142089844,297.1499938964844,293.1499938964844,0.0091514186933636,-2914.68408203125,301.70611572265625,0.5551155805587769,0.050000000745058,0.2286627888679504,291.1669006347656,291.1499938964844,274.9449157714844,272.5455322265625,285.6083068847656,293.654541015625,291.1669311523437,1.0,0.1868012845516204,0.9195963740348816,0.9195963740348816,1.0,1.0,-0.839221715927124,0.3610509634017944,0.4781707227230072,0.1396075785160064,0.0,0.0,0.1612474769353866,25.695127487182617,25.0,0.3905445337295532,-4705.109375,70.23384094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327941894531,304.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.1048210710287094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254658102989196,0.1254700571298599,-4.252491180523066e-06,0.0,0.0001063800591509,0.0,0.0,4.910013198852539,0.0,0.0,0.0,0.2737486958503723,4.0,0.0,1.0
821400,294.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5551155805587769,0.050000000745058,0.0457764379680156,294.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5551155805587769,0.050000000745058,0.0482047945261001,293.2138671875,297.1499938964844,293.1499938964844,0.1202038899064064,-2063.9755859375,304.156005859375,0.866847574710846,0.1865469366312027,0.1312695294618606,293.22039794921875,297.1499938964844,293.1499938964844,0.1799606531858444,-3858.687255859375,304.156982421875,0.972770631313324,0.2582298517227173,0.2453953921794891,293.3033142089844,297.1499938964844,293.1499938964844,0.0091514186933636,-2914.68408203125,301.70611572265625,0.5551155805587769,0.050000000745058,0.2286627888679504,291.1669006347656,291.1499938964844,274.9449157714844,272.5455322265625,285.6083068847656,293.654541015625,291.1669311523437,1.0,0.1868012845516204,0.9195963740348816,0.9195963740348816,1.0,1.0,-0.839221715927124,0.3610509634017944,0.4781707227230072,0.1396075785160064,0.0,0.0,0.1612474769353866,25.695127487182617,25.0,0.3905445337295532,-4705.109375,70.23384094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327941894531,304.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.1048210710287094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254658102989196,0.1254700571298599,-4.252491180523066e-06,0.0,0.0001063800591509,0.0,0.0,4.910013198852539,0.0,0.0,0.0,0.2737486958503723,4.0,0.0,1.0
821460,294.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5548772215843201,0.050000000745058,0.0457780323922634,294.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5548772215843201,0.050000000745058,0.0482064746320247,293.21405029296875,297.1499938964844,293.1499938964844,0.1189057826995849,-2046.0360107421875,304.1561584472656,0.8640222549438477,0.184894174337387,0.1301280409097671,293.2200012207031,297.1499938964844,293.1499938964844,0.1784941852092743,-3833.58251953125,304.1571044921875,0.9704010486602784,0.2565277814865112,0.2437987029552459,293.3043518066406,297.1499938964844,293.1499938964844,0.0090710092335939,-2899.23291015625,301.6502380371094,0.5548772215843201,0.050000000745058,0.2286707460880279,291.16705322265625,291.1499938964844,274.9638671875,272.5561218261719,285.6205139160156,293.662109375,291.16705322265625,1.0,0.1864582598209381,0.919632852077484,0.919632852077484,1.0,1.0,-0.8359488844871521,0.3596555888652801,0.4762932956218719,0.1388230174779892,0.0,0.0,0.1589654237031936,25.703237533569336,25.0,0.2060682028532028,-4676.3642578125,69.71150970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282470703125,304.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.1041445285081863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243582889437675,0.1243625432252883,-4.250622623658273e-06,0.0,0.0001056934561347,0.0,0.0,4.863391876220703,0.0,0.0,0.0,0.2735699415206909,4.0,0.0,1.0
821520,294.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5548772215843201,0.050000000745058,0.0457780323922634,294.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5548772215843201,0.050000000745058,0.0482064746320247,293.21405029296875,297.1499938964844,293.1499938964844,0.1189057826995849,-2046.0360107421875,304.1561584472656,0.8640222549438477,0.184894174337387,0.1301280409097671,293.2200012207031,297.1499938964844,293.1499938964844,0.1784941852092743,-3833.58251953125,304.1571044921875,0.9704010486602784,0.2565277814865112,0.2437987029552459,293.3043518066406,297.1499938964844,293.1499938964844,0.0090710092335939,-2899.23291015625,301.6502380371094,0.5548772215843201,0.050000000745058,0.2286707460880279,291.16705322265625,291.1499938964844,274.9638671875,272.5561218261719,285.6205139160156,293.662109375,291.16705322265625,1.0,0.1864582598209381,0.919632852077484,0.919632852077484,1.0,1.0,-0.8359488844871521,0.3596555888652801,0.4762932956218719,0.1388230174779892,0.0,0.0,0.1589654237031936,25.703237533569336,25.0,0.2060682028532028,-4676.3642578125,69.71150970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282470703125,304.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.1041445285081863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243582889437675,0.1243625432252883,-4.250622623658273e-06,0.0,0.0001056934561347,0.0,0.0,4.863391876220703,0.0,0.0,0.0,0.2735699415206909,4.0,0.0,1.0
821580,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5546287298202515,0.050000000745058,0.0457796975970268,294.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5546287298202515,0.050000000745058,0.048208225518465,293.2144470214844,297.1499938964844,293.1499938964844,0.1175689175724983,-2027.517333984375,304.1563415527344,0.8611036539077759,0.1831892877817154,0.1289489716291427,293.2197265625,297.1499938964844,293.1499938964844,0.1770110428333282,-3808.150390625,304.1571960449219,0.9679343104362488,0.254804790019989,0.242180198431015,293.3056335449219,297.1499938964844,293.1499938964844,0.0089899944141507,-2883.498291015625,301.5932312011719,0.5546287298202515,0.050000000745058,0.2286790609359741,291.1671142578125,291.1499938964844,274.9827575683594,272.56640625,285.6323547363281,293.66912841796875,291.1671142578125,1.0,0.1861106157302856,0.919669270515442,0.919669270515442,1.0,1.0,-0.8326054215431213,0.3582294583320617,0.4743759632110595,0.1380254924297332,0.0,0.0,0.1566807031631469,25.712671279907227,25.0,0.1143905669450759,-4647.7060546875,69.18257904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,304.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.244140625,18000.0,0.0,0.0,0.1034918501973152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232591196894645,0.1232633665204048,-4.2487718019401655e-06,0.0,0.0001050310747814,0.0,0.0,4.817196369171143,0.0,0.0,0.0,0.2733928263187408,4.0,0.0,1.0
821640,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5546287298202515,0.050000000745058,0.0457796975970268,294.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5546287298202515,0.050000000745058,0.048208225518465,293.2144470214844,297.1499938964844,293.1499938964844,0.1175689175724983,-2027.517333984375,304.1563415527344,0.8611036539077759,0.1831892877817154,0.1289489716291427,293.2197265625,297.1499938964844,293.1499938964844,0.1770110428333282,-3808.150390625,304.1571960449219,0.9679343104362488,0.254804790019989,0.242180198431015,293.3056335449219,297.1499938964844,293.1499938964844,0.0089899944141507,-2883.498291015625,301.5932312011719,0.5546287298202515,0.050000000745058,0.2286790609359741,291.1671142578125,291.1499938964844,274.9827575683594,272.56640625,285.6323547363281,293.66912841796875,291.1671142578125,1.0,0.1861106157302856,0.919669270515442,0.919669270515442,1.0,1.0,-0.8326054215431213,0.3582294583320617,0.4743759632110595,0.1380254924297332,0.0,0.0,0.1566807031631469,25.712671279907227,25.0,0.1143905669450759,-4647.7060546875,69.18257904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,304.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.244140625,18000.0,0.0,0.0,0.1034918501973152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232591196894645,0.1232633665204048,-4.2487718019401655e-06,0.0,0.0001050310747814,0.0,0.0,4.817196369171143,0.0,0.0,0.0,0.2733928263187408,4.0,0.0,1.0
821700,294.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.554502546787262,0.050000000745058,0.0457805432379245,294.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.554502546787262,0.050000000745058,0.0482091158628463,293.2147216796875,297.1499938964844,293.1499938964844,0.1168866232037544,-2018.0487060546875,304.15643310546875,0.8596139550209045,0.182318240404129,0.1283461898565292,293.2196655273437,297.1499938964844,293.1499938964844,0.176264613866806,-3795.334716796875,304.1572570800781,0.966669261455536,0.2539374530315399,0.2413648515939712,293.3063659667969,297.1499938964844,293.1499938964844,0.0089493030682206,-2875.52734375,301.5643615722656,0.554502546787262,0.050000000745058,0.2286832928657531,291.1671447753906,291.1499938964844,274.9921875,272.57147216796875,285.6382141113281,293.6725158691406,291.1671447753906,1.0,0.1859349310398101,0.9196875095367432,0.9196875095367432,1.0,1.0,-0.8309105634689331,0.3575063347816467,0.4734042584896087,0.1376226544380188,0.0,0.0,0.155534416437149,25.71759796142578,25.0,0.1173584833741188,-4633.41357421875,68.91584014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,304.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.1031738743185997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227118670940399,0.1227161139249801,-4.2478541217860766e-06,0.0,0.0001047083715093,0.0,0.0,4.794226169586182,0.0,0.0,0.0,0.27330482006073,4.0,0.0,1.0
821760,294.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5543758273124695,0.050000000745058,0.0457813963294029,294.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5543758273124695,0.050000000745058,0.0482100136578083,293.2150573730469,297.1499938964844,293.1499938964844,0.1161958798766136,-2008.45068359375,304.1565246582031,0.858106791973114,0.1814358383417129,0.127735361456871,293.2196044921875,297.1499938964844,293.1499938964844,0.1755157560110092,-3782.4658203125,304.15728759765625,0.965385377407074,0.2530672550201416,0.2405465245246887,293.30712890625,297.1499938964844,293.1499938964844,0.0089085325598716,-2867.494140625,301.5352478027344,0.5543758273124695,0.050000000745058,0.2286875545978546,291.1672058105469,291.1499938964844,275.0015869140625,272.5764465332031,285.64404296875,293.6758728027344,291.1672058105469,1.0,0.1857580542564392,0.9197125434875488,0.9197125434875488,1.0,1.0,-0.8292025923728943,0.3567776381969452,0.4724249243736267,0.1372177898883819,0.0,0.0,0.15438312292099,25.72256088256836,25.0,0.145585298538208,-4619.13671875,68.64781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318115234375,304.2844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.21875,18000.0,0.0,0.0,0.1028606444597244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122165098786354,0.1221693456172943,-4.246939624863444e-06,0.0,0.0001043904776452,0.0,0.0,4.771296977996826,0.0,0.0,0.0,0.2732169926166534,4.0,0.0,1.0
821820,294.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5541216135025024,0.050000000745058,0.0457831062376499,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5541216135025024,0.050000000745058,0.0482118166983127,293.2157897949219,297.1499938964844,293.1499938964844,0.1147881746292114,-1988.8524169921875,304.1566772460937,0.8550402522087097,0.1796355098485946,0.1264888495206833,293.2195129394531,297.1499938964844,293.1499938964844,0.1740120500326156,-3756.59033203125,304.1573791503906,0.9627646207809448,0.251319944858551,0.2389026135206222,293.3087158203125,297.1499938964844,293.1499938964844,0.0088267624378204,-2851.237060546875,301.4764404296875,0.5541216135025024,0.050000000745058,0.2286961078643798,291.1673583984375,291.1499938964844,275.0202941894531,272.5861511230469,285.6556701660156,293.6825866699219,291.1673889160156,1.0,0.1854005753993988,0.9197626113891602,0.9197626113891602,1.0,1.0,-0.8257480263710022,0.3553035855293274,0.4704444706439972,0.1364016830921173,0.0,0.0,0.1520562618970871,25.73242950439453,25.0,0.253458708524704,-4590.57666015625,68.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,304.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.21875,18000.0,0.0,0.0,0.102246843278408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210688576102256,0.1210731044411659,-4.24511654273374e-06,0.0,0.000103767546534,0.0,0.0,4.725386619567871,0.0,0.0,0.0,0.2730412483215332,4.0,0.0,1.0
821880,294.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5541216135025024,0.050000000745058,0.0457831062376499,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5541216135025024,0.050000000745058,0.0482118166983127,293.2157897949219,297.1499938964844,293.1499938964844,0.1147881746292114,-1988.8524169921875,304.1566772460937,0.8550402522087097,0.1796355098485946,0.1264888495206833,293.2195129394531,297.1499938964844,293.1499938964844,0.1740120500326156,-3756.59033203125,304.1573791503906,0.9627646207809448,0.251319944858551,0.2389026135206222,293.3087158203125,297.1499938964844,293.1499938964844,0.0088267624378204,-2851.237060546875,301.4764404296875,0.5541216135025024,0.050000000745058,0.2286961078643798,291.1673583984375,291.1499938964844,275.0202941894531,272.5861511230469,285.6556701660156,293.6825866699219,291.1673889160156,1.0,0.1854005753993988,0.9197626113891602,0.9197626113891602,1.0,1.0,-0.8257480263710022,0.3553035855293274,0.4704444706439972,0.1364016830921173,0.0,0.0,0.1520562618970871,25.73242950439453,25.0,0.253458708524704,-4590.57666015625,68.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,304.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.21875,18000.0,0.0,0.0,0.102246843278408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210688576102256,0.1210731044411659,-4.24511654273374e-06,0.0,0.000103767546534,0.0,0.0,4.725386619567871,0.0,0.0,0.0,0.2730412483215332,4.0,0.0,1.0
821940,294.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5538674592971802,0.050000000745058,0.0457848235964775,294.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5538674592971802,0.050000000745058,0.0482136234641075,293.2166748046875,297.1499938964844,293.1499938964844,0.1133476048707962,-1968.742919921875,304.1568603515625,0.8519093990325928,0.1777899265289306,0.1252108216285705,293.219482421875,297.1499938964844,293.1499938964844,0.1725027412176132,-3730.5703125,304.1574401855469,0.9600783586502076,0.2495658248662948,0.2372516691684723,293.3103942871094,297.1499938964844,293.1499938964844,0.0087448051199316,-2834.74560546875,301.4168701171875,0.5538674592971802,0.050000000745058,0.2287046760320663,291.1676330566406,291.1499938964844,275.03887939453125,272.5956115722656,285.6672668457031,293.6893615722656,291.16766357421875,1.0,0.1850384771823883,0.9198127388954164,0.9198127388954164,1.0,1.0,-0.822247326374054,0.3538094162940979,0.4684378802776336,0.1355781555175781,0.0,0.0,0.1496862322092056,25.742107391357425,25.0,0.3980224132537842,-4561.95068359375,67.56362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090515136719,304.22381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.244140625,18000.0,0.0,0.0,0.1016453132033348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199641451239585,0.1199683845043182,-4.243292096361984e-06,0.0,0.0001031570718623,0.0,0.0,4.679202556610107,0.0,0.0,0.0,0.2728646099567413,4.0,0.0,1.0
822000,294.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5538674592971802,0.050000000745058,0.0457848235964775,294.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5538674592971802,0.050000000745058,0.0482136234641075,293.2166748046875,297.1499938964844,293.1499938964844,0.1133476048707962,-1968.742919921875,304.1568603515625,0.8519093990325928,0.1777899265289306,0.1252108216285705,293.219482421875,297.1499938964844,293.1499938964844,0.1725027412176132,-3730.5703125,304.1574401855469,0.9600783586502076,0.2495658248662948,0.2372516691684723,293.3103942871094,297.1499938964844,293.1499938964844,0.0087448051199316,-2834.74560546875,301.4168701171875,0.5538674592971802,0.050000000745058,0.2287046760320663,291.1676330566406,291.1499938964844,275.03887939453125,272.5956115722656,285.6672668457031,293.6893615722656,291.16766357421875,1.0,0.1850384771823883,0.9198127388954164,0.9198127388954164,1.0,1.0,-0.822247326374054,0.3538094162940979,0.4684378802776336,0.1355781555175781,0.0,0.0,0.1496862322092056,25.742107391357425,25.0,0.3980224132537842,-4561.95068359375,67.56362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090515136719,304.22381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.244140625,18000.0,0.0,0.0,0.1016453132033348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199641451239585,0.1199683845043182,-4.243292096361984e-06,0.0,0.0001031570718623,0.0,0.0,4.679202556610107,0.0,0.0,0.0,0.2728646099567413,4.0,0.0,1.0
822060,294.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.553613543510437,0.050000000745058,0.0457865446805954,294.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.553613543510437,0.050000000745058,0.0482154339551925,293.2176818847656,297.1499938964844,293.1499938964844,0.1118727102875709,-1948.0970458984373,304.15704345703125,0.8487113118171692,0.1758966296911239,0.1238996759057045,293.219482421875,297.1499938964844,293.1499938964844,0.1709896177053451,-3704.435546875,304.157470703125,0.9573301076889038,0.2478067427873611,0.2355955094099044,293.3121337890625,297.1499938964844,293.1499938964844,0.0086627304553985,-2818.030029296875,301.3565979003906,0.553613543510437,0.050000000745058,0.2287132740020752,291.16802978515625,291.1499938964844,275.0573425292969,272.6048278808594,285.6789245605469,293.69635009765625,291.1680603027344,1.0,0.1846717298030853,0.9198733568191528,0.9198733568191528,1.0,1.0,-0.8187006115913391,0.3522956669330597,0.4664049446582794,0.1347474902868271,0.0,0.0,0.1472577601671219,25.75155258178711,25.0,0.5396343469619751,-4533.166015625,67.01508331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,304.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1010512933135032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118843987584114,0.1188482269644737,-4.2414540075697005e-06,0.0,0.0001025542151182,0.0,0.0,4.632456302642822,0.0,0.0,0.0,0.2726860046386719,4.0,0.0,1.0
822120,294.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.553613543510437,0.050000000745058,0.0457865446805954,294.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.553613543510437,0.050000000745058,0.0482154339551925,293.2176818847656,297.1499938964844,293.1499938964844,0.1118727102875709,-1948.0970458984373,304.15704345703125,0.8487113118171692,0.1758966296911239,0.1238996759057045,293.219482421875,297.1499938964844,293.1499938964844,0.1709896177053451,-3704.435546875,304.157470703125,0.9573301076889038,0.2478067427873611,0.2355955094099044,293.3121337890625,297.1499938964844,293.1499938964844,0.0086627304553985,-2818.030029296875,301.3565979003906,0.553613543510437,0.050000000745058,0.2287132740020752,291.16802978515625,291.1499938964844,275.0573425292969,272.6048278808594,285.6789245605469,293.69635009765625,291.1680603027344,1.0,0.1846717298030853,0.9198733568191528,0.9198733568191528,1.0,1.0,-0.8187006115913391,0.3522956669330597,0.4664049446582794,0.1347474902868271,0.0,0.0,0.1472577601671219,25.75155258178711,25.0,0.5396343469619751,-4533.166015625,67.01508331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,304.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1010512933135032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118843987584114,0.1188482269644737,-4.2414540075697005e-06,0.0,0.0001025542151182,0.0,0.0,4.632456302642822,0.0,0.0,0.0,0.2726860046386719,4.0,0.0,1.0
822180,294.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.553359866142273,0.050000000745058,0.0457882657647132,294.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.553359866142273,0.050000000745058,0.0482172481715679,293.21881103515625,297.1499938964844,293.1499938964844,0.1103630885481834,-1926.9044189453125,304.1571960449219,0.845443844795227,0.1739541739225387,0.1225544959306716,293.219482421875,297.1499938964844,293.1499938964844,0.1694745868444442,-3678.2177734375,304.1575012207031,0.9545233249664308,0.2460441887378692,0.2339357137680053,293.3139038085937,297.1499938964844,293.1499938964844,0.008580601774156,-2801.103271484375,301.295654296875,0.553359866142273,0.050000000745058,0.228721871972084,291.1684875488281,291.1499938964844,275.0755920410156,272.6137390136719,285.690673828125,293.7036437988281,291.1685485839844,1.0,0.1843004822731018,0.9199340343475342,0.9199340343475342,1.0,1.0,-0.8151087164878845,0.3507623970508575,0.464346319437027,0.133909523487091,0.0,0.0,0.1447609513998031,25.76077461242676,25.0,0.6563155055046082,-4504.16650390625,66.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,304.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.1004592180252075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177039593458175,0.1177081987261772,-4.239594090904575e-06,0.0,0.0001019533374346,0.0,0.0,4.584962844848633,0.0,0.0,0.0,0.2725046575069427,4.0,0.0,1.0
822240,294.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.553359866142273,0.050000000745058,0.0457882657647132,294.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.553359866142273,0.050000000745058,0.0482172481715679,293.21881103515625,297.1499938964844,293.1499938964844,0.1103630885481834,-1926.9044189453125,304.1571960449219,0.845443844795227,0.1739541739225387,0.1225544959306716,293.219482421875,297.1499938964844,293.1499938964844,0.1694745868444442,-3678.2177734375,304.1575012207031,0.9545233249664308,0.2460441887378692,0.2339357137680053,293.3139038085937,297.1499938964844,293.1499938964844,0.008580601774156,-2801.103271484375,301.295654296875,0.553359866142273,0.050000000745058,0.228721871972084,291.1684875488281,291.1499938964844,275.0755920410156,272.6137390136719,285.690673828125,293.7036437988281,291.1685485839844,1.0,0.1843004822731018,0.9199340343475342,0.9199340343475342,1.0,1.0,-0.8151087164878845,0.3507623970508575,0.464346319437027,0.133909523487091,0.0,0.0,0.1447609513998031,25.76077461242676,25.0,0.6563155055046082,-4504.16650390625,66.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,304.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.1004592180252075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177039593458175,0.1177081987261772,-4.239594090904575e-06,0.0,0.0001019533374346,0.0,0.0,4.584962844848633,0.0,0.0,0.0,0.2725046575069427,4.0,0.0,1.0
822300,294.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5532330870628357,0.050000000745058,0.0457891300320625,294.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5532330870628357,0.050000000745058,0.0482181571424007,293.21942138671875,297.1499938964844,293.1499938964844,0.1095947325229644,-1916.09423828125,304.15728759765625,0.8437823057174683,0.1729635447263717,0.1218685060739517,293.2195129394531,297.1499938964844,293.1499938964844,0.1687167733907699,-3665.0849609375,304.15753173828125,0.953098714351654,0.2451619058847427,0.2331047654151916,293.3148193359375,297.1499938964844,293.1499938964844,0.0085395295172929,-2792.56298828125,301.2649230957031,0.5532330870628357,0.050000000745058,0.228726178407669,291.1687316894531,291.1499938964844,275.08465576171875,272.6181030273437,285.69659423828125,293.7073974609375,291.1688232421875,1.0,0.1841131597757339,0.9199643731117249,0.9199643731117249,1.0,1.0,-0.8132954239845276,0.3499882817268371,0.4633071422576904,0.1334876865148544,0.0,0.0,0.1434841603040695,25.76531982421875,25.0,0.703175961971283,-4489.56982421875,66.18474578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022766113281,304.1451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.400390625,18000.0,0.0,0.0,0.1001622453331947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171253770589828,0.1171296164393425,-4.2386541281302925e-06,0.0,0.0001016519454424,0.0,0.0,4.5608906745910645,0.0,0.0,0.0,0.2724128067493438,4.0,0.0,1.0
