time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822360,294.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5531061887741089,0.050000000745058,0.0457899942994117,294.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5531061887741089,0.050000000745058,0.0482190698385238,293.22003173828125,297.1499938964844,293.1499938964844,0.1088174432516098,-1905.141845703125,304.1573791503906,0.8421018719673157,0.171960100531578,0.1211735606193542,293.2195129394531,297.1499938964844,293.1499938964844,0.167958989739418,-3651.93994140625,304.15753173828125,0.951660454273224,0.244279146194458,0.2322732657194137,293.3157043457031,297.1499938964844,293.1499938964844,0.008498465642333,-2783.974609375,301.2340393066406,0.5531061887741089,0.050000000745058,0.2287304997444152,291.16900634765625,291.1499938964844,275.0936889648437,272.6224060058594,285.7025451660156,293.71124267578125,291.1690979003906,1.0,0.1839247494935989,0.92000150680542,0.92000150680542,1.0,1.0,-0.8114707469940186,0.3492094874382019,0.462261289358139,0.1330641657114029,0.0,0.0,0.1421880722045898,25.76982879638672,25.0,0.7412784695625305,-4474.90869140625,65.90602111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017272949219,304.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.439453125,18000.0,0.0,0.0,0.0998638346791267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165409833192825,0.1165452226996421,-4.237706434651045e-06,0.0,0.0001013490982586,0.0,0.0,4.53659725189209,0.0,0.0,0.0,0.2723201215267181,4.0,0.0,1.0
822420,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5528522729873657,0.050000000745058,0.0457917265594005,294.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5528522729873657,0.050000000745058,0.0482208952307701,293.22137451171875,297.1499938964844,293.1499938964844,0.1072358340024948,-1882.8048095703125,304.1575622558594,0.8386818170547485,0.1699136644601822,0.119756318628788,293.21954345703125,297.1499938964844,293.1499938964844,0.1664441376924514,-3625.623779296875,304.15753173828125,0.9487446546554564,0.2425124645233154,0.23060904443264,293.3175048828125,297.1499938964844,293.1499938964844,0.0084163881838321,-2766.657958984375,301.1717834472656,0.5528522729873657,0.050000000745058,0.2287391573190689,291.1695861816406,291.1499938964844,275.1115417480469,272.6307983398437,285.7144775390625,293.7191772460937,291.1696472167969,1.0,0.1835446804761886,0.9200758337974548,0.9200758337974548,1.0,1.0,-0.8077871799468994,0.3476372063159942,0.4601499736309051,0.1322114914655685,0.0,0.0,0.1395371407270431,25.778749465942383,25.0,0.7927045822143555,-4445.38330078125,65.34580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014831542969,304.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.0992603972554206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153545826673507,0.1153588220477104,-4.235787855577655e-06,0.0,0.0001007366881822,0.0,0.0,4.487339973449707,0.0,0.0,0.0,0.2721322476863861,4.0,0.0,1.0
822480,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5528522729873657,0.050000000745058,0.0457917265594005,294.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5528522729873657,0.050000000745058,0.0482208952307701,293.22137451171875,297.1499938964844,293.1499938964844,0.1072358340024948,-1882.8048095703125,304.1575622558594,0.8386818170547485,0.1699136644601822,0.119756318628788,293.21954345703125,297.1499938964844,293.1499938964844,0.1664441376924514,-3625.623779296875,304.15753173828125,0.9487446546554564,0.2425124645233154,0.23060904443264,293.3175048828125,297.1499938964844,293.1499938964844,0.0084163881838321,-2766.657958984375,301.1717834472656,0.5528522729873657,0.050000000745058,0.2287391573190689,291.1695861816406,291.1499938964844,275.1115417480469,272.6307983398437,285.7144775390625,293.7191772460937,291.1696472167969,1.0,0.1835446804761886,0.9200758337974548,0.9200758337974548,1.0,1.0,-0.8077871799468994,0.3476372063159942,0.4601499736309051,0.1322114914655685,0.0,0.0,0.1395371407270431,25.778749465942383,25.0,0.7927045822143555,-4445.38330078125,65.34580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014831542969,304.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.0992603972554206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153545826673507,0.1153588220477104,-4.235787855577655e-06,0.0,0.0001007366881822,0.0,0.0,4.487339973449707,0.0,0.0,0.0,0.2721322476863861,4.0,0.0,1.0
822540,294.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5525978207588196,0.050000000745058,0.0457934699952602,294.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5525978207588196,0.050000000745058,0.0482227280735969,293.2228088378906,297.1499938964844,293.1499938964844,0.1056179404258728,-1859.8828125,304.15771484375,0.8351779580116272,0.1678137332201004,0.1183019578456878,293.2195739746094,297.1499938964844,293.1499938964844,0.1649307608604431,-3599.28173828125,304.1575622558594,0.9457789063453674,0.2407445907592773,0.2289435267448425,293.3193359375,297.1499938964844,293.1499938964844,0.0083344113081693,-2749.162841796875,301.10888671875,0.5525978207588196,0.050000000745058,0.2287478744983673,291.170166015625,291.1499938964844,275.1291809082031,272.63897705078125,285.7265319824219,293.7275085449219,291.17022705078125,1.0,0.1831603646278381,0.9201502203941344,0.9201502203941344,1.0,1.0,-0.8040575981140137,0.3460452556610107,0.4580123424530029,0.1313511580228805,0.0,0.0,0.1368074417114257,25.78758811950684,25.0,0.821503758430481,-4415.587890625,64.78201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,304.0616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.0986453741788864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141452714800834,0.1141495108604431,-4.2338397179264575e-06,0.0,0.0001001125128823,0.0,0.0,4.437217712402344,0.0,0.0,0.0,0.2719411551952362,4.0,0.0,1.0
822600,294.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5525978207588196,0.050000000745058,0.0457934699952602,294.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5525978207588196,0.050000000745058,0.0482227280735969,293.2228088378906,297.1499938964844,293.1499938964844,0.1056179404258728,-1859.8828125,304.15771484375,0.8351779580116272,0.1678137332201004,0.1183019578456878,293.2195739746094,297.1499938964844,293.1499938964844,0.1649307608604431,-3599.28173828125,304.1575622558594,0.9457789063453674,0.2407445907592773,0.2289435267448425,293.3193359375,297.1499938964844,293.1499938964844,0.0083344113081693,-2749.162841796875,301.10888671875,0.5525978207588196,0.050000000745058,0.2287478744983673,291.170166015625,291.1499938964844,275.1291809082031,272.63897705078125,285.7265319824219,293.7275085449219,291.17022705078125,1.0,0.1831603646278381,0.9201502203941344,0.9201502203941344,1.0,1.0,-0.8040575981140137,0.3460452556610107,0.4580123424530029,0.1313511580228805,0.0,0.0,0.1368074417114257,25.78758811950684,25.0,0.821503758430481,-4415.587890625,64.78201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,304.0616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.0986453741788864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141452714800834,0.1141495108604431,-4.2338397179264575e-06,0.0,0.0001001125128823,0.0,0.0,4.437217712402344,0.0,0.0,0.0,0.2719411551952362,4.0,0.0,1.0
822660,294.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5523427128791809,0.050000000745058,0.0457952208817005,294.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5523427128791809,0.050000000745058,0.0482245758175849,293.2243347167969,297.1499938964844,293.1499938964844,0.103963479399681,-1836.36572265625,304.15789794921875,0.831582248210907,0.1656593382358551,0.1168096810579299,293.2196044921875,297.1499938964844,293.1499938964844,0.163419559597969,-3572.92529296875,304.1575622558594,0.9427667260169984,0.2389760017395019,0.2272771596908569,293.3211364746094,297.1499938964844,293.1499938964844,0.0082525620236992,-2731.494140625,301.0453796386719,0.5523427128791809,0.050000000745058,0.2287566214799881,291.1707458496094,291.1499938964844,275.14654541015625,272.6468811035156,285.7386779785156,293.7362060546875,291.1708374023437,1.0,0.1827718019485473,0.9202339053153992,0.9202339053153992,1.0,1.0,-0.8002815246582031,0.3444337546825409,0.4558477997779846,0.1304832696914672,0.0,0.0,0.1339990943670272,25.796367645263672,25.0,0.8272339105606079,-4385.51904296875,64.21472930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,304.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.0980159863829612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129138320684433,0.1129180639982223,-4.231862476444803e-06,0.0,9.947377111529931e-05,0.0,0.0,4.386264801025391,0.0,0.0,0.0,0.2717469334602356,4.0,0.0,1.0
822720,294.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5523427128791809,0.050000000745058,0.0457952208817005,294.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5523427128791809,0.050000000745058,0.0482245758175849,293.2243347167969,297.1499938964844,293.1499938964844,0.103963479399681,-1836.36572265625,304.15789794921875,0.831582248210907,0.1656593382358551,0.1168096810579299,293.2196044921875,297.1499938964844,293.1499938964844,0.163419559597969,-3572.92529296875,304.1575622558594,0.9427667260169984,0.2389760017395019,0.2272771596908569,293.3211364746094,297.1499938964844,293.1499938964844,0.0082525620236992,-2731.494140625,301.0453796386719,0.5523427128791809,0.050000000745058,0.2287566214799881,291.1707458496094,291.1499938964844,275.14654541015625,272.6468811035156,285.7386779785156,293.7362060546875,291.1708374023437,1.0,0.1827718019485473,0.9202339053153992,0.9202339053153992,1.0,1.0,-0.8002815246582031,0.3444337546825409,0.4558477997779846,0.1304832696914672,0.0,0.0,0.1339990943670272,25.796367645263672,25.0,0.8272339105606079,-4385.51904296875,64.21472930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,304.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.0980159863829612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129138320684433,0.1129180639982223,-4.231862476444803e-06,0.0,9.947377111529931e-05,0.0,0.0,4.386264801025391,0.0,0.0,0.0,0.2717469334602356,4.0,0.0,1.0
822780,294.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5520870685577393,0.050000000745058,0.0457969829440116,294.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5520870685577393,0.050000000745058,0.0482264272868633,293.2259521484375,297.1499938964844,293.1499938964844,0.1022723093628883,-1812.2454833984373,304.1580810546875,0.8278838396072388,0.1634497046470642,0.115278847515583,293.2196350097656,297.1499938964844,293.1499938964844,0.161911204457283,-3546.566162109375,304.1575622558594,0.9397127032279968,0.2372071146965026,0.2256103754043579,293.32293701171875,297.1499938964844,293.1499938964844,0.0081708682700991,-2713.65869140625,300.98126220703125,0.5520870685577393,0.050000000745058,0.2287654131650924,291.1713256835937,291.1499938964844,275.1636047363281,272.6545715332031,285.7509155273437,293.7452697753906,291.1714172363281,1.0,0.1823789924383163,0.9203175902366638,0.9203175902366638,1.0,1.0,-0.7964587807655334,0.3428023755550384,0.453656405210495,0.12960746884346,0.0,0.0,0.1311139911413192,25.80508804321289,25.0,0.8103156685829163,-4355.1826171875,63.64404678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,303.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73828125,18000.0,0.0,0.0,0.0973702818155288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116617992520332,0.1116660311818122,-4.229858404869447e-06,0.0,9.881845471682028e-05,0.0,0.0,4.3345489501953125,0.0,0.0,0.0,0.2715498507022857,4.0,0.0,1.0
822840,294.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5520870685577393,0.050000000745058,0.0457969829440116,294.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5520870685577393,0.050000000745058,0.0482264272868633,293.2259521484375,297.1499938964844,293.1499938964844,0.1022723093628883,-1812.2454833984373,304.1580810546875,0.8278838396072388,0.1634497046470642,0.115278847515583,293.2196350097656,297.1499938964844,293.1499938964844,0.161911204457283,-3546.566162109375,304.1575622558594,0.9397127032279968,0.2372071146965026,0.2256103754043579,293.32293701171875,297.1499938964844,293.1499938964844,0.0081708682700991,-2713.65869140625,300.98126220703125,0.5520870685577393,0.050000000745058,0.2287654131650924,291.1713256835937,291.1499938964844,275.1636047363281,272.6545715332031,285.7509155273437,293.7452697753906,291.1714172363281,1.0,0.1823789924383163,0.9203175902366638,0.9203175902366638,1.0,1.0,-0.7964587807655334,0.3428023755550384,0.453656405210495,0.12960746884346,0.0,0.0,0.1311139911413192,25.80508804321289,25.0,0.8103156685829163,-4355.1826171875,63.64404678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,303.9901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73828125,18000.0,0.0,0.0,0.0973702818155288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116617992520332,0.1116660311818122,-4.229858404869447e-06,0.0,9.881845471682028e-05,0.0,0.0,4.3345489501953125,0.0,0.0,0.0,0.2715498507022857,4.0,0.0,1.0
822900,294.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5519589185714722,0.050000000745058,0.0457978658378124,294.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5519589185714722,0.050000000745058,0.0482273586094379,293.2267761230469,297.1499938964844,293.1499938964844,0.1014125049114227,-1799.950439453125,304.1581726074219,0.825990617275238,0.1623233258724212,0.1144983768463134,293.2196350097656,297.1499938964844,293.1499938964844,0.1611582636833191,-3533.388427734375,304.15753173828125,0.9381714463233948,0.2363226562738418,0.2247769236564636,293.3238525390625,297.1499938964844,293.1499938964844,0.0081300744786858,-2704.67724609375,300.948974609375,0.5519589185714722,0.050000000745058,0.2287698239088058,291.171630859375,291.1499938964844,275.17205810546875,272.6582946777344,285.7570495605469,293.7499389648437,291.17169189453125,1.0,0.1821809560060501,0.920359432697296,0.920359432697296,1.0,1.0,-0.7945292592048645,0.3419789969921112,0.4525502920150757,0.1291664689779281,0.0,0.0,0.1296428740024566,25.809425354003903,25.0,0.7940559983253479,-4339.912109375,63.35737609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,303.97149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76953125,18000.0,0.0,0.0,0.0970407798886299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110283955931663,0.1110326200723648,-4.228847046761075e-06,0.0,9.84840517048724e-05,0.0,0.0,4.308419227600098,0.0,0.0,0.0,0.2714503109455108,4.0,0.0,1.0
822960,294.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5518307685852051,0.050000000745058,0.0457987524569034,294.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5518307685852051,0.050000000745058,0.0482282936573028,293.2276306152344,297.1499938964844,293.1499938964844,0.1005434393882751,-1787.5006103515625,304.15826416015625,0.8240653276443481,0.1611829549074173,0.1137079373002052,293.2196655273437,297.1499938964844,293.1499938964844,0.1604062765836715,-3520.214111328125,304.15753173828125,0.9366218447685242,0.2354383468627929,0.2239435017108917,293.32476806640625,297.1499938964844,293.1499938964844,0.0080893104895949,-2695.652587890625,300.9165344238281,0.5518307685852051,0.050000000745058,0.2287742495536804,291.1719055175781,291.1499938964844,275.1803894042969,272.6620178222656,285.76318359375,293.7546691894531,291.1719665527344,1.0,0.1819818317890167,0.9204090237617492,0.9204090237617492,1.0,1.0,-0.7925879955291748,0.3411508202552795,0.4514371454715729,0.1287236511707306,0.0,0.0,0.1281536966562271,25.81373405456543,25.0,0.7717986702919006,-4324.58056640625,63.06985855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,303.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.0967068001627922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103906109929084,0.1103948354721069,-4.227830231684493e-06,0.0,9.814510849537328e-05,0.0,0.0,4.282132148742676,0.0,0.0,0.0,0.2713501453399658,4.0,0.0,1.0
823020,294.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5515744090080261,0.050000000745058,0.0458005294203758,294.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5515744090080261,0.050000000745058,0.0482301637530326,293.2293701171875,297.1499938964844,293.1499938964844,0.0987805426120758,-1762.1787109375,304.158447265625,0.8201135993003845,0.1588634401559829,0.1120999455451965,293.2196655273437,297.1499938964844,293.1499938964844,0.15890534222126,-3493.87939453125,304.15753173828125,0.9335009455680848,0.2336700856685638,0.2222769856452942,293.3265380859375,297.1499938964844,293.1499938964844,0.0080079846084117,-2677.4970703125,300.8511962890625,0.5515744090080261,0.050000000745058,0.2287831306457519,291.17242431640625,291.1499938964844,275.1968688964844,272.6692199707031,285.77545166015625,293.76434326171875,291.1724853515625,1.0,0.1815806180238723,0.9205081462860109,0.9205081462860109,1.0,1.0,-0.7886729836463928,0.339480847120285,0.4491921365261078,0.1278326511383056,0.0,0.0,0.1251290142536163,25.822246551513672,25.0,0.715158998966217,-4293.783203125,62.49280548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130187988281,303.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.841796875,18000.0,0.0,0.0,0.0960267409682273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109105572104454,0.1091097965836525,-4.225783868605504e-06,0.0,9.74549402599223e-05,0.0,0.0,4.229233741760254,0.0,0.0,0.0,0.2711486220359802,4.0,0.0,1.0
823080,294.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5515744090080261,0.050000000745058,0.0458005294203758,294.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5515744090080261,0.050000000745058,0.0482301637530326,293.2293701171875,297.1499938964844,293.1499938964844,0.0987805426120758,-1762.1787109375,304.158447265625,0.8201135993003845,0.1588634401559829,0.1120999455451965,293.2196655273437,297.1499938964844,293.1499938964844,0.15890534222126,-3493.87939453125,304.15753173828125,0.9335009455680848,0.2336700856685638,0.2222769856452942,293.3265380859375,297.1499938964844,293.1499938964844,0.0080079846084117,-2677.4970703125,300.8511962890625,0.5515744090080261,0.050000000745058,0.2287831306457519,291.17242431640625,291.1499938964844,275.1968688964844,272.6692199707031,285.77545166015625,293.76434326171875,291.1724853515625,1.0,0.1815806180238723,0.9205081462860109,0.9205081462860109,1.0,1.0,-0.7886729836463928,0.339480847120285,0.4491921365261078,0.1278326511383056,0.0,0.0,0.1251290142536163,25.822246551513672,25.0,0.715158998966217,-4293.783203125,62.49280548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130187988281,303.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.841796875,18000.0,0.0,0.0,0.0960267409682273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109105572104454,0.1091097965836525,-4.225783868605504e-06,0.0,9.74549402599223e-05,0.0,0.0,4.229233741760254,0.0,0.0,0.0,0.2711486220359802,4.0,0.0,1.0
823140,294.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5513184666633606,0.050000000745058,0.0458023063838481,294.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5513184666633606,0.050000000745058,0.0482320338487625,293.23114013671875,297.1499938964844,293.1499938964844,0.0969831570982933,-1736.2791748046875,304.1586303710937,0.8159998655319214,0.1564912945032119,0.110454723238945,293.2196960449219,297.1499938964844,293.1499938964844,0.1574088335037231,-3467.56884765625,304.1575012207031,0.9303572773933412,0.2319027036428451,0.2206111252307891,293.3283386230469,297.1499938964844,293.1499938964844,0.0079268533736467,-2659.18408203125,300.7852478027344,0.5513184666633606,0.050000000745058,0.2287920117378235,291.1728820800781,291.1499938964844,275.21295166015625,272.6762084960937,285.7876892089844,293.77423095703125,291.1729431152344,1.0,0.1811752915382385,0.9206072688102722,0.9206072688102722,1.0,1.0,-0.7847142219543457,0.3377923965454101,0.4469218254089355,0.1269343048334121,0.0,0.0,0.1220442503690719,25.83055686950684,25.0,0.6476505398750305,-4262.81396484375,61.912967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166198730469,303.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.0953307747840881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078093722462654,0.1078135967254638,-4.223725682095392e-06,0.0,9.67486121226102e-05,0.0,0.0,4.175968647003174,0.0,0.0,0.0,0.2709456980228424,4.0,0.0,1.0
823200,294.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5513184666633606,0.050000000745058,0.0458023063838481,294.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5513184666633606,0.050000000745058,0.0482320338487625,293.23114013671875,297.1499938964844,293.1499938964844,0.0969831570982933,-1736.2791748046875,304.1586303710937,0.8159998655319214,0.1564912945032119,0.110454723238945,293.2196960449219,297.1499938964844,293.1499938964844,0.1574088335037231,-3467.56884765625,304.1575012207031,0.9303572773933412,0.2319027036428451,0.2206111252307891,293.3283386230469,297.1499938964844,293.1499938964844,0.0079268533736467,-2659.18408203125,300.7852478027344,0.5513184666633606,0.050000000745058,0.2287920117378235,291.1728820800781,291.1499938964844,275.21295166015625,272.6762084960937,285.7876892089844,293.77423095703125,291.1729431152344,1.0,0.1811752915382385,0.9206072688102722,0.9206072688102722,1.0,1.0,-0.7847142219543457,0.3377923965454101,0.4469218254089355,0.1269343048334121,0.0,0.0,0.1220442503690719,25.83055686950684,25.0,0.6476505398750305,-4262.81396484375,61.912967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166198730469,303.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.0953307747840881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078093722462654,0.1078135967254638,-4.223725682095392e-06,0.0,9.67486121226102e-05,0.0,0.0,4.175968647003174,0.0,0.0,0.0,0.2709456980228424,4.0,0.0,1.0
823260,294.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5510635375976562,0.050000000745058,0.0458040833473205,294.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5510635375976562,0.050000000745058,0.0482339039444923,293.2329406738281,297.1499938964844,293.1499938964844,0.0951531007885932,-1709.8438720703125,304.1588134765625,0.8116905689239502,0.1540704816579818,0.1087749227881431,293.2196960449219,297.1499938964844,293.1499938964844,0.1559171378612518,-3441.28955078125,304.1575012207031,0.9271993041038512,0.2301365137100219,0.2189462482929229,293.3301086425781,297.1499938964844,293.1499938964844,0.0078459726646542,-2640.726318359375,300.7187194824219,0.5510635375976562,0.050000000745058,0.2288008779287338,291.1733093261719,291.1499938964844,275.22869873046875,272.6829833984375,285.7998352050781,293.7843017578125,291.17333984375,1.0,0.1807661354541778,0.9207169413566588,0.9207169413566588,1.0,1.0,-0.7807151079177856,0.3360873460769653,0.4446277618408203,0.1260296553373336,0.0,0.0,0.1189088076353073,25.83858871459961,25.0,0.5680614113807678,-4231.7353515625,61.33087539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201904296875,303.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.888671875,18000.0,0.0,0.0,0.0946212187409401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065064519643783,0.1065106689929962,-4.221661583869718e-06,0.0,9.602851059753448e-05,0.0,0.0,4.122518539428711,0.0,0.0,0.0,0.2707420587539673,4.0,0.0,1.0
823320,294.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5510635375976562,0.050000000745058,0.0458040833473205,294.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5510635375976562,0.050000000745058,0.0482339039444923,293.2329406738281,297.1499938964844,293.1499938964844,0.0951531007885932,-1709.8438720703125,304.1588134765625,0.8116905689239502,0.1540704816579818,0.1087749227881431,293.2196960449219,297.1499938964844,293.1499938964844,0.1559171378612518,-3441.28955078125,304.1575012207031,0.9271993041038512,0.2301365137100219,0.2189462482929229,293.3301086425781,297.1499938964844,293.1499938964844,0.0078459726646542,-2640.726318359375,300.7187194824219,0.5510635375976562,0.050000000745058,0.2288008779287338,291.1733093261719,291.1499938964844,275.22869873046875,272.6829833984375,285.7998352050781,293.7843017578125,291.17333984375,1.0,0.1807661354541778,0.9207169413566588,0.9207169413566588,1.0,1.0,-0.7807151079177856,0.3360873460769653,0.4446277618408203,0.1260296553373336,0.0,0.0,0.1189088076353073,25.83858871459961,25.0,0.5680614113807678,-4231.7353515625,61.33087539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201904296875,303.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.888671875,18000.0,0.0,0.0,0.0946212187409401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065064519643783,0.1065106689929962,-4.221661583869718e-06,0.0,9.602851059753448e-05,0.0,0.0,4.122518539428711,0.0,0.0,0.0,0.2707420587539673,4.0,0.0,1.0
823380,294.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5508102774620056,0.050000000745058,0.0458058528602123,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5508102774620056,0.050000000745058,0.0482357665896415,293.2347412109375,297.1499938964844,293.1499938964844,0.0932915657758712,-1682.9078369140625,304.1589660644531,0.8071367144584656,0.1516043543815612,0.1070627197623252,293.2196960449219,297.1499938964844,293.1499938964844,0.1544307023286819,-3415.04931640625,304.157470703125,0.9240366816520692,0.2283719778060913,0.2172827273607254,293.33184814453125,297.1499938964844,293.1499938964844,0.0077653424814343,-2622.124267578125,300.6516418457031,0.5508102774620056,0.050000000745058,0.2288097143173217,291.17364501953125,291.1499938964844,275.2440490722656,272.6895751953125,285.81182861328125,293.7944030761719,291.1736755371094,1.0,0.1803532689809799,0.9208266735076904,0.9208266735076904,1.0,1.0,-0.776678740978241,0.3343667387962341,0.4423120021820068,0.1251190304756164,0.0,0.0,0.1157310903072357,25.846237182617188,25.0,0.4773289263248443,-4200.60498046875,60.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,303.7873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.888671875,18000.0,0.0,0.0,0.0939005762338638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052007898688316,0.10520501434803,-4.219598395138746e-06,0.0,9.5297145890072e-05,0.0,0.0,4.069047451019287,0.0,0.0,0.0,0.270538330078125,4.0,0.0,1.0
823440,294.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5508102774620056,0.050000000745058,0.0458058528602123,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5508102774620056,0.050000000745058,0.0482357665896415,293.2347412109375,297.1499938964844,293.1499938964844,0.0932915657758712,-1682.9078369140625,304.1589660644531,0.8071367144584656,0.1516043543815612,0.1070627197623252,293.2196960449219,297.1499938964844,293.1499938964844,0.1544307023286819,-3415.04931640625,304.157470703125,0.9240366816520692,0.2283719778060913,0.2172827273607254,293.33184814453125,297.1499938964844,293.1499938964844,0.0077653424814343,-2622.124267578125,300.6516418457031,0.5508102774620056,0.050000000745058,0.2288097143173217,291.17364501953125,291.1499938964844,275.2440490722656,272.6895751953125,285.81182861328125,293.7944030761719,291.1736755371094,1.0,0.1803532689809799,0.9208266735076904,0.9208266735076904,1.0,1.0,-0.776678740978241,0.3343667387962341,0.4423120021820068,0.1251190304756164,0.0,0.0,0.1157310903072357,25.846237182617188,25.0,0.4773289263248443,-4200.60498046875,60.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,303.7873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.888671875,18000.0,0.0,0.0,0.0939005762338638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052007898688316,0.10520501434803,-4.219598395138746e-06,0.0,9.5297145890072e-05,0.0,0.0,4.069047451019287,0.0,0.0,0.0,0.270538330078125,4.0,0.0,1.0
823500,294.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.55068439245224,0.050000000745058,0.0458067320287227,294.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.55068439245224,0.050000000745058,0.0482366941869258,293.2356262207031,297.1499938964844,293.1499938964844,0.0923486053943634,-1669.2523193359375,304.1590576171875,0.8047487139701843,0.150354117155075,0.1061944589018821,293.2196655273437,297.1499938964844,293.1499938964844,0.1536896675825119,-3401.94775390625,304.157470703125,0.9224568605422974,0.2274905294179916,0.2164516746997833,293.3327331542969,297.1499938964844,293.1499938964844,0.0077251153998076,-2612.76806640625,300.61785888671875,0.55068439245224,0.050000000745058,0.2288141101598739,291.1737976074219,291.1499938964844,275.2515563964844,272.6927795410156,285.8177490234375,293.7994384765625,291.173828125,1.0,0.1801454275846481,0.9208815097808838,0.9208815097808838,1.0,1.0,-0.7746467590332031,0.3335006833076477,0.4411460757255554,0.1246615275740623,0.0,0.0,0.1141286194324493,25.84989547729492,25.0,0.4276140928268432,-4185.03125,60.45432662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3249816894531,303.7650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.0935368537902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045479476451873,0.1045521646738052,-4.218568847136339e-06,0.0,9.492801473243162e-05,0.0,0.0,4.042346000671387,0.0,0.0,0.0,0.2704365849494934,4.0,0.0,1.0
823560,294.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5505591630935669,0.050000000745058,0.0458076111972332,294.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5505591630935669,0.050000000745058,0.0482376217842102,293.23651123046875,297.1499938964844,293.1499938964844,0.0913978666067123,-1655.4801025390625,304.1591186523437,0.8023155927658081,0.1490933001041412,0.1053186282515525,293.2196655273437,297.1499938964844,293.1499938964844,0.152950182557106,-3388.85986328125,304.1574401855469,0.9208799600601196,0.2266097664833068,0.2156211733818054,293.3335876464844,297.1499938964844,293.1499938964844,0.0076849549077451,-2603.376708984375,300.5839538574219,0.5505591630935669,0.050000000745058,0.2288185060024261,291.1739196777344,291.1499938964844,275.25897216796875,272.6959228515625,285.8236083984375,293.80450439453125,291.1739501953125,1.0,0.1799367219209671,0.9209439158439636,0.9209439158439636,1.0,1.0,-0.772606372833252,0.332631379365921,0.4399750232696533,0.1242029070854187,0.0,0.0,0.1125193387269973,25.85343360900879,25.0,0.3774604499340057,-4169.46923828125,60.16138458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,303.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.0931715816259384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038960814476013,0.1039002984762191,-4.2175420276180375e-06,0.0,9.45573119679466e-05,0.0,0.0,4.015706539154053,0.0,0.0,0.0,0.2703350782394409,4.0,0.0,1.0
823620,294.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5503103733062744,0.050000000745058,0.0458093583583831,294.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5503103733062744,0.050000000745058,0.0482394620776176,293.23828125,297.1499938964844,293.1499938964844,0.089474081993103,-1627.6109619140625,304.1593017578125,0.7973518371582031,0.1465415060520172,0.1035459414124488,293.2196350097656,297.1499938964844,293.1499938964844,0.1514757126569748,-3362.723876953125,304.15740966796875,0.9177399277687072,0.2248501628637313,0.2139619141817093,293.3352966308594,297.1499938964844,293.1499938964844,0.0076048718765378,-2584.4970703125,300.5157165527344,0.5503103733062744,0.050000000745058,0.2288272380828857,291.17413330078125,291.1499938964844,275.2734680175781,272.7020874023437,285.8351745605469,293.8146057128906,291.1741638183594,1.0,0.17951700091362,0.9210687279701232,0.9210687279701232,1.0,1.0,-0.7685022354125977,0.330883115530014,0.4376191198825836,0.1232822239398956,0.0,0.0,0.1092850640416145,25.86019515991211,25.0,0.2911809980869293,-4138.416015625,59.57493209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32861328125,303.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.837890625,18000.0,0.0,0.0,0.0924382805824279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025975495576858,0.1026017591357231,-4.215497938275803e-06,0.0,9.381310519529508e-05,0.0,0.0,3.962704658508301,0.0,0.0,0.0,0.270133227109909,4.0,0.0,1.0
823680,294.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5503103733062744,0.050000000745058,0.0458093583583831,294.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5503103733062744,0.050000000745058,0.0482394620776176,293.23828125,297.1499938964844,293.1499938964844,0.089474081993103,-1627.6109619140625,304.1593017578125,0.7973518371582031,0.1465415060520172,0.1035459414124488,293.2196350097656,297.1499938964844,293.1499938964844,0.1514757126569748,-3362.723876953125,304.15740966796875,0.9177399277687072,0.2248501628637313,0.2139619141817093,293.3352966308594,297.1499938964844,293.1499938964844,0.0076048718765378,-2584.4970703125,300.5157165527344,0.5503103733062744,0.050000000745058,0.2288272380828857,291.17413330078125,291.1499938964844,275.2734680175781,272.7020874023437,285.8351745605469,293.8146057128906,291.1741638183594,1.0,0.17951700091362,0.9210687279701232,0.9210687279701232,1.0,1.0,-0.7685022354125977,0.330883115530014,0.4376191198825836,0.1232822239398956,0.0,0.0,0.1092850640416145,25.86019515991211,25.0,0.2911809980869293,-4138.416015625,59.57493209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32861328125,303.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.837890625,18000.0,0.0,0.0,0.0924382805824279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025975495576858,0.1026017591357231,-4.215497938275803e-06,0.0,9.381310519529508e-05,0.0,0.0,3.962704658508301,0.0,0.0,0.0,0.270133227109909,4.0,0.0,1.0
823740,294.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5500636100769043,0.050000000745058,0.0458110980689525,294.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5500636100769043,0.050000000745058,0.0482412911951541,293.24005126953125,297.1499938964844,293.1499938964844,0.0875178799033165,-1599.2877197265625,304.1594543457031,0.7922578454017639,0.1439481675624847,0.1017440408468246,293.2196044921875,297.1499938964844,293.1499938964844,0.1500073671340942,-3336.64111328125,304.15740966796875,0.9146280288696288,0.2230936139822006,0.2123053669929504,293.3370056152344,297.1499938964844,293.1499938964844,0.0075250640511512,-2565.476318359375,300.4469299316406,0.5500636100769043,0.050000000745058,0.2288359254598617,291.17431640625,291.1499938964844,275.2875061035156,272.70806884765625,285.8465576171875,293.82470703125,291.17431640625,1.0,0.1790941804647445,0.921193540096283,0.921193540096283,1.0,1.0,-0.7643663287162781,0.3291217982769012,0.4352445304393768,0.1223566755652427,0.0,0.0,0.1060309931635856,25.86655807495117,25.0,0.2341260910034179,-4107.4609375,58.98770523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,303.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.0917040035128593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013069972395896,0.1013112142682075,-4.2134724935749546e-06,0.0,9.3067908892408e-05,0.0,0.0,3.9101176261901855,0.0,0.0,0.0,0.2699332237243652,4.0,0.0,1.0
823800,294.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5500636100769043,0.050000000745058,0.0458110980689525,294.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5500636100769043,0.050000000745058,0.0482412911951541,293.24005126953125,297.1499938964844,293.1499938964844,0.0875178799033165,-1599.2877197265625,304.1594543457031,0.7922578454017639,0.1439481675624847,0.1017440408468246,293.2196044921875,297.1499938964844,293.1499938964844,0.1500073671340942,-3336.64111328125,304.15740966796875,0.9146280288696288,0.2230936139822006,0.2123053669929504,293.3370056152344,297.1499938964844,293.1499938964844,0.0075250640511512,-2565.476318359375,300.4469299316406,0.5500636100769043,0.050000000745058,0.2288359254598617,291.17431640625,291.1499938964844,275.2875061035156,272.70806884765625,285.8465576171875,293.82470703125,291.17431640625,1.0,0.1790941804647445,0.921193540096283,0.921193540096283,1.0,1.0,-0.7643663287162781,0.3291217982769012,0.4352445304393768,0.1223566755652427,0.0,0.0,0.1060309931635856,25.86655807495117,25.0,0.2341260910034179,-4107.4609375,58.98770523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,303.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.0917040035128593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013069972395896,0.1013112142682075,-4.2134724935749546e-06,0.0,9.3067908892408e-05,0.0,0.0,3.9101176261901855,0.0,0.0,0.0,0.2699332237243652,4.0,0.0,1.0
823860,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.549818754196167,0.050000000745058,0.0458128303289413,294.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.549818754196167,0.050000000745058,0.0482431165874004,293.2417907714844,297.1499938964844,293.1499938964844,0.0855281203985214,-1570.516845703125,304.1596069335937,0.7870398163795471,0.1413140147924423,0.0999134480953216,293.21954345703125,297.1499938964844,293.1499938964844,0.1485452055931091,-3310.613037109375,304.1573791503906,0.9115568995475768,0.2213405221700668,0.2106518894433975,293.3386535644531,297.1499938964844,293.1499938964844,0.0074455472640693,-2546.316650390625,300.3776550292969,0.549818754196167,0.050000000745058,0.2288445681333542,291.1744689941406,291.1499938964844,275.3010559082031,272.7138671875,285.857666015625,293.8348083496094,291.1744689941406,1.0,0.1786684542894363,0.9213281273841858,0.9213281273841858,1.0,1.0,-0.7601995468139648,0.3273480832576751,0.4328514337539673,0.1214267238974571,0.0,0.0,0.102759264409542,25.87256622314453,25.0,0.200436070561409,-4076.621337890625,58.39998245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311462402344,303.598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.0909719243645668,0.0,0.0,0.0,0.0,1.0,4.009083113487577e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000254526734352,0.1000303924083709,-4.939397967973491e-06,0.0,9.232493175659327e-05,0.0,0.0,3.8580126762390137,0.0,0.0,0.0,0.2697353065013885,4.0,0.0,1.0
823920,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.549818754196167,0.050000000745058,0.0458128303289413,294.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.549818754196167,0.050000000745058,0.0482431165874004,293.2417907714844,297.1499938964844,293.1499938964844,0.0855281203985214,-1570.516845703125,304.1596069335937,0.7870398163795471,0.1413140147924423,0.0999134480953216,293.21954345703125,297.1499938964844,293.1499938964844,0.1485452055931091,-3310.613037109375,304.1573791503906,0.9115568995475768,0.2213405221700668,0.2106518894433975,293.3386535644531,297.1499938964844,293.1499938964844,0.0074455472640693,-2546.316650390625,300.3776550292969,0.549818754196167,0.050000000745058,0.2288445681333542,291.1744689941406,291.1499938964844,275.3010559082031,272.7138671875,285.857666015625,293.8348083496094,291.1744689941406,1.0,0.1786684542894363,0.9213281273841858,0.9213281273841858,1.0,1.0,-0.7601995468139648,0.3273480832576751,0.4328514337539673,0.1214267238974571,0.0,0.0,0.102759264409542,25.87256622314453,25.0,0.200436070561409,-4076.621337890625,58.39998245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311462402344,303.598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.0909719243645668,0.0,0.0,0.0,0.0,1.0,4.009083113487577e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000254526734352,0.1000303924083709,-4.939397967973491e-06,0.0,9.232493175659327e-05,0.0,0.0,3.8580126762390137,0.0,0.0,0.0,0.2697353065013885,4.0,0.0,1.0
823980,294.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5495757460594177,0.050000000745058,0.0458145514130592,294.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5495757460594177,0.050000000745058,0.0482449270784854,293.2434997558594,297.1499938964844,293.1499938964844,0.083503857254982,-1541.3094482421875,304.1597900390625,0.7817062735557556,0.138640210032463,0.0980549603700637,293.219482421875,297.1499938964844,293.1499938964844,0.147089421749115,-3284.643310546875,304.1573486328125,0.9085410237312316,0.2195912599563598,0.2090018540620803,293.3403015136719,297.1499938964844,293.1499938964844,0.0073663312941789,-2527.0205078125,300.307861328125,0.5495757460594177,0.050000000745058,0.228853166103363,291.1745910644531,291.1499938964844,275.3140869140625,272.7195129394531,285.8685913085937,293.8449401855469,291.1745910644531,1.0,0.1782400161027908,0.9214627742767334,0.9214627742767334,1.0,1.0,-0.7560033798217773,0.325562447309494,0.4304409027099609,0.1204923763871193,0.0,0.0,0.0994710475206375,25.878232955932617,25.0,0.1793694198131561,-4045.893310546875,57.81207656860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313293457031,303.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.0902448594570159,0.0,0.0,0.0,0.0,1.0,0.0002314918529009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098752386868,0.0988935679197311,-0.000141183641972,0.0,9.15870550670661e-05,0.0,0.0,3.811563014984131,0.0,0.0,0.0,0.26955246925354,4.0,0.0,1.0
824040,294.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5495757460594177,0.050000000745058,0.0458145514130592,294.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5495757460594177,0.050000000745058,0.0482449270784854,293.2434997558594,297.1499938964844,293.1499938964844,0.083503857254982,-1541.3094482421875,304.1597900390625,0.7817062735557556,0.138640210032463,0.0980549603700637,293.219482421875,297.1499938964844,293.1499938964844,0.147089421749115,-3284.643310546875,304.1573486328125,0.9085410237312316,0.2195912599563598,0.2090018540620803,293.3403015136719,297.1499938964844,293.1499938964844,0.0073663312941789,-2527.0205078125,300.307861328125,0.5495757460594177,0.050000000745058,0.228853166103363,291.1745910644531,291.1499938964844,275.3140869140625,272.7195129394531,285.8685913085937,293.8449401855469,291.1745910644531,1.0,0.1782400161027908,0.9214627742767334,0.9214627742767334,1.0,1.0,-0.7560033798217773,0.325562447309494,0.4304409027099609,0.1204923763871193,0.0,0.0,0.0994710475206375,25.878232955932617,25.0,0.1793694198131561,-4045.893310546875,57.81207656860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313293457031,303.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.0902448594570159,0.0,0.0,0.0,0.0,1.0,0.0002314918529009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098752386868,0.0988935679197311,-0.000141183641972,0.0,9.15870550670661e-05,0.0,0.0,3.811563014984131,0.0,0.0,0.0,0.26955246925354,4.0,0.0,1.0
824100,294.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.549454927444458,0.050000000745058,0.0458154082298278,294.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.549454927444458,0.050000000745058,0.048245832324028,293.2443542480469,297.1499938964844,293.1499938964844,0.0824780538678169,-1526.53955078125,304.1598815917969,0.7789981365203857,0.1372881531715393,0.0971150994300842,293.2194519042969,297.1499938964844,293.1499938964844,0.146364077925682,-3271.6826171875,304.1573181152344,0.9070586562156676,0.2187182307243347,0.2081782966852188,293.34112548828125,297.1499938964844,293.1499938964844,0.0073268334381282,-2517.320556640625,300.27276611328125,0.549454927444458,0.050000000745058,0.2288574576377868,291.1746520996094,291.1499938964844,275.3204345703125,272.7222595214844,285.8739318847656,293.8500061035156,291.1746520996094,1.0,0.1780247986316681,0.9215301275253296,0.9215301275253296,1.0,1.0,-0.7538942694664001,0.3246651589870453,0.4292290806770324,0.1200235486030578,0.0,0.0,0.0978211686015129,25.88094520568848,25.0,0.1685099750757217,-4030.567138671875,57.5180892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311767578125,303.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.0898839831352233,0.0,0.0,0.0,0.0,1.0,0.0004050469142384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981187000870704,0.0984892472624778,-0.0003705422277562,0.0,9.122081974055618e-05,0.0,0.0,3.794731140136719,0.0,0.0,0.0,0.2694774866104126,4.0,0.0,1.0
