time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824160,294.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5493345260620117,0.050000000745058,0.0458162650465965,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5493345260620117,0.050000000745058,0.0482467338442802,293.2452087402344,297.1499938964844,293.1499938964844,0.0814430862665176,-1511.6627197265625,304.1599426269531,0.7762644290924072,0.1359264999628067,0.0961683914065361,293.21942138671875,297.1499938964844,293.1499938964844,0.1456404328346252,-3258.73876953125,304.1573181152344,0.9055960774421692,0.2178463190793991,0.207355722784996,293.3419189453125,297.1499938964844,293.1499938964844,0.0072874156758189,-2507.588134765625,300.237548828125,0.5493345260620117,0.050000000745058,0.2288617342710495,291.1747131347656,291.1499938964844,275.3266296386719,272.7249450683594,285.8792419433594,293.8550720214844,291.1747131347656,1.0,0.1778089553117752,0.9216052293777466,0.9216052293777466,1.0,1.0,-0.7517781257629395,0.323765218257904,0.428012877702713,0.1195538640022277,0.0,0.0,0.0961679890751838,25.883583068847656,25.0,0.1588499248027801,-4015.278564453125,57.22414016723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,303.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.0895251408219337,0.0,0.0,0.0,0.0,1.0,0.0005953791551291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974873602390289,0.0982340946793556,-0.0007467333925887,0.0,9.085663623409346e-05,0.0,0.0,3.78372859954834,0.0,0.0,0.0,0.2694176733493805,4.0,0.0,1.0
824220,294.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5490950345993042,0.050000000745058,0.0458179712295532,294.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5490950345993042,0.050000000745058,0.0482485331594944,293.24688720703125,297.1499938964844,293.1499938964844,0.0793443173170089,-1481.5828857421875,304.1601257324219,0.7707245349884033,0.1331735402345657,0.0942541882395744,293.2193298339844,297.1499938964844,293.1499938964844,0.1441985368728637,-3232.905029296875,304.15728759765625,0.9027397036552428,0.2161062061786651,0.2057139575481414,293.343505859375,297.1499938964844,293.1499938964844,0.0072088055312633,-2488.020751953125,300.1667785644531,0.5490950345993042,0.050000000745058,0.2288702577352523,291.1748352050781,291.1499938964844,275.3385925292969,272.730224609375,285.8896179199219,293.8652038574219,291.1748352050781,1.0,0.1773754358291626,0.9217554926872252,0.9217554926872252,1.0,1.0,-0.7475248575210571,0.3219569623470306,0.4255678951740265,0.1186114028096199,0.0,0.0,0.0928510576486587,25.888628005981445,25.0,0.1549871414899826,-3984.841064453125,56.63640594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,303.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.0888145342469215,0.0,0.0,0.0,0.0,1.0,0.0009768797317519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962330624461174,0.0981254503130912,-0.0018923901952803,0.0,9.013546514324844e-05,0.0,0.0,3.777490139007568,0.0,0.0,0.0,0.2693409621715545,4.0,0.0,1.0
824280,294.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5490950345993042,0.050000000745058,0.0458179712295532,294.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5490950345993042,0.050000000745058,0.0482485331594944,293.24688720703125,297.1499938964844,293.1499938964844,0.0793443173170089,-1481.5828857421875,304.1601257324219,0.7707245349884033,0.1331735402345657,0.0942541882395744,293.2193298339844,297.1499938964844,293.1499938964844,0.1441985368728637,-3232.905029296875,304.15728759765625,0.9027397036552428,0.2161062061786651,0.2057139575481414,293.343505859375,297.1499938964844,293.1499938964844,0.0072088055312633,-2488.020751953125,300.1667785644531,0.5490950345993042,0.050000000745058,0.2288702577352523,291.1748352050781,291.1499938964844,275.3385925292969,272.730224609375,285.8896179199219,293.8652038574219,291.1748352050781,1.0,0.1773754358291626,0.9217554926872252,0.9217554926872252,1.0,1.0,-0.7475248575210571,0.3219569623470306,0.4255678951740265,0.1186114028096199,0.0,0.0,0.0928510576486587,25.888628005981445,25.0,0.1549871414899826,-3984.841064453125,56.63640594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,303.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.0888145342469215,0.0,0.0,0.0,0.0,1.0,0.0009768797317519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962330624461174,0.0981254503130912,-0.0018923901952803,0.0,9.013546514324844e-05,0.0,0.0,3.777490139007568,0.0,0.0,0.0,0.2693409621715545,4.0,0.0,1.0
824340,294.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.5488572120666504,0.050000000745058,0.0458196736872196,294.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.5488572120666504,0.050000000745058,0.0482503212988376,293.24853515625,297.1499938964844,293.1499938964844,0.0772058889269828,-1451.0751953125,304.1603088378906,0.765097975730896,0.1303820759057998,0.0923128724098205,293.2192077636719,297.1499938964844,293.1499938964844,0.1427636742591858,-3207.14111328125,304.1572265625,0.8999309539794922,0.2143712490797042,0.204076886177063,293.3450622558594,297.1499938964844,293.1499938964844,0.0071305031888186,-2468.3173828125,300.09552001953125,0.5488572120666504,0.050000000745058,0.2288787513971328,291.1749572753906,291.1499938964844,275.3500061035156,272.7353820800781,285.8997497558594,293.8753662109375,291.1749572753906,1.0,0.1769395917654037,0.9219056963920592,0.9219056963920592,1.0,1.0,-0.7432447075843811,0.3201379477977752,0.4231067597866058,0.117664948105812,0.0,0.0,0.0895164459943771,25.893383026123047,25.0,0.183677464723587,-3954.60986328125,56.04911804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,303.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.088114209473133,0.0,0.0,0.0,0.0,1.0,0.0013137821806594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949902981519699,0.0983257442712783,-0.0033354456536471,0.0,8.942472049966455e-05,0.0,0.0,3.783482074737549,0.0,0.0,0.0,0.2692998945713043,4.0,0.0,1.0
824400,294.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.5488572120666504,0.050000000745058,0.0458196736872196,294.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.5488572120666504,0.050000000745058,0.0482503212988376,293.24853515625,297.1499938964844,293.1499938964844,0.0772058889269828,-1451.0751953125,304.1603088378906,0.765097975730896,0.1303820759057998,0.0923128724098205,293.2192077636719,297.1499938964844,293.1499938964844,0.1427636742591858,-3207.14111328125,304.1572265625,0.8999309539794922,0.2143712490797042,0.204076886177063,293.3450622558594,297.1499938964844,293.1499938964844,0.0071305031888186,-2468.3173828125,300.09552001953125,0.5488572120666504,0.050000000745058,0.2288787513971328,291.1749572753906,291.1499938964844,275.3500061035156,272.7353820800781,285.8997497558594,293.8753662109375,291.1749572753906,1.0,0.1769395917654037,0.9219056963920592,0.9219056963920592,1.0,1.0,-0.7432447075843811,0.3201379477977752,0.4231067597866058,0.117664948105812,0.0,0.0,0.0895164459943771,25.893383026123047,25.0,0.183677464723587,-3954.60986328125,56.04911804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,303.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.088114209473133,0.0,0.0,0.0,0.0,1.0,0.0013137821806594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949902981519699,0.0983257442712783,-0.0033354456536471,0.0,8.942472049966455e-05,0.0,0.0,3.783482074737549,0.0,0.0,0.0,0.2692998945713043,4.0,0.0,1.0
824460,294.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5477005839347839,0.050000000745058,0.0458279438316822,294.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5477005839347839,0.050000000745058,0.0482590347528457,293.2608337402344,297.1499938964844,293.1499938964844,0.0737232714891433,-1401.55419921875,304.1627197265625,0.7550898194313049,0.1253760457038879,0.0891580283641815,293.2296447753906,297.1499938964844,293.1499938964844,0.1399832963943481,-3156.561279296875,304.1595153808594,0.893403172492981,0.2104874551296234,0.2008513957262039,293.3587646484375,297.1499938964844,293.1499938964844,0.0070113367401063,-2437.7998046875,299.99053955078125,0.5477005839347839,0.050000000745058,0.2289200723171234,291.17657470703125,291.1499938964844,275.3590393066406,272.7395324707031,285.9039001464844,293.8776550292969,291.1772155761719,1.0,0.1764351725578308,0.922067642211914,0.922067642211914,1.0,1.0,-0.7356582880020142,0.3169035911560058,0.4187546968460083,0.1160111874341964,0.0,0.0,0.0859159380197525,26.04291725158692,25.0,3.5880842208862305,-3920.064453125,55.19587326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,303.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.900390625,18000.0,0.0,0.0,0.0874207988381385,0.0,0.0,0.0,0.0,1.0,0.0015973204281181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937165543437004,0.0985746011137962,-0.0048580467700958,0.0,8.872099715517834e-05,0.0,0.0,3.7914764881134033,0.0,0.0,0.0,0.2692656815052032,4.0,0.0,1.0
824520,294.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5477005839347839,0.050000000745058,0.0458279438316822,294.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5477005839347839,0.050000000745058,0.0482590347528457,293.2608337402344,297.1499938964844,293.1499938964844,0.0737232714891433,-1401.55419921875,304.1627197265625,0.7550898194313049,0.1253760457038879,0.0891580283641815,293.2296447753906,297.1499938964844,293.1499938964844,0.1399832963943481,-3156.561279296875,304.1595153808594,0.893403172492981,0.2104874551296234,0.2008513957262039,293.3587646484375,297.1499938964844,293.1499938964844,0.0070113367401063,-2437.7998046875,299.99053955078125,0.5477005839347839,0.050000000745058,0.2289200723171234,291.17657470703125,291.1499938964844,275.3590393066406,272.7395324707031,285.9039001464844,293.8776550292969,291.1772155761719,1.0,0.1764351725578308,0.922067642211914,0.922067642211914,1.0,1.0,-0.7356582880020142,0.3169035911560058,0.4187546968460083,0.1160111874341964,0.0,0.0,0.0859159380197525,26.04291725158692,25.0,3.5880842208862305,-3920.064453125,55.19587326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,303.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.900390625,18000.0,0.0,0.0,0.0874207988381385,0.0,0.0,0.0,0.0,1.0,0.0015973204281181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937165543437004,0.0985746011137962,-0.0048580467700958,0.0,8.872099715517834e-05,0.0,0.0,3.7914764881134033,0.0,0.0,0.0,0.2692656815052032,4.0,0.0,1.0
824580,294.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.546836793422699,0.050000000745058,0.0458342060446739,294.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.546836793422699,0.050000000745058,0.0482656247913837,293.2681579589844,297.1499938964844,293.1499938964844,0.0702642723917961,-1352.9774169921875,304.1642150878906,0.7456780076026917,0.1210797950625419,0.0860753953456878,293.23468017578125,297.1499938964844,293.1499938964844,0.1373563110828399,-3108.784912109375,304.1606750488281,0.8875768184661865,0.2074396461248397,0.1978331357240677,293.3686218261719,297.1499938964844,293.1499938964844,0.0069057964719831,-2410.275390625,299.89190673828125,0.546836793422699,0.050000000745058,0.2289513498544693,291.17938232421875,291.1499938964844,275.36407470703125,272.741943359375,285.8943786621094,293.8587646484375,291.179443359375,1.0,0.1758749783039093,0.9222295880317688,0.9222295880317688,1.0,1.0,-0.7283889651298523,0.3138115406036377,0.4145773947238922,0.1144211664795875,0.0,0.0,0.0817715972661972,26.14193153381348,25.0,2.084956169128418,-3884.410400390625,54.33343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,303.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.0867164209485054,0.0,0.0,0.0,0.0,1.0,0.0018545584753155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922361016273498,0.0987118706107139,-0.0064757689833641,0.0,8.800614159554243e-05,0.0,0.0,3.7949059009552,0.0,0.0,0.0,0.269212931394577,4.0,0.0,1.0
824640,294.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.546836793422699,0.050000000745058,0.0458342060446739,294.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.546836793422699,0.050000000745058,0.0482656247913837,293.2681579589844,297.1499938964844,293.1499938964844,0.0702642723917961,-1352.9774169921875,304.1642150878906,0.7456780076026917,0.1210797950625419,0.0860753953456878,293.23468017578125,297.1499938964844,293.1499938964844,0.1373563110828399,-3108.784912109375,304.1606750488281,0.8875768184661865,0.2074396461248397,0.1978331357240677,293.3686218261719,297.1499938964844,293.1499938964844,0.0069057964719831,-2410.275390625,299.89190673828125,0.546836793422699,0.050000000745058,0.2289513498544693,291.17938232421875,291.1499938964844,275.36407470703125,272.741943359375,285.8943786621094,293.8587646484375,291.179443359375,1.0,0.1758749783039093,0.9222295880317688,0.9222295880317688,1.0,1.0,-0.7283889651298523,0.3138115406036377,0.4145773947238922,0.1144211664795875,0.0,0.0,0.0817715972661972,26.14193153381348,25.0,2.084956169128418,-3884.410400390625,54.33343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,303.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.0867164209485054,0.0,0.0,0.0,0.0,1.0,0.0018545584753155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922361016273498,0.0987118706107139,-0.0064757689833641,0.0,8.800614159554243e-05,0.0,0.0,3.7949059009552,0.0,0.0,0.0,0.269212931394577,4.0,0.0,1.0
824700,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.5465378761291504,0.050000000745058,0.0458363890647888,294.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.5465378761291504,0.050000000745058,0.0482679270207881,293.2709045410156,297.1499938964844,293.1499938964844,0.0686362758278846,-1330.3529052734375,304.1645812988281,0.741401731967926,0.1190415099263191,0.084631972014904,293.2362670898437,297.1499938964844,293.1499938964844,0.1362032294273376,-3087.842041015625,304.16082763671875,0.8851035237312317,0.2060582786798477,0.1964941620826721,293.3724670410156,297.1499938964844,293.1499938964844,0.0068555944599211,-2397.173583984375,299.8437194824219,0.5465378761291504,0.050000000745058,0.2289622575044632,291.17926025390625,291.1499938964844,275.3651733398437,272.7425231933594,285.8895874023437,293.8501892089844,291.1790466308594,1.0,0.1755861192941665,0.9223105311393738,0.9223105311393738,1.0,1.0,-0.7250681519508362,0.3124001622200012,0.4126679599285126,0.1136962324380874,0.0,0.0,0.0798308923840522,26.16929626464844,25.0,0.2621237933635711,-3867.536376953125,53.92095565795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270568847656,303.2388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0863573253154754,0.0,0.0,0.0,0.0,1.0,0.0019706804305315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091518834233284,0.0987959951162338,-0.0072771664708852,0.0,8.764170343056321e-05,0.0,0.0,3.797203063964844,0.0,0.0,0.0,0.2691882848739624,4.0,0.0,1.0
824760,294.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5462899208068848,0.050000000745058,0.0458382070064544,294.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5462899208068848,0.050000000745058,0.0482698418200016,293.27325439453125,297.1499938964844,293.1499938964844,0.0670426189899444,-1308.3502197265625,304.1648254394531,0.7372815012931824,0.1170496419072151,0.0832257866859436,293.2374267578125,297.1499938964844,293.1499938964844,0.1351106017827987,-3067.99365234375,304.1608581542969,0.8827965259552002,0.2047345638275146,0.1952192783355713,293.3757629394531,297.1499938964844,293.1499938964844,0.0068066422827541,-2384.35546875,299.7961730957031,0.5462899208068848,0.050000000745058,0.2289713472127914,291.17852783203125,291.1499938964844,275.3653564453125,272.7427062988281,285.8851928710937,293.8430480957031,291.17822265625,1.0,0.1752937585115432,0.9224178791046144,0.9224178791046144,1.0,1.0,-0.7218658328056335,0.311040461063385,0.4108253419399261,0.1129985824227333,0.0,0.0,0.0779987946152687,26.188119888305664,25.0,-1.112256407737732,-3851.6318359375,53.51618957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,303.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0625,18000.0,0.0,0.0,0.0859947428107261,0.0,0.0,0.0,0.0,1.0,0.002076406031847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908479765057563,0.0988920107483863,-0.0080440361052751,0.0,8.72737291501835e-05,0.0,0.0,3.8000195026397705,0.0,0.0,0.0,0.2691666781902313,4.0,0.0,1.0
824820,294.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5458959341049194,0.050000000745058,0.0458411164581775,294.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5458959341049194,0.050000000745058,0.0482729002833366,293.2769775390625,297.1499938964844,293.1499938964844,0.063915267586708,-1265.583984375,304.16510009765625,0.7293117046356201,0.1131654232740402,0.080491803586483,293.23895263671875,297.1499938964844,293.1499938964844,0.1330436915159225,-3030.394287109375,304.1606750488281,0.8785184025764465,0.2022102028131485,0.1928006410598755,293.3810729980469,297.1499938964844,293.1499938964844,0.0067115100100636,-2359.233154296875,299.70269775390625,0.5458959341049194,0.050000000745058,0.2289858609437942,291.1766662597656,291.1499938964844,275.3631286621094,272.7419128417969,285.8774108886719,293.83251953125,291.1763000488281,1.0,0.174703374505043,0.9226325750350952,0.9226325750350952,1.0,1.0,-0.715706467628479,0.3084271252155304,0.4072793424129486,0.1116589680314064,0.0,0.0,0.0745712965726852,26.20874786376953,25.0,-2.440894842147827,-3821.927734375,52.72520065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291320800781,303.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0852673575282096,0.0,0.0,0.0,0.0,1.0,0.0022605590056627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896139815449714,0.0990753397345542,-0.0094613637775182,0.0,8.653553231852129e-05,0.0,0.0,3.8054800033569336,0.0,0.0,0.0,0.2691280841827392,4.0,0.0,1.0
824880,294.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5458959341049194,0.050000000745058,0.0458411164581775,294.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5458959341049194,0.050000000745058,0.0482729002833366,293.2769775390625,297.1499938964844,293.1499938964844,0.063915267586708,-1265.583984375,304.16510009765625,0.7293117046356201,0.1131654232740402,0.080491803586483,293.23895263671875,297.1499938964844,293.1499938964844,0.1330436915159225,-3030.394287109375,304.1606750488281,0.8785184025764465,0.2022102028131485,0.1928006410598755,293.3810729980469,297.1499938964844,293.1499938964844,0.0067115100100636,-2359.233154296875,299.70269775390625,0.5458959341049194,0.050000000745058,0.2289858609437942,291.1766662597656,291.1499938964844,275.3631286621094,272.7419128417969,285.8774108886719,293.83251953125,291.1763000488281,1.0,0.174703374505043,0.9226325750350952,0.9226325750350952,1.0,1.0,-0.715706467628479,0.3084271252155304,0.4072793424129486,0.1116589680314064,0.0,0.0,0.0745712965726852,26.20874786376953,25.0,-2.440894842147827,-3821.927734375,52.72520065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291320800781,303.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0852673575282096,0.0,0.0,0.0,0.0,1.0,0.0022605590056627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896139815449714,0.0990753397345542,-0.0094613637775182,0.0,8.653553231852129e-05,0.0,0.0,3.8054800033569336,0.0,0.0,0.0,0.2691280841827392,4.0,0.0,1.0
824940,294.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5455919504165649,0.050000000745058,0.0458433702588081,294.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5455919504165649,0.050000000745058,0.048275277018547,293.2798156738281,297.1499938964844,293.1499938964844,0.0608299635350704,-1223.9293212890625,304.1651916503906,0.721438467502594,0.1093738302588462,0.0778306871652603,293.2396850585937,297.1499938964844,293.1499938964844,0.1310891360044479,-2994.743896484375,304.1603698730469,0.8745540380477905,0.199808657169342,0.1905093491077423,293.3851013183594,297.1499938964844,293.1499938964844,0.0066189640201628,-2334.475830078125,299.61090087890625,0.5455919504165649,0.050000000745058,0.2289971262216568,291.1748046875,291.1499938964844,275.35760498046875,272.7396850585937,285.8703918457031,293.825927734375,291.1744689941406,1.0,0.1741105020046234,0.9228472709655762,0.9228472709655762,1.0,1.0,-0.7097819447517395,0.3059155642986297,0.4038663804531097,0.1103730648756027,0.0,0.0,0.0713985785841941,26.21449279785156,25.0,-2.561999559402466,-3794.27783203125,51.95565414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,303.0909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.084549494087696,0.0,0.0,0.0,0.0,1.0,0.0024152502883225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884915888309478,0.0992195680737495,-0.0107279829680919,0.0,8.58069906826131e-05,0.0,0.0,3.80958890914917,0.0,0.0,0.0,0.269091248512268,4.0,0.0,1.0
825000,294.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5455919504165649,0.050000000745058,0.0458433702588081,294.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5455919504165649,0.050000000745058,0.048275277018547,293.2798156738281,297.1499938964844,293.1499938964844,0.0608299635350704,-1223.9293212890625,304.1651916503906,0.721438467502594,0.1093738302588462,0.0778306871652603,293.2396850585937,297.1499938964844,293.1499938964844,0.1310891360044479,-2994.743896484375,304.1603698730469,0.8745540380477905,0.199808657169342,0.1905093491077423,293.3851013183594,297.1499938964844,293.1499938964844,0.0066189640201628,-2334.475830078125,299.61090087890625,0.5455919504165649,0.050000000745058,0.2289971262216568,291.1748046875,291.1499938964844,275.35760498046875,272.7396850585937,285.8703918457031,293.825927734375,291.1744689941406,1.0,0.1741105020046234,0.9228472709655762,0.9228472709655762,1.0,1.0,-0.7097819447517395,0.3059155642986297,0.4038663804531097,0.1103730648756027,0.0,0.0,0.0713985785841941,26.21449279785156,25.0,-2.561999559402466,-3794.27783203125,51.95565414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,303.0909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.084549494087696,0.0,0.0,0.0,0.0,1.0,0.0024152502883225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884915888309478,0.0992195680737495,-0.0107279829680919,0.0,8.58069906826131e-05,0.0,0.0,3.80958890914917,0.0,0.0,0.0,0.269091248512268,4.0,0.0,1.0
825060,294.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5453398823738098,0.050000000745058,0.0458452515304088,294.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5453398823738098,0.050000000745058,0.0482772588729858,293.2820129394531,297.1499938964844,293.1499938964844,0.0577523820102214,-1182.9071044921875,304.1652526855469,0.7132884860038757,0.1056364923715591,0.0752127096056938,293.2398681640625,297.1499938964844,293.1499938964844,0.1292116940021515,-2960.391357421875,304.1600341796875,0.8707928657531738,0.1974938511848449,0.1883062422275543,293.3882751464844,297.1499938964844,293.1499938964844,0.0065282480791211,-2309.87939453125,299.5201721191406,0.5453398823738098,0.050000000745058,0.2290065288543701,291.1732482910156,291.1499938964844,275.3490600585937,272.7361145019531,285.86346435546875,293.8218994140625,291.1730041503906,1.0,0.1735191643238067,0.9230661392211914,0.9230661392211914,1.0,1.0,-0.7040119171142578,0.3034715056419372,0.4005403816699981,0.1091234013438224,0.0,0.0,0.0684104561805725,26.21191024780273,25.0,-2.1600451469421387,-3768.06884765625,51.20441436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,303.03839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0838532522320747,0.0,0.0,0.0,0.0,1.0,0.0025489095132797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874516740441322,0.0993262082338333,-0.0118745332583785,0.0,8.51003933348693e-05,0.0,0.0,3.812348127365112,0.0,0.0,0.0,0.2690545320510864,4.0,0.0,1.0
825120,294.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5453398823738098,0.050000000745058,0.0458452515304088,294.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5453398823738098,0.050000000745058,0.0482772588729858,293.2820129394531,297.1499938964844,293.1499938964844,0.0577523820102214,-1182.9071044921875,304.1652526855469,0.7132884860038757,0.1056364923715591,0.0752127096056938,293.2398681640625,297.1499938964844,293.1499938964844,0.1292116940021515,-2960.391357421875,304.1600341796875,0.8707928657531738,0.1974938511848449,0.1883062422275543,293.3882751464844,297.1499938964844,293.1499938964844,0.0065282480791211,-2309.87939453125,299.5201721191406,0.5453398823738098,0.050000000745058,0.2290065288543701,291.1732482910156,291.1499938964844,275.3490600585937,272.7361145019531,285.86346435546875,293.8218994140625,291.1730041503906,1.0,0.1735191643238067,0.9230661392211914,0.9230661392211914,1.0,1.0,-0.7040119171142578,0.3034715056419372,0.4005403816699981,0.1091234013438224,0.0,0.0,0.0684104561805725,26.21191024780273,25.0,-2.1600451469421387,-3768.06884765625,51.20441436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32745361328125,303.03839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0838532522320747,0.0,0.0,0.0,0.0,1.0,0.0025489095132797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874516740441322,0.0993262082338333,-0.0118745332583785,0.0,8.51003933348693e-05,0.0,0.0,3.812348127365112,0.0,0.0,0.0,0.2690545320510864,4.0,0.0,1.0
825180,294.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5451180934906006,0.050000000745058,0.0458469130098819,294.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5451180934906006,0.050000000745058,0.0482790060341358,293.2837829589844,297.1499938964844,293.1499938964844,0.0546620599925518,-1142.2305908203125,304.1653137207031,0.7044526934623718,0.1019295305013656,0.0726193934679031,293.23974609375,297.1499938964844,293.1499938964844,0.127392441034317,-2926.9921875,304.15972900390625,0.8671732544898987,0.1952449083328247,0.186169296503067,293.3908386230469,297.1499938964844,293.1499938964844,0.0064388909377157,-2285.327880859375,299.4300842285156,0.5451180934906006,0.050000000745058,0.2290148138999939,291.1720886230469,291.1499938964844,275.3376770019531,272.73126220703125,285.856201171875,293.8195495605469,291.171875,1.0,0.1729314476251602,0.9232850670814514,0.9232850670814514,1.0,1.0,-0.6983489394187927,0.3010745346546173,0.3972744047641754,0.1078995168209075,0.0,0.0,0.0655507668852806,26.204710006713867,25.0,-1.6334911584854126,-3742.873779296875,50.46938705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,302.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0831872373819351,0.0,0.0,0.0,0.0,1.0,0.0026676980778574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864716246724128,0.0994027778506279,-0.012931153178215,0.0,8.442447142442688e-05,0.0,0.0,3.814017772674561,0.0,0.0,0.0,0.2690175771713257,4.0,0.0,1.0
825240,294.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5451180934906006,0.050000000745058,0.0458469130098819,294.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5451180934906006,0.050000000745058,0.0482790060341358,293.2837829589844,297.1499938964844,293.1499938964844,0.0546620599925518,-1142.2305908203125,304.1653137207031,0.7044526934623718,0.1019295305013656,0.0726193934679031,293.23974609375,297.1499938964844,293.1499938964844,0.127392441034317,-2926.9921875,304.15972900390625,0.8671732544898987,0.1952449083328247,0.186169296503067,293.3908386230469,297.1499938964844,293.1499938964844,0.0064388909377157,-2285.327880859375,299.4300842285156,0.5451180934906006,0.050000000745058,0.2290148138999939,291.1720886230469,291.1499938964844,275.3376770019531,272.73126220703125,285.856201171875,293.8195495605469,291.171875,1.0,0.1729314476251602,0.9232850670814514,0.9232850670814514,1.0,1.0,-0.6983489394187927,0.3010745346546173,0.3972744047641754,0.1078995168209075,0.0,0.0,0.0655507668852806,26.204710006713867,25.0,-1.6334911584854126,-3742.873779296875,50.46938705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,302.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0831872373819351,0.0,0.0,0.0,0.0,1.0,0.0026676980778574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864716246724128,0.0994027778506279,-0.012931153178215,0.0,8.442447142442688e-05,0.0,0.0,3.814017772674561,0.0,0.0,0.0,0.2690175771713257,4.0,0.0,1.0
825300,294.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5450145602226257,0.050000000745058,0.0458476915955543,294.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5450145602226257,0.050000000745058,0.0482798255980014,293.2845764160156,297.1499938964844,293.1499938964844,0.0531084015965461,-1121.965576171875,304.1653747558594,0.6998815536499023,0.1000825241208076,0.0713282227516174,293.23956298828125,297.1499938964844,293.1499938964844,0.126501590013504,-2910.59619140625,304.1595764160156,0.8654056787490845,0.1941415816545486,0.1851218342781067,293.3919677734375,297.1499938964844,293.1499938964844,0.0063946712762117,-2273.060546875,299.3851928710937,0.5450145602226257,0.050000000745058,0.2290187031030655,291.171630859375,291.1499938964844,275.3310241699219,272.7283935546875,285.8523864746094,293.81884765625,291.17144775390625,1.0,0.1726393848657608,0.923394501209259,0.923394501209259,1.0,1.0,-0.6955488324165344,0.2998899519443512,0.3956589102745056,0.1072953268885612,0.0,0.0,0.0641580149531364,26.200090408325195,25.0,-1.3941775560379028,-3730.5732421875,50.10756301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212585449219,302.9619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.0828679352998733,0.0,0.0,0.0,0.0,1.0,0.0027228065300732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859993025660514,0.0994318798184394,-0.013432577252388,0.0,8.4100422100164e-05,0.0,0.0,3.814518690109253,0.0,0.0,0.0,0.2689989805221557,4.0,0.0,1.0
825360,294.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.544914186000824,0.050000000745058,0.0458484441041946,294.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.544914186000824,0.050000000745058,0.048280619084835,293.2852783203125,297.1499938964844,293.1499938964844,0.0515476986765861,-1101.7244873046875,304.1654052734375,0.6952494382858276,0.0982377231121063,0.0700389742851257,293.2393493652344,297.1499938964844,293.1499938964844,0.1256216615438461,-2894.3740234375,304.1594543457031,0.8636611104011536,0.193050354719162,0.1840862780809402,293.3930053710937,297.1499938964844,293.1499938964844,0.0063506923615932,-2260.783935546875,299.3403625488281,0.544914186000824,0.050000000745058,0.2290224730968475,291.1712341308594,291.1499938964844,275.3237609863281,272.7252502441406,285.8484191894531,293.8183288574219,291.17108154296875,1.0,0.172348603606224,0.9235117435455322,0.9235117435455322,1.0,1.0,-0.6927651762962341,0.2987128794193268,0.3940522968769073,0.1066955029964447,0.0,0.0,0.0627847611904144,26.19505882263184,25.0,-1.1874033212661743,-3718.439208984375,49.74922561645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182983398437,302.9367370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.082558237016201,0.0,0.0,0.0,0.0,1.0,0.0027756893541663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855365693569183,0.0994566455483436,-0.013920072466135,0.0,8.37861152831465e-05,0.0,0.0,3.814863204956055,0.0,0.0,0.0,0.2689803838729858,4.0,0.0,1.0
825420,294.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.544720470905304,0.050000000745058,0.0458499044179916,294.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.544720470905304,0.050000000745058,0.0482821576297283,293.2865600585937,297.1499938964844,293.1499938964844,0.0484034530818462,-1061.267822265625,304.16552734375,0.685813307762146,0.0945502147078514,0.0674629583954811,293.2388000488281,297.1499938964844,293.1499938964844,0.1238908246159553,-2862.386962890625,304.1591796875,0.8602300882339478,0.1908992975950241,0.1820459365844726,293.3948974609375,297.1499938964844,293.1499938964844,0.0062634260393679,-2236.203857421875,299.2507629394531,0.544720470905304,0.050000000745058,0.2290297746658325,291.1705627441406,291.1499938964844,275.3074951171875,272.7181396484375,285.8399353027344,293.8177795410156,291.1704406738281,1.0,0.1717709451913833,0.9237461686134338,0.9237461686134338,1.0,1.0,-0.6872373223304749,0.2963765561580658,0.390860766172409,0.1055063232779502,0.0,0.0,0.0600872300565242,26.18423080444336,25.0,-0.8830870389938354,-3694.6181640625,49.04220199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,302.88641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0819671228528022,0.0,0.0,0.0,0.0,1.0,0.00287607149221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846355408430099,0.0994970202445983,-0.0148614775389432,0.0,8.318621257785708e-05,0.0,0.0,3.81522798538208,0.0,0.0,0.0,0.2689433693885803,4.0,0.0,1.0
825480,294.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.544720470905304,0.050000000745058,0.0458499044179916,294.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.544720470905304,0.050000000745058,0.0482821576297283,293.2865600585937,297.1499938964844,293.1499938964844,0.0484034530818462,-1061.267822265625,304.16552734375,0.685813307762146,0.0945502147078514,0.0674629583954811,293.2388000488281,297.1499938964844,293.1499938964844,0.1238908246159553,-2862.386962890625,304.1591796875,0.8602300882339478,0.1908992975950241,0.1820459365844726,293.3948974609375,297.1499938964844,293.1499938964844,0.0062634260393679,-2236.203857421875,299.2507629394531,0.544720470905304,0.050000000745058,0.2290297746658325,291.1705627441406,291.1499938964844,275.3074951171875,272.7181396484375,285.8399353027344,293.8177795410156,291.1704406738281,1.0,0.1717709451913833,0.9237461686134338,0.9237461686134338,1.0,1.0,-0.6872373223304749,0.2963765561580658,0.390860766172409,0.1055063232779502,0.0,0.0,0.0600872300565242,26.18423080444336,25.0,-0.8830870389938354,-3694.6181640625,49.04220199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,302.88641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0819671228528022,0.0,0.0,0.0,0.0,1.0,0.00287607149221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846355408430099,0.0994970202445983,-0.0148614775389432,0.0,8.318621257785708e-05,0.0,0.0,3.81522798538208,0.0,0.0,0.0,0.2689433693885803,4.0,0.0,1.0
825540,294.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5445325374603271,0.050000000745058,0.0458513237535953,294.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5445325374603271,0.050000000745058,0.0482836551964283,293.2876892089844,297.1499938964844,293.1499938964844,0.0452278964221477,-1020.7887573242188,304.1656188964844,0.6761815547943115,0.0908605307340622,0.0648863464593887,293.2381286621094,297.1499938964844,293.1499938964844,0.1221969500184059,-2830.982177734375,304.158935546875,0.8568691611289978,0.1887879222631454,0.1800441294908523,293.3965759277344,297.1499938964844,293.1499938964844,0.0061770207248628,-2211.58203125,299.16119384765625,0.5445325374603271,0.050000000745058,0.2290368676185608,291.1700439453125,291.1499938964844,275.2891540527344,272.7100524902344,285.8307800292969,293.81768798828125,291.1699523925781,1.0,0.1711988151073455,0.9239806532859802,0.9239806532859802,1.0,1.0,-0.6817545890808105,0.2940607368946075,0.387693852186203,0.1043294593691825,0.0,0.0,0.0574506074190139,26.172969818115234,25.0,-0.6968812942504883,-3671.37890625,48.34761428833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036193847656,302.8363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.0814153254032135,0.0,0.0,0.0,0.0,1.0,0.0029703467153012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837646052241325,0.099527858197689,-0.0157632529735565,0.0,8.262620394816622e-05,0.0,0.0,3.815261602401733,0.0,0.0,0.0,0.2689067721366882,4.0,0.0,1.0
825600,294.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5445325374603271,0.050000000745058,0.0458513237535953,294.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5445325374603271,0.050000000745058,0.0482836551964283,293.2876892089844,297.1499938964844,293.1499938964844,0.0452278964221477,-1020.7887573242188,304.1656188964844,0.6761815547943115,0.0908605307340622,0.0648863464593887,293.2381286621094,297.1499938964844,293.1499938964844,0.1221969500184059,-2830.982177734375,304.158935546875,0.8568691611289978,0.1887879222631454,0.1800441294908523,293.3965759277344,297.1499938964844,293.1499938964844,0.0061770207248628,-2211.58203125,299.16119384765625,0.5445325374603271,0.050000000745058,0.2290368676185608,291.1700439453125,291.1499938964844,275.2891540527344,272.7100524902344,285.8307800292969,293.81768798828125,291.1699523925781,1.0,0.1711988151073455,0.9239806532859802,0.9239806532859802,1.0,1.0,-0.6817545890808105,0.2940607368946075,0.387693852186203,0.1043294593691825,0.0,0.0,0.0574506074190139,26.172969818115234,25.0,-0.6968812942504883,-3671.37890625,48.34761428833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036193847656,302.8363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.0814153254032135,0.0,0.0,0.0,0.0,1.0,0.0029703467153012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837646052241325,0.099527858197689,-0.0157632529735565,0.0,8.262620394816622e-05,0.0,0.0,3.815261602401733,0.0,0.0,0.0,0.2689067721366882,4.0,0.0,1.0
825660,294.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5443477630615234,0.050000000745058,0.0458527244627475,294.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5443477630615234,0.050000000745058,0.0482851266860961,293.2887268066406,297.1499938964844,293.1499938964844,0.04202526435256,-980.2341918945312,304.165771484375,0.666411280632019,0.0871640965342521,0.0623055920004844,293.2373352050781,297.1499938964844,293.1499938964844,0.120537169277668,-2800.11279296875,304.1587219238281,0.8535699844360352,0.1867128610610962,0.1780772507190704,293.3980712890625,297.1499938964844,293.1499938964844,0.0060913953930139,-2186.90625,299.0715026855469,0.5443477630615234,0.050000000745058,0.2290438562631607,291.16961669921875,291.1499938964844,275.2689514160156,272.7010803222656,285.8208923339844,293.81787109375,291.1695251464844,1.0,0.1706322431564331,0.9242228269577026,0.9242228269577026,1.0,1.0,-0.6763086915016174,0.2917620241641998,0.3845466673374176,0.1031632497906684,0.0,0.0,0.0548671372234821,26.16172409057617,25.0,-0.5773340463638306,-3648.708740234375,47.66473007202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,302.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.861328125,18000.0,0.0,0.0,0.0809012204408645,0.0,0.0,0.0,0.0,1.0,0.0030596922151744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829204097390174,0.0995524376630783,-0.0166320241987705,0.0,8.210445230361074e-05,0.0,0.0,3.8150885105133057,0.0,0.0,0.0,0.2688708007335663,4.0,0.0,1.0
825720,294.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5443477630615234,0.050000000745058,0.0458527244627475,294.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5443477630615234,0.050000000745058,0.0482851266860961,293.2887268066406,297.1499938964844,293.1499938964844,0.04202526435256,-980.2341918945312,304.165771484375,0.666411280632019,0.0871640965342521,0.0623055920004844,293.2373352050781,297.1499938964844,293.1499938964844,0.120537169277668,-2800.11279296875,304.1587219238281,0.8535699844360352,0.1867128610610962,0.1780772507190704,293.3980712890625,297.1499938964844,293.1499938964844,0.0060913953930139,-2186.90625,299.0715026855469,0.5443477630615234,0.050000000745058,0.2290438562631607,291.16961669921875,291.1499938964844,275.2689514160156,272.7010803222656,285.8208923339844,293.81787109375,291.1695251464844,1.0,0.1706322431564331,0.9242228269577026,0.9242228269577026,1.0,1.0,-0.6763086915016174,0.2917620241641998,0.3845466673374176,0.1031632497906684,0.0,0.0,0.0548671372234821,26.16172409057617,25.0,-0.5773340463638306,-3648.708740234375,47.66473007202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953186035156,302.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.861328125,18000.0,0.0,0.0,0.0809012204408645,0.0,0.0,0.0,0.0,1.0,0.0030596922151744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829204097390174,0.0995524376630783,-0.0166320241987705,0.0,8.210445230361074e-05,0.0,0.0,3.8150885105133057,0.0,0.0,0.0,0.2688708007335663,4.0,0.0,1.0
825780,294.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5441646575927734,0.050000000745058,0.0458541139960289,294.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5441646575927734,0.050000000745058,0.0482865907251834,293.2896728515625,297.1499938964844,293.1499938964844,0.0388078317046165,-939.5690307617188,304.1658630371094,0.6565743684768677,0.0834581032395362,0.0597184784710407,293.23651123046875,297.1499938964844,293.1499938964844,0.1189088225364685,-2769.73388671875,304.1585388183594,0.850326418876648,0.1846712529659271,0.1761423498392105,293.3994445800781,297.1499938964844,293.1499938964844,0.0060064885765314,-2162.1669921875,298.9816589355469,0.5441646575927734,0.050000000745058,0.229050800204277,291.16925048828125,291.1499938964844,275.24713134765625,272.6912841796875,285.8103332519531,293.8182067871094,291.1691589355469,1.0,0.1700710207223892,0.924465000629425,0.924465000629425,1.0,1.0,-0.6708934307098389,0.2894776165485382,0.381415843963623,0.1020061746239662,0.0,0.0,0.0523278824985027,26.15071487426757,25.0,-0.4789309501647949,-3626.5869140625,46.992862701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869567871094,302.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.080420859158039,0.0,0.0,0.0,0.0,1.0,0.0031450311653316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820995271205902,0.0995727255940437,-0.0174731947481632,0.0,8.161694859154522e-05,0.0,0.0,3.8147809505462646,0.0,0.0,0.0,0.2688354849815368,4.0,0.0,1.0
825840,294.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5441646575927734,0.050000000745058,0.0458541139960289,294.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5441646575927734,0.050000000745058,0.0482865907251834,293.2896728515625,297.1499938964844,293.1499938964844,0.0388078317046165,-939.5690307617188,304.1658630371094,0.6565743684768677,0.0834581032395362,0.0597184784710407,293.23651123046875,297.1499938964844,293.1499938964844,0.1189088225364685,-2769.73388671875,304.1585388183594,0.850326418876648,0.1846712529659271,0.1761423498392105,293.3994445800781,297.1499938964844,293.1499938964844,0.0060064885765314,-2162.1669921875,298.9816589355469,0.5441646575927734,0.050000000745058,0.229050800204277,291.16925048828125,291.1499938964844,275.24713134765625,272.6912841796875,285.8103332519531,293.8182067871094,291.1691589355469,1.0,0.1700710207223892,0.924465000629425,0.924465000629425,1.0,1.0,-0.6708934307098389,0.2894776165485382,0.381415843963623,0.1020061746239662,0.0,0.0,0.0523278824985027,26.15071487426757,25.0,-0.4789309501647949,-3626.5869140625,46.992862701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869567871094,302.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.080420859158039,0.0,0.0,0.0,0.0,1.0,0.0031450311653316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820995271205902,0.0995727255940437,-0.0174731947481632,0.0,8.161694859154522e-05,0.0,0.0,3.8147809505462646,0.0,0.0,0.0,0.2688354849815368,4.0,0.0,1.0
825900,294.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5440735220909119,0.050000000745058,0.0458548069000244,294.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5440735220909119,0.050000000745058,0.0482873208820819,293.29010009765625,297.1499938964844,293.1499938964844,0.0371997579932212,-919.1861572265624,304.1658935546875,0.6516528129577637,0.0816007927060127,0.05842200294137,293.2360534667969,297.1499938964844,293.1499938964844,0.1181061193346977,-2754.723876953125,304.158447265625,0.8487247824668884,0.1836627721786499,0.1751866340637207,293.40008544921875,297.1499938964844,293.1499938964844,0.0059642903506755,-2149.771240234375,298.93670654296875,0.5440735220909119,0.050000000745058,0.229054257273674,291.1690979003906,291.1499938964844,275.2357177734375,272.68609619140625,285.8048095703125,293.81842041015625,291.16900634765625,1.0,0.1697923988103866,0.924586057662964,0.924586057662964,1.0,1.0,-0.668196439743042,0.2883403301239013,0.3798560798168182,0.1014308482408523,0.0,0.0,0.0510719865560531,26.145341873168945,25.0,-0.4267767071723938,-3615.724609375,46.660945892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28289794921875,302.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0801922306418418,0.0,0.0,0.0,0.0,1.0,0.003186403773725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816968455910682,0.0995813906192779,-0.0178845450282096,0.0,8.138491830322891e-05,0.0,0.0,3.8145809173583984,0.0,0.0,0.0,0.2688180804252624,4.0,0.0,1.0
