time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825960,294.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5439825057983398,0.050000000745058,0.0458554998040199,294.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5439825057983398,0.050000000745058,0.0482880510389804,293.29052734375,297.1499938964844,293.1499938964844,0.0355966016650199,-898.766357421875,304.1659240722656,0.6467375755310059,0.0797404423356056,0.0571233853697776,293.235595703125,297.1499938964844,293.1499938964844,0.1173107549548149,-2739.828369140625,304.1583557128906,0.8471359610557556,0.182662233710289,0.1742384582757949,293.40069580078125,297.1499938964844,293.1499938964844,0.0059222532436251,-2137.3564453125,298.89166259765625,0.5439825057983398,0.050000000745058,0.2290577143430709,291.1689453125,291.1499938964844,275.2239685058594,272.6807861328125,285.7991638183594,293.81866455078125,291.1688842773437,1.0,0.1695150583982467,0.924717903137207,0.924717903137207,1.0,1.0,-0.6655058264732361,0.2872063815593719,0.3782994449138641,0.1008577719330787,0.0,0.0,0.0498229674994945,26.14006233215332,25.0,-0.3695873618125915,-3604.986572265625,46.33160781860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,302.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83203125,18000.0,0.0,0.0,0.0799703598022461,0.0,0.0,0.0,0.0,1.0,0.0032270399387925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812985822558403,0.0995891839265823,-0.018290601670742,0.0,8.115974924294278e-05,0.0,0.0,3.814353227615357,0.0,0.0,0.0,0.2688007950782776,4.0,0.0,1.0
826020,294.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5438012480735779,0.050000000745058,0.0458568818867206,294.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5438012480735779,0.050000000745058,0.0482895039021968,293.2913818359375,297.1499938964844,293.1499938964844,0.0324222221970558,-857.8131103515625,304.1658935546875,0.6369231343269348,0.0760103017091751,0.0545196123421192,293.2346496582031,297.1499938964844,293.1499938964844,0.1157411113381385,-2710.365478515625,304.158203125,0.8439949154853821,0.1806840747594833,0.1723638176918029,293.4018859863281,297.1499938964844,293.1499938964844,0.0058386614546179,-2112.47216796875,298.801513671875,0.5438012480735779,0.050000000745058,0.2290646284818649,291.16876220703125,291.1499938964844,275.1996154785156,272.6696472167969,285.7874755859375,293.8191833496094,291.168701171875,1.0,0.168964073061943,0.9249815344810486,0.9249815344810486,1.0,1.0,-0.6601428389549255,0.2849470973014831,0.3751957714557647,0.0997174009680748,0.0,0.0,0.0473381876945495,26.129758834838867,25.0,-0.2399492114782333,-3583.84375,45.68043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715759277344,302.64117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.0795437768101692,0.0,0.0,0.0,0.0,1.0,0.0033064757008105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805128440260887,0.0996023565530777,-0.0190895125269889,0.0,8.072681521298364e-05,0.0,0.0,3.813820362091065,0.0,0.0,0.0,0.2687664926052093,4.0,0.0,1.0
826080,294.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5438012480735779,0.050000000745058,0.0458568818867206,294.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5438012480735779,0.050000000745058,0.0482895039021968,293.2913818359375,297.1499938964844,293.1499938964844,0.0324222221970558,-857.8131103515625,304.1658935546875,0.6369231343269348,0.0760103017091751,0.0545196123421192,293.2346496582031,297.1499938964844,293.1499938964844,0.1157411113381385,-2710.365478515625,304.158203125,0.8439949154853821,0.1806840747594833,0.1723638176918029,293.4018859863281,297.1499938964844,293.1499938964844,0.0058386614546179,-2112.47216796875,298.801513671875,0.5438012480735779,0.050000000745058,0.2290646284818649,291.16876220703125,291.1499938964844,275.1996154785156,272.6696472167969,285.7874755859375,293.8191833496094,291.168701171875,1.0,0.168964073061943,0.9249815344810486,0.9249815344810486,1.0,1.0,-0.6601428389549255,0.2849470973014831,0.3751957714557647,0.0997174009680748,0.0,0.0,0.0473381876945495,26.129758834838867,25.0,-0.2399492114782333,-3583.84375,45.68043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715759277344,302.64117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.0795437768101692,0.0,0.0,0.0,0.0,1.0,0.0033064757008105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805128440260887,0.0996023565530777,-0.0190895125269889,0.0,8.072681521298364e-05,0.0,0.0,3.813820362091065,0.0,0.0,0.0,0.2687664926052093,4.0,0.0,1.0
826140,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5436207056045532,0.050000000745058,0.045858260244131,294.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5436207056045532,0.050000000745058,0.0482909567654132,293.29217529296875,297.1499938964844,293.1499938964844,0.0293371640145778,-816.7014770507812,304.1657409667969,0.6270167231559753,0.0722674280405044,0.0519067868590354,293.23370361328125,297.1499938964844,293.1499938964844,0.1141992658376693,-2681.336669921875,304.15802001953125,0.8409016132354736,0.1787364780902862,0.170518085360527,293.40301513671875,297.1499938964844,293.1499938964844,0.0057556834071874,-2087.510009765625,298.711181640625,0.5436207056045532,0.050000000745058,0.2290715128183365,291.16864013671875,291.1499938964844,275.1744079589844,272.6579895019531,285.7753601074219,293.8197326660156,291.16864013671875,1.0,0.1684179157018661,0.92524516582489,0.92524516582489,1.0,1.0,-0.6548036932945251,0.2826991081237793,0.3721046149730682,0.0985845401883125,0.0,0.0,0.0448589622974395,26.11978912353516,25.0,-0.0891188904643058,-3563.08935546875,45.0390853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,302.5936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.818359375,18000.0,0.0,0.0,0.0791359543800354,0.0,0.0,0.0,0.0,1.0,0.0033839745447039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797376632690429,0.099612109363079,-0.0198744498193264,0.0,8.031292964005843e-05,0.0,0.0,3.813170909881592,0.0,0.0,0.0,0.2687323987483978,4.0,0.0,1.0
826200,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5436207056045532,0.050000000745058,0.045858260244131,294.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5436207056045532,0.050000000745058,0.0482909567654132,293.29217529296875,297.1499938964844,293.1499938964844,0.0293371640145778,-816.7014770507812,304.1657409667969,0.6270167231559753,0.0722674280405044,0.0519067868590354,293.23370361328125,297.1499938964844,293.1499938964844,0.1141992658376693,-2681.336669921875,304.15802001953125,0.8409016132354736,0.1787364780902862,0.170518085360527,293.40301513671875,297.1499938964844,293.1499938964844,0.0057556834071874,-2087.510009765625,298.711181640625,0.5436207056045532,0.050000000745058,0.2290715128183365,291.16864013671875,291.1499938964844,275.1744079589844,272.6579895019531,285.7753601074219,293.8197326660156,291.16864013671875,1.0,0.1684179157018661,0.92524516582489,0.92524516582489,1.0,1.0,-0.6548036932945251,0.2826991081237793,0.3721046149730682,0.0985845401883125,0.0,0.0,0.0448589622974395,26.11978912353516,25.0,-0.0891188904643058,-3563.08935546875,45.0390853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,302.5936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.818359375,18000.0,0.0,0.0,0.0791359543800354,0.0,0.0,0.0,0.0,1.0,0.0033839745447039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797376632690429,0.099612109363079,-0.0198744498193264,0.0,8.031292964005843e-05,0.0,0.0,3.813170909881592,0.0,0.0,0.0,0.2687323987483978,4.0,0.0,1.0
826260,294.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5434412360191345,0.050000000745058,0.0458596348762512,294.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5434412360191345,0.050000000745058,0.048292402178049,293.2929382324219,297.1499938964844,293.1499938964844,0.0264186803251504,-776.129638671875,304.1652526855469,0.6165781617164612,0.0685121119022369,0.0492848977446556,293.2326965332031,297.1499938964844,293.1499938964844,0.1126850023865699,-2652.74169921875,304.1578674316406,0.8378543257713318,0.1768195778131485,0.1687013357877731,293.404052734375,297.1499938964844,293.1499938964844,0.0056732972152531,-2062.4697265625,298.6206970214844,0.5434412360191345,0.050000000745058,0.2290783673524856,291.1686706542969,291.1499938964844,275.1485290527344,272.6459045410156,285.76287841796875,293.8202819824219,291.1686706542969,1.0,0.1678765565156936,0.9255223274230956,0.9255223274230956,1.0,1.0,-0.6494884490966797,0.2804627418518066,0.3690257370471954,0.0974594429135322,0.0,0.0,0.0423688665032386,26.11011505126953,25.0,0.0679269284009933,-3542.643310546875,44.40736770629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,302.5463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.818359375,18000.0,0.0,0.0,0.0787413641810417,0.0,0.0,0.0,0.0,1.0,0.0034602044615894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789678320288658,0.0996184349060058,-0.02065060287714,0.0,7.9912475484889e-05,0.0,0.0,3.812398433685303,0.0,0.0,0.0,0.2686983048915863,4.0,0.0,1.0
826320,294.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5434412360191345,0.050000000745058,0.0458596348762512,294.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5434412360191345,0.050000000745058,0.048292402178049,293.2929382324219,297.1499938964844,293.1499938964844,0.0264186803251504,-776.129638671875,304.1652526855469,0.6165781617164612,0.0685121119022369,0.0492848977446556,293.2326965332031,297.1499938964844,293.1499938964844,0.1126850023865699,-2652.74169921875,304.1578674316406,0.8378543257713318,0.1768195778131485,0.1687013357877731,293.404052734375,297.1499938964844,293.1499938964844,0.0056732972152531,-2062.4697265625,298.6206970214844,0.5434412360191345,0.050000000745058,0.2290783673524856,291.1686706542969,291.1499938964844,275.1485290527344,272.6459045410156,285.76287841796875,293.8202819824219,291.1686706542969,1.0,0.1678765565156936,0.9255223274230956,0.9255223274230956,1.0,1.0,-0.6494884490966797,0.2804627418518066,0.3690257370471954,0.0974594429135322,0.0,0.0,0.0423688665032386,26.11011505126953,25.0,0.0679269284009933,-3542.643310546875,44.40736770629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,302.5463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.818359375,18000.0,0.0,0.0,0.0787413641810417,0.0,0.0,0.0,0.0,1.0,0.0034602044615894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789678320288658,0.0996184349060058,-0.02065060287714,0.0,7.9912475484889e-05,0.0,0.0,3.812398433685303,0.0,0.0,0.0,0.2686983048915863,4.0,0.0,1.0
826380,294.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5432632565498352,0.050000000745058,0.0458609983325004,294.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5432632565498352,0.050000000745058,0.0482938401401042,293.29364013671875,297.1499938964844,293.1499938964844,0.0235189851373434,-734.02490234375,304.1649780273437,0.604701817035675,0.0647456422448158,0.0466552414000034,293.2316589355469,297.1499938964844,293.1499938964844,0.1111974790692329,-2624.568359375,304.1577453613281,0.8348496556282043,0.1749323308467865,0.1669126003980636,293.405029296875,297.1499938964844,293.1499938964844,0.0055914907716214,-2037.3548583984373,298.530029296875,0.5432632565498352,0.050000000745058,0.2290851920843124,291.1687927246094,291.1499938964844,275.1222229003906,272.63348388671875,285.7500915527344,293.8207397460937,291.1688232421875,1.0,0.1673397570848465,0.9257994890213012,0.9257994890213012,1.0,1.0,-0.644197404384613,0.2782378196716308,0.3659596145153045,0.0963418111205101,0.0,0.0,0.0398551933467388,26.10062026977539,25.0,0.212833434343338,-3522.424072265625,43.78505325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,302.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.0783542394638061,0.0,0.0,0.0,0.0,1.0,0.0035357726737856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781991407275199,0.099621906876564,-0.0214227642863988,0.0,7.951959560159594e-05,0.0,0.0,3.811518669128418,0.0,0.0,0.0,0.268664002418518,4.0,0.0,1.0
826440,294.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5432632565498352,0.050000000745058,0.0458609983325004,294.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5432632565498352,0.050000000745058,0.0482938401401042,293.29364013671875,297.1499938964844,293.1499938964844,0.0235189851373434,-734.02490234375,304.1649780273437,0.604701817035675,0.0647456422448158,0.0466552414000034,293.2316589355469,297.1499938964844,293.1499938964844,0.1111974790692329,-2624.568359375,304.1577453613281,0.8348496556282043,0.1749323308467865,0.1669126003980636,293.405029296875,297.1499938964844,293.1499938964844,0.0055914907716214,-2037.3548583984373,298.530029296875,0.5432632565498352,0.050000000745058,0.2290851920843124,291.1687927246094,291.1499938964844,275.1222229003906,272.63348388671875,285.7500915527344,293.8207397460937,291.1688232421875,1.0,0.1673397570848465,0.9257994890213012,0.9257994890213012,1.0,1.0,-0.644197404384613,0.2782378196716308,0.3659596145153045,0.0963418111205101,0.0,0.0,0.0398551933467388,26.10062026977539,25.0,0.212833434343338,-3522.424072265625,43.78505325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554626464844,302.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.0783542394638061,0.0,0.0,0.0,0.0,1.0,0.0035357726737856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781991407275199,0.099621906876564,-0.0214227642863988,0.0,7.951959560159594e-05,0.0,0.0,3.811518669128418,0.0,0.0,0.0,0.268664002418518,4.0,0.0,1.0
826500,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5431748628616333,0.050000000745058,0.045861680060625,294.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5431748628616333,0.050000000745058,0.0482945553958416,293.2939758300781,297.1499938964844,293.1499938964844,0.0221778396517038,-713.2698974609375,304.1646728515625,0.5982565879821777,0.0628582686185836,0.045337364077568,293.23114013671875,297.1499938964844,293.1499938964844,0.1104640588164329,-2610.646728515625,304.1576538085937,0.833362877368927,0.1740003079175949,0.1660291701555252,293.405517578125,297.1499938964844,293.1499938964844,0.0055508012883365,-2024.7705078125,298.4846496582031,0.5431748628616333,0.050000000745058,0.2290885895490646,291.1688842773437,291.1499938964844,275.1089782714844,272.627197265625,285.7436218261719,293.8209533691406,291.1689147949219,1.0,0.1670731306076049,0.925938069820404,0.925938069820404,1.0,1.0,-0.6415613889694214,0.2771297991275787,0.3644315600395202,0.0957858562469482,0.0,0.0,0.038584966212511,26.09594917297364,25.0,0.2811583578586578,-3512.37646484375,43.4774284362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,302.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.828125,18000.0,0.0,0.0,0.0781619250774383,0.0,0.0,0.0,0.0,1.0,0.0035734737757593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778139308094978,0.0996225550770759,-0.0218086279928684,0.0,7.932441803859547e-05,0.0,0.0,3.8110365867614746,0.0,0.0,0.0,0.2686467170715332,4.0,0.0,1.0
826560,294.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5430868864059448,0.050000000745058,0.0458623543381691,294.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5430868864059448,0.050000000745058,0.0482952669262886,293.2943115234375,297.1499938964844,293.1499938964844,0.0208879318088293,-692.4874267578125,304.16436767578125,0.5915061831474304,0.0609685517847538,0.0440177097916603,293.2306213378906,297.1499938964844,293.1499938964844,0.1097371876239776,-2596.829345703125,304.1575927734375,0.8318852782249451,0.1730755865573883,0.1651526242494583,293.4059753417969,297.1499938964844,293.1499938964844,0.0055102566257119,-2012.170166015625,298.4392395019531,0.5430868864059448,0.050000000745058,0.2290919572114944,291.16900634765625,291.1499938964844,275.095703125,272.620849609375,285.73712158203125,293.8211364746094,291.1690368652344,1.0,0.1668076068162918,0.926082968711853,0.926082968711853,1.0,1.0,-0.638931393623352,0.2760247886180877,0.3629066050052643,0.0952318683266639,0.0,0.0,0.0373044535517692,26.0913028717041,25.0,0.3437047004699707,-3502.3583984375,43.17208480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,302.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83203125,18000.0,0.0,0.0,0.0779696032404899,0.0,0.0,0.0,0.0,1.0,0.0036112002562731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774276852607727,0.0996226444840431,-0.0221949610859155,0.0,7.9129240475595e-05,0.0,0.0,3.8105318546295166,0.0,0.0,0.0,0.2686293721199035,4.0,0.0,1.0
826620,294.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5429126024246216,0.050000000745058,0.0458636991679668,294.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5429126024246216,0.050000000745058,0.048296682536602,293.2949523925781,297.1499938964844,293.1499938964844,0.0184678491204977,-650.833251953125,304.1636047363281,0.5770958065986633,0.0571824871003627,0.0413735955953598,293.2295837402344,297.1499938964844,293.1499938964844,0.1083030626177787,-2569.508544921875,304.1574401855469,0.8289555907249451,0.1712479442358017,0.1634200811386108,293.4068603515625,297.1499938964844,293.1499938964844,0.00542958592996,-1986.921142578125,298.3482971191406,0.5429126024246216,0.050000000745058,0.2290986627340316,291.1693115234375,291.1499938964844,275.0692749023437,272.6080627441406,285.7240295410156,293.8214416503906,291.1693725585937,1.0,0.1662798821926117,0.9263726472854614,0.9263726472854614,1.0,1.0,-0.6336901783943176,0.2738235890865326,0.359866589307785,0.0941295325756073,0.0,0.0,0.0347087457776069,26.082056045532227,25.0,0.4526779353618622,-3482.376953125,42.56819152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,302.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.841796875,18000.0,0.0,0.0,0.077582910656929,0.0,0.0,0.0,0.0,1.0,0.0036869179457426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766509920358657,0.0996213182806968,-0.0229703225195407,0.0,7.873678987380117e-05,0.0,0.0,3.8094594478607178,0.0,0.0,0.0,0.268594354391098,4.0,0.0,1.0
826680,294.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5429126024246216,0.050000000745058,0.0458636991679668,294.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5429126024246216,0.050000000745058,0.048296682536602,293.2949523925781,297.1499938964844,293.1499938964844,0.0184678491204977,-650.833251953125,304.1636047363281,0.5770958065986633,0.0571824871003627,0.0413735955953598,293.2295837402344,297.1499938964844,293.1499938964844,0.1083030626177787,-2569.508544921875,304.1574401855469,0.8289555907249451,0.1712479442358017,0.1634200811386108,293.4068603515625,297.1499938964844,293.1499938964844,0.00542958592996,-1986.921142578125,298.3482971191406,0.5429126024246216,0.050000000745058,0.2290986627340316,291.1693115234375,291.1499938964844,275.0692749023437,272.6080627441406,285.7240295410156,293.8214416503906,291.1693725585937,1.0,0.1662798821926117,0.9263726472854614,0.9263726472854614,1.0,1.0,-0.6336901783943176,0.2738235890865326,0.359866589307785,0.0941295325756073,0.0,0.0,0.0347087457776069,26.082056045532227,25.0,0.4526779353618622,-3482.376953125,42.56819152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,302.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.841796875,18000.0,0.0,0.0,0.077582910656929,0.0,0.0,0.0,0.0,1.0,0.0036869179457426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766509920358657,0.0996213182806968,-0.0229703225195407,0.0,7.873678987380117e-05,0.0,0.0,3.8094594478607178,0.0,0.0,0.0,0.268594354391098,4.0,0.0,1.0
826740,294.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.542740523815155,0.050000000745058,0.045865025371313,294.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.542740523815155,0.050000000745058,0.0482980832457542,293.2955627441406,297.1499938964844,293.1499938964844,0.0162663217633962,-609.0902709960938,304.1627502441406,0.5615418553352356,0.0533885136246681,0.038723636418581,293.2284851074219,297.1499938964844,293.1499938964844,0.106895238161087,-2542.611328125,304.1573181152344,0.8260560631752014,0.1694496124982834,0.1617151796817779,293.40771484375,297.1499938964844,293.1499938964844,0.005349479150027,-1961.6151123046875,298.2572021484375,0.542740523815155,0.050000000745058,0.2291053086519241,291.169677734375,291.1499938964844,275.0431213378906,272.5952453613281,285.7109375,293.82159423828125,291.16973876953125,1.0,0.1657565981149673,0.9266623854637146,0.9266623854637146,1.0,1.0,-0.6284750699996948,0.2716346085071563,0.3568404614925384,0.0930347368121147,0.0,0.0,0.0320599116384983,26.07283973693848,25.0,0.5440242290496826,-3462.41943359375,41.973331451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,302.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.853515625,18000.0,0.0,0.0,0.0771905854344368,0.0,0.0,0.0,0.0,1.0,0.0037632840685546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758669227361679,0.0996181070804596,-0.0237511862069368,0.0,7.833862764528021e-05,0.0,0.0,3.808306932449341,0.0,0.0,0.0,0.2685588896274566,4.0,0.0,1.0
826800,294.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.542740523815155,0.050000000745058,0.045865025371313,294.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.542740523815155,0.050000000745058,0.0482980832457542,293.2955627441406,297.1499938964844,293.1499938964844,0.0162663217633962,-609.0902709960938,304.1627502441406,0.5615418553352356,0.0533885136246681,0.038723636418581,293.2284851074219,297.1499938964844,293.1499938964844,0.106895238161087,-2542.611328125,304.1573181152344,0.8260560631752014,0.1694496124982834,0.1617151796817779,293.40771484375,297.1499938964844,293.1499938964844,0.005349479150027,-1961.6151123046875,298.2572021484375,0.542740523815155,0.050000000745058,0.2291053086519241,291.169677734375,291.1499938964844,275.0431213378906,272.5952453613281,285.7109375,293.82159423828125,291.16973876953125,1.0,0.1657565981149673,0.9266623854637146,0.9266623854637146,1.0,1.0,-0.6284750699996948,0.2716346085071563,0.3568404614925384,0.0930347368121147,0.0,0.0,0.0320599116384983,26.07283973693848,25.0,0.5440242290496826,-3462.41943359375,41.973331451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,302.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.853515625,18000.0,0.0,0.0,0.0771905854344368,0.0,0.0,0.0,0.0,1.0,0.0037632840685546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758669227361679,0.0996181070804596,-0.0237511862069368,0.0,7.833862764528021e-05,0.0,0.0,3.808306932449341,0.0,0.0,0.0,0.2685588896274566,4.0,0.0,1.0
826860,294.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5425828695297241,0.050000000745058,0.0458662472665309,294.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5425828695297241,0.050000000745058,0.0482993684709072,293.2961120605469,297.1499938964844,293.1499938964844,0.014147950336337,-565.3610229492188,304.1564636230469,0.5453208684921265,0.050000000745058,0.0361093766987323,293.2274169921875,297.1499938964844,293.1499938964844,0.1055139675736427,-2516.146484375,304.1571655273437,0.82319575548172,0.1676809936761856,0.1600382179021835,293.40850830078125,297.1499938964844,293.1499938964844,0.0052699143998324,-1936.253173828125,298.1659851074219,0.5425828695297241,0.050000000745058,0.2291114032268524,291.17010498046875,291.1499938964844,275.0174865722656,272.58251953125,285.69781494140625,293.8216247558594,291.170166015625,1.0,0.1652384251356125,0.9269654154777528,0.9269654154777528,1.0,1.0,-0.6233353018760681,0.2694814205169678,0.3538539111614227,0.0919522941112518,0.0,0.0,0.029351333156228,26.061487197875977,25.0,0.5909271240234375,-3442.5087890625,41.39052200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,302.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0767896473407745,0.0,0.0,0.0,0.0,1.0,0.0038406369276344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750736519694328,0.0996132344007492,-0.024539578706026,0.0,7.793173426762223e-05,0.0,0.0,3.807080030441284,0.0,0.0,0.0,0.2685228884220123,4.0,0.0,1.0
826920,294.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5425828695297241,0.050000000745058,0.0458662472665309,294.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5425828695297241,0.050000000745058,0.0482993684709072,293.2961120605469,297.1499938964844,293.1499938964844,0.014147950336337,-565.3610229492188,304.1564636230469,0.5453208684921265,0.050000000745058,0.0361093766987323,293.2274169921875,297.1499938964844,293.1499938964844,0.1055139675736427,-2516.146484375,304.1571655273437,0.82319575548172,0.1676809936761856,0.1600382179021835,293.40850830078125,297.1499938964844,293.1499938964844,0.0052699143998324,-1936.253173828125,298.1659851074219,0.5425828695297241,0.050000000745058,0.2291114032268524,291.17010498046875,291.1499938964844,275.0174865722656,272.58251953125,285.69781494140625,293.8216247558594,291.170166015625,1.0,0.1652384251356125,0.9269654154777528,0.9269654154777528,1.0,1.0,-0.6233353018760681,0.2694814205169678,0.3538539111614227,0.0919522941112518,0.0,0.0,0.029351333156228,26.061487197875977,25.0,0.5909271240234375,-3442.5087890625,41.39052200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,302.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0767896473407745,0.0,0.0,0.0,0.0,1.0,0.0038406369276344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750736519694328,0.0996132344007492,-0.024539578706026,0.0,7.793173426762223e-05,0.0,0.0,3.807080030441284,0.0,0.0,0.0,0.2685228884220123,4.0,0.0,1.0
826980,294.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5430266261100769,0.050000000745058,0.0458628833293914,294.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5430266261100769,0.050000000745058,0.0482958257198333,293.29833984375,297.1499938964844,293.1499938964844,0.0138003369793295,-557.7642822265625,304.09637451171875,0.5430245995521545,0.050000000745058,0.0356708094477653,293.2263488769531,297.1499938964844,293.1499938964844,0.1041605994105339,-2490.158447265625,304.15704345703125,0.821049690246582,0.1659367382526397,0.1583807915449142,293.4092712402344,297.1499938964844,293.1499938964844,0.0051904218271374,-1910.7479248046875,298.0742492675781,0.5430266261100769,0.050000000745058,0.2290946096181869,291.1698303222656,291.1499938964844,274.9926452636719,272.5699462890625,285.694580078125,293.8365173339844,291.16949462890625,1.0,0.1647727340459823,0.9272684454917908,0.9272684454917908,1.0,1.0,-0.6207908987998962,0.2684297859668731,0.3523610830307007,0.0913967341184616,0.0,0.0,0.026705514639616,25.94973564147949,25.0,-1.3155099153518677,-3425.327880859375,40.99211502075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,302.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.0763811394572258,0.0,0.0,0.0,0.0,1.0,0.0039181793108582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742882266640663,0.0996140837669372,-0.025325858965516,0.0,7.751715020276606e-05,0.0,0.0,3.806076049804688,0.0,0.0,0.0,0.2684877812862396,4.0,0.0,1.0
827040,294.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5430266261100769,0.050000000745058,0.0458628833293914,294.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5430266261100769,0.050000000745058,0.0482958257198333,293.29833984375,297.1499938964844,293.1499938964844,0.0138003369793295,-557.7642822265625,304.09637451171875,0.5430245995521545,0.050000000745058,0.0356708094477653,293.2263488769531,297.1499938964844,293.1499938964844,0.1041605994105339,-2490.158447265625,304.15704345703125,0.821049690246582,0.1659367382526397,0.1583807915449142,293.4092712402344,297.1499938964844,293.1499938964844,0.0051904218271374,-1910.7479248046875,298.0742492675781,0.5430266261100769,0.050000000745058,0.2290946096181869,291.1698303222656,291.1499938964844,274.9926452636719,272.5699462890625,285.694580078125,293.8365173339844,291.16949462890625,1.0,0.1647727340459823,0.9272684454917908,0.9272684454917908,1.0,1.0,-0.6207908987998962,0.2684297859668731,0.3523610830307007,0.0913967341184616,0.0,0.0,0.026705514639616,25.94973564147949,25.0,-1.3155099153518677,-3425.327880859375,40.99211502075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,302.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.0763811394572258,0.0,0.0,0.0,0.0,1.0,0.0039181793108582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742882266640663,0.0996140837669372,-0.025325858965516,0.0,7.751715020276606e-05,0.0,0.0,3.806076049804688,0.0,0.0,0.0,0.2684877812862396,4.0,0.0,1.0
827100,294.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5432663559913635,0.050000000745058,0.0458610728383064,294.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5432663559913635,0.050000000745058,0.0482939183712005,293.3004150390625,297.1499938964844,293.1499938964844,0.0137156518176198,-556.3637084960938,304.063720703125,0.5432662963867188,0.050000000745058,0.0356697142124176,293.225830078125,297.1499938964844,293.1499938964844,0.1034982055425643,-2477.423583984375,304.1569519042969,0.8199998140335083,0.1650742143392563,0.1575608104467392,293.40966796875,297.1499938964844,293.1499938964844,0.005150968208909,-1898.05322265625,298.02789306640625,0.5432663559913635,0.050000000745058,0.2290855497121811,291.1689453125,291.1499938964844,274.9805908203125,272.5637512207031,285.6984558105469,293.8534545898437,291.1686096191406,1.0,0.1645627170801162,0.927419900894165,0.927419900894165,1.0,1.0,-0.6197901964187622,0.2680188119411468,0.3517713844776153,0.0911749526858329,0.0,0.0,0.0255298279225826,25.892709732055664,25.0,-1.7344117164611816,-3417.162841796875,40.82226943969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508850097656,302.2156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.0761772841215133,0.0,0.0,0.0,0.0,1.0,0.0039546797052025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739337280392646,0.0996279120445251,-0.0256941858679056,0.0,7.731025834800676e-05,0.0,0.0,3.806130886077881,0.0,0.0,0.0,0.2684730291366577,4.0,0.0,1.0
827160,294.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5434795618057251,0.050000000745058,0.0458594672381877,294.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5434795618057251,0.050000000745058,0.048292227089405,293.3027038574219,297.1499938964844,293.1499938964844,0.013629931025207,-554.9259033203125,304.0303955078125,0.5434795618057251,0.050000000745058,0.0356684736907482,293.22528076171875,297.1499938964844,293.1499938964844,0.1028391793370246,-2464.73046875,304.1568908691406,0.8189195990562439,0.1642176210880279,0.1567467898130417,293.4100952148437,297.1499938964844,293.1499938964844,0.0051115765236318,-1885.30615234375,297.9815368652344,0.5434795618057251,0.050000000745058,0.2290775328874588,291.1683044433594,291.1499938964844,274.96881103515625,272.5576477050781,285.7035827636719,293.8725280761719,291.1680908203125,1.0,0.1643644869327545,0.9275705814361572,0.9275705814361572,1.0,1.0,-0.6187981963157654,0.2676120400428772,0.3511861562728882,0.0909538567066192,0.0,0.0,0.024380775168538,25.841222763061523,25.0,-1.4053007364273071,-3409.203857421875,40.65960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,302.1905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0759749934077262,0.0,0.0,0.0,0.0,1.0,0.0039894646033644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735994428396225,0.0996434241533279,-0.0260439813137054,0.0,7.710495992796496e-05,0.0,0.0,3.806285381317138,0.0,0.0,0.0,0.2684594392776489,4.0,0.0,1.0
827220,294.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5438373684883118,0.050000000745058,0.0458567813038826,294.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5438373684883118,0.050000000745058,0.0482893995940685,293.30743408203125,297.1499938964844,293.1499938964844,0.0134571716189384,-551.965087890625,303.962646484375,0.5438373684883118,0.050000000745058,0.0356663838028907,293.2242431640625,297.1499938964844,293.1499938964844,0.101528100669384,-2439.406494140625,304.15679931640625,0.8166770339012146,0.1625214517116546,0.1551355570554733,293.4109191894531,297.1499938964844,293.1499938964844,0.0050328457728028,-1859.5955810546875,297.8890686035156,0.5438373684883118,0.050000000745058,0.2290641069412231,291.1680603027344,291.1499938964844,274.9461975097656,272.54571533203125,285.715576171875,293.9132080078125,291.1681213378906,1.0,0.1639987826347351,0.9278718829154968,0.9278718829154968,1.0,1.0,-0.6168392896652222,0.2668094038963318,0.3500298857688904,0.0905165374279022,0.0,0.0,0.0220037642866373,25.75253677368164,25.0,-0.0447874441742897,-3393.01171875,40.353145599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504272460937,302.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69921875,18000.0,0.0,0.0,0.0755772367119789,0.0,0.0,0.0,0.0,1.0,0.0040578423067927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729283913969993,0.0996559038758277,-0.0267275143414735,0.0,7.670128979953006e-05,0.0,0.0,3.805900812149048,0.0,0.0,0.0,0.2684308588504791,4.0,0.0,1.0
827280,294.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5438373684883118,0.050000000745058,0.0458567813038826,294.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5438373684883118,0.050000000745058,0.0482893995940685,293.30743408203125,297.1499938964844,293.1499938964844,0.0134571716189384,-551.965087890625,303.962646484375,0.5438373684883118,0.050000000745058,0.0356663838028907,293.2242431640625,297.1499938964844,293.1499938964844,0.101528100669384,-2439.406494140625,304.15679931640625,0.8166770339012146,0.1625214517116546,0.1551355570554733,293.4109191894531,297.1499938964844,293.1499938964844,0.0050328457728028,-1859.5955810546875,297.8890686035156,0.5438373684883118,0.050000000745058,0.2290641069412231,291.1680603027344,291.1499938964844,274.9461975097656,272.54571533203125,285.715576171875,293.9132080078125,291.1681213378906,1.0,0.1639987826347351,0.9278718829154968,0.9278718829154968,1.0,1.0,-0.6168392896652222,0.2668094038963318,0.3500298857688904,0.0905165374279022,0.0,0.0,0.0220037642866373,25.75253677368164,25.0,-0.0447874441742897,-3393.01171875,40.353145599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504272460937,302.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69921875,18000.0,0.0,0.0,0.0755772367119789,0.0,0.0,0.0,0.0,1.0,0.0040578423067927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729283913969993,0.0996559038758277,-0.0267275143414735,0.0,7.670128979953006e-05,0.0,0.0,3.805900812149048,0.0,0.0,0.0,0.2684308588504791,4.0,0.0,1.0
827340,294.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5441172122955322,0.050000000745058,0.0458546876907348,294.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5441172122955322,0.050000000745058,0.0482871942222118,293.312255859375,297.1499938964844,293.1499938964844,0.0132839158177375,-548.92041015625,303.8936462402344,0.5441172122955322,0.050000000745058,0.0356647595763206,293.2232360839844,297.1499938964844,293.1499938964844,0.1002308502793312,-2414.264404296875,304.1566772460937,0.8143360614776611,0.1608483344316482,0.1535466462373733,293.4117431640625,297.1499938964844,293.1499938964844,0.0049544172361493,-1833.7147216796875,297.7967834472656,0.5441172122955322,0.050000000745058,0.2290536612272262,291.1687927246094,291.1499938964844,274.9250793457031,272.5343017578125,285.72906494140625,293.95538330078125,291.1689758300781,1.0,0.1636684536933899,0.9281732439994812,0.9281732439994812,1.0,1.0,-0.6149128079414368,0.2660190165042877,0.348893791437149,0.0900897532701492,0.0,0.0,0.0194543916732072,25.68006134033203,25.0,1.117348551750183,-3375.9794921875,40.06853103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493591308594,302.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.0751883015036583,0.0,0.0,0.0,0.0,1.0,0.0041284342296421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722196549177169,0.099646158516407,-0.0274265017360448,0.0,7.6306561823003e-05,0.0,0.0,3.804616689682007,0.0,0.0,0.0,0.268398642539978,4.0,0.0,1.0
827400,294.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5441172122955322,0.050000000745058,0.0458546876907348,294.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5441172122955322,0.050000000745058,0.0482871942222118,293.312255859375,297.1499938964844,293.1499938964844,0.0132839158177375,-548.92041015625,303.8936462402344,0.5441172122955322,0.050000000745058,0.0356647595763206,293.2232360839844,297.1499938964844,293.1499938964844,0.1002308502793312,-2414.264404296875,304.1566772460937,0.8143360614776611,0.1608483344316482,0.1535466462373733,293.4117431640625,297.1499938964844,293.1499938964844,0.0049544172361493,-1833.7147216796875,297.7967834472656,0.5441172122955322,0.050000000745058,0.2290536612272262,291.1687927246094,291.1499938964844,274.9250793457031,272.5343017578125,285.72906494140625,293.95538330078125,291.1689758300781,1.0,0.1636684536933899,0.9281732439994812,0.9281732439994812,1.0,1.0,-0.6149128079414368,0.2660190165042877,0.348893791437149,0.0900897532701492,0.0,0.0,0.0194543916732072,25.68006134033203,25.0,1.117348551750183,-3375.9794921875,40.06853103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493591308594,302.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.0751883015036583,0.0,0.0,0.0,0.0,1.0,0.0041284342296421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722196549177169,0.099646158516407,-0.0274265017360448,0.0,7.6306561823003e-05,0.0,0.0,3.804616689682007,0.0,0.0,0.0,0.268398642539978,4.0,0.0,1.0
827460,294.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5443352460861206,0.050000000745058,0.045853067189455,294.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5443352460861206,0.050000000745058,0.0482854880392551,293.3170166015625,297.1499938964844,293.1499938964844,0.0131107261404395,-545.8084716796875,303.8234558105469,0.5443352460861206,0.050000000745058,0.0356634967029094,293.22222900390625,297.1499938964844,293.1499938964844,0.0989513173699379,-2389.390380859375,304.1565856933594,0.8119091391563416,0.1591987907886505,0.1519802212715149,293.4125671386719,297.1499938964844,293.1499938964844,0.0048763169907033,-1807.708984375,297.7044982910156,0.5443352460861206,0.050000000745058,0.2290455549955368,291.1700134277344,291.1499938964844,274.9056701660156,272.5234680175781,285.7438659667969,293.9985046386719,291.1703186035156,1.0,0.1633669137954712,0.9284594655036926,0.9284594655036926,1.0,1.0,-0.6130176782608032,0.2652385234832763,0.3477791249752044,0.0896764993667602,0.0,0.0,0.0167006365954875,25.62046813964844,25.0,1.8494794368743896,-3357.99169921875,39.80197525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2482604980469,302.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0748043954372406,0.0,0.0,0.0,0.0,1.0,0.0042035351507365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714628249406814,0.099624365568161,-0.0281615406274795,0.0,7.591695612063631e-05,0.0,0.0,3.802802562713623,0.0,0.0,0.0,0.2683630585670471,4.0,0.0,1.0
827520,294.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5443352460861206,0.050000000745058,0.045853067189455,294.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5443352460861206,0.050000000745058,0.0482854880392551,293.3170166015625,297.1499938964844,293.1499938964844,0.0131107261404395,-545.8084716796875,303.8234558105469,0.5443352460861206,0.050000000745058,0.0356634967029094,293.22222900390625,297.1499938964844,293.1499938964844,0.0989513173699379,-2389.390380859375,304.1565856933594,0.8119091391563416,0.1591987907886505,0.1519802212715149,293.4125671386719,297.1499938964844,293.1499938964844,0.0048763169907033,-1807.708984375,297.7044982910156,0.5443352460861206,0.050000000745058,0.2290455549955368,291.1700134277344,291.1499938964844,274.9056701660156,272.5234680175781,285.7438659667969,293.9985046386719,291.1703186035156,1.0,0.1633669137954712,0.9284594655036926,0.9284594655036926,1.0,1.0,-0.6130176782608032,0.2652385234832763,0.3477791249752044,0.0896764993667602,0.0,0.0,0.0167006365954875,25.62046813964844,25.0,1.8494794368743896,-3357.99169921875,39.80197525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2482604980469,302.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0748043954372406,0.0,0.0,0.0,0.0,1.0,0.0042035351507365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714628249406814,0.099624365568161,-0.0281615406274795,0.0,7.591695612063631e-05,0.0,0.0,3.802802562713623,0.0,0.0,0.0,0.2683630585670471,4.0,0.0,1.0
827580,294.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5445045232772827,0.050000000745058,0.0458518117666244,294.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5445045232772827,0.050000000745058,0.0482841655611991,293.32177734375,297.1499938964844,293.1499938964844,0.012937924824655,-542.6381225585938,303.7520446777344,0.5445045232772827,0.050000000745058,0.0356625206768512,293.2212219238281,297.1499938964844,293.1499938964844,0.097691424190998,-2364.836181640625,304.156494140625,0.8094037771224976,0.1575732082128524,0.1504366099834442,293.41339111328125,297.1499938964844,293.1499938964844,0.004798621404916,-1781.62744140625,297.61212158203125,0.5445045232772827,0.050000000745058,0.2290392965078354,291.1715393066406,291.1499938964844,274.8882141113281,272.5133056640625,285.7601318359375,294.0424499511719,291.1718444824219,1.0,0.1630888432264328,0.9287457466125488,0.9287457466125488,1.0,1.0,-0.6111533641815186,0.2644675076007843,0.3466858565807342,0.0892781317234039,0.0,0.0,0.013728629797697,25.571083068847656,25.0,2.0705676078796387,-3337.6494140625,39.55046844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,301.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.074420042335987,0.0,0.0,0.0,0.0,1.0,0.0042888242751359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705753341317176,0.0995596200227737,-0.028984285891056,0.0,7.552688475698233e-05,0.0,0.0,3.7992329597473145,0.0,0.0,0.0,0.2683170437812805,4.0,0.0,1.0
827640,294.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5445045232772827,0.050000000745058,0.0458518117666244,294.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5445045232772827,0.050000000745058,0.0482841655611991,293.32177734375,297.1499938964844,293.1499938964844,0.012937924824655,-542.6381225585938,303.7520446777344,0.5445045232772827,0.050000000745058,0.0356625206768512,293.2212219238281,297.1499938964844,293.1499938964844,0.097691424190998,-2364.836181640625,304.156494140625,0.8094037771224976,0.1575732082128524,0.1504366099834442,293.41339111328125,297.1499938964844,293.1499938964844,0.004798621404916,-1781.62744140625,297.61212158203125,0.5445045232772827,0.050000000745058,0.2290392965078354,291.1715393066406,291.1499938964844,274.8882141113281,272.5133056640625,285.7601318359375,294.0424499511719,291.1718444824219,1.0,0.1630888432264328,0.9287457466125488,0.9287457466125488,1.0,1.0,-0.6111533641815186,0.2644675076007843,0.3466858565807342,0.0892781317234039,0.0,0.0,0.013728629797697,25.571083068847656,25.0,2.0705676078796387,-3337.6494140625,39.55046844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,301.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.074420042335987,0.0,0.0,0.0,0.0,1.0,0.0042888242751359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705753341317176,0.0995596200227737,-0.028984285891056,0.0,7.552688475698233e-05,0.0,0.0,3.7992329597473145,0.0,0.0,0.0,0.2683170437812805,4.0,0.0,1.0
827700,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5445737242698669,0.050000000745058,0.0458513014018535,294.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5445737242698669,0.050000000745058,0.0482836253941059,293.3240966796875,297.1499938964844,293.1499938964844,0.0128525979816913,-541.0653686523438,303.7158508300781,0.5445737242698669,0.050000000745058,0.0356621220707893,293.220703125,297.1499938964844,293.1499938964844,0.0970761105418205,-2352.840576171875,304.15643310546875,0.8081226348876953,0.1567697525024414,0.1496736705303192,293.41375732421875,297.1499938964844,293.1499938964844,0.0047599328681826,-1768.6204833984375,297.5656433105469,0.5445737242698669,0.050000000745058,0.22903673350811,291.1718139648437,291.1499938964844,274.8803100585937,272.508544921875,285.768798828125,294.0647277832031,291.1712646484375,1.0,0.1629574745893478,0.9288888573646544,0.9288888573646544,1.0,1.0,-0.610232949256897,0.2640857100486755,0.3461472392082214,0.0890843719244003,0.0,0.0,0.0122402999550104,25.549636840820312,25.0,-2.8924825191497803,-3306.1015625,39.42972183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248046875,301.8610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.0742196813225746,0.0,0.0,0.0,0.0,1.0,0.0044090230949223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689083486795425,0.0990274772047996,-0.0301191285252571,0.0,7.532353629358113e-05,0.0,0.0,3.777206897735596,0.0,0.0,0.0,0.268198698759079,4.0,0.0,1.0
