time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827760,294.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5446339845657349,0.050000000745058,0.0458508543670177,294.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5446339845657349,0.050000000745058,0.0482831560075283,293.326416015625,297.1499938964844,293.1499938964844,0.0127740455791354,-539.7178955078125,303.6791687011719,0.5446339845657349,0.050000000745058,0.0356617756187915,293.22021484375,297.1499938964844,293.1499938964844,0.096512958407402,-2341.9541015625,304.1562805175781,0.8068228960037231,0.1559730172157287,0.148916870355606,293.4141540527344,297.1499938964844,293.1499938964844,0.0047223879955708,-1756.324462890625,297.51678466796875,0.5446339845657349,0.050000000745058,0.2290345132350921,291.1674499511719,291.1499938964844,274.8729553222656,272.5039978027344,285.7778625488281,294.08721923828125,291.16363525390625,1.0,0.162830650806427,0.9290348887443542,0.9290348887443542,1.0,1.0,-0.6093205213546753,0.263706624507904,0.3456138968467712,0.0888940468430519,0.0,0.0,0.0114721292629837,25.530059814453125,25.0,-18.30357360839844,-3261.333251953125,39.31201553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523193359375,301.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.0739773884415626,0.0,0.0,0.0,0.0,1.0,0.004606241825968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664875954389572,0.0983918085694313,-0.0319042094051837,0.0,7.50776453060098e-05,0.0,0.0,3.749795913696289,0.0,0.0,0.0,0.2680406272411346,4.0,0.0,1.0
827820,294.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5447325110435486,0.050000000745058,0.0458501279354095,294.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5447325110435486,0.050000000745058,0.0482823923230171,293.3309631347656,297.1499938964844,293.1499938964844,0.0126272113993763,-537.3536987304688,303.6043395996094,0.5447325110435486,0.050000000745058,0.0356612130999565,293.2191772460937,297.1499938964844,293.1499938964844,0.0954777598381042,-2322.076904296875,304.1559143066406,0.8041815757751465,0.1544032841920852,0.1474246084690094,293.414794921875,297.1499938964844,293.1499938964844,0.0046504875645041,-1733.242431640625,297.412353515625,0.5447325110435486,0.050000000745058,0.229030892252922,291.1458435058594,291.1499938964844,274.8601379394531,272.4955749511719,285.7972717285156,294.1329040527344,291.1458740234375,1.0,0.1625891476869583,0.9293269515037536,0.9293269515037536,1.0,1.0,-0.6075228452682495,0.2629582583904266,0.3445645570755005,0.0885230526328086,0.0,0.0,0.0136073725298047,25.49560546875,25.0,-6.940973281860352,-3302.453857421875,39.08502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27099609375,301.7123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96875,18000.0,0.0,0.0,0.0733422860503196,0.0,0.0,0.0,0.0,1.0,0.0045600114390254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689612254500389,0.1004532352089881,-0.0314920097589492,0.0,7.443309732479975e-05,0.0,0.0,3.8298938274383545,0.0,0.0,0.0,0.2683030664920807,4.0,0.0,1.0
827880,294.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5447325110435486,0.050000000745058,0.0458501279354095,294.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5447325110435486,0.050000000745058,0.0482823923230171,293.3309631347656,297.1499938964844,293.1499938964844,0.0126272113993763,-537.3536987304688,303.6043395996094,0.5447325110435486,0.050000000745058,0.0356612130999565,293.2191772460937,297.1499938964844,293.1499938964844,0.0954777598381042,-2322.076904296875,304.1559143066406,0.8041815757751465,0.1544032841920852,0.1474246084690094,293.414794921875,297.1499938964844,293.1499938964844,0.0046504875645041,-1733.242431640625,297.412353515625,0.5447325110435486,0.050000000745058,0.229030892252922,291.1458435058594,291.1499938964844,274.8601379394531,272.4955749511719,285.7972717285156,294.1329040527344,291.1458740234375,1.0,0.1625891476869583,0.9293269515037536,0.9293269515037536,1.0,1.0,-0.6075228452682495,0.2629582583904266,0.3445645570755005,0.0885230526328086,0.0,0.0,0.0136073725298047,25.49560546875,25.0,-6.940973281860352,-3302.453857421875,39.08502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27099609375,301.7123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96875,18000.0,0.0,0.0,0.0733422860503196,0.0,0.0,0.0,0.0,1.0,0.0045600114390254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689612254500389,0.1004532352089881,-0.0314920097589492,0.0,7.443309732479975e-05,0.0,0.0,3.8298938274383545,0.0,0.0,0.0,0.2683030664920807,4.0,0.0,1.0
827940,294.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5448063015937805,0.050000000745058,0.0458495877683162,294.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5448063015937805,0.050000000745058,0.0482818223536014,293.3353881835937,297.1499938964844,293.1499938964844,0.0124355312436819,-533.2554931640625,303.5300598144531,0.5448063015937805,0.050000000745058,0.0356607884168624,293.2181396484375,297.1499938964844,293.1499938964844,0.0941345244646072,-2295.436767578125,304.1561889648437,0.8015316724777222,0.1528612673282623,0.1459608078002929,293.4154052734375,297.1499938964844,293.1499938964844,0.0045712552964687,-1704.857666015625,297.32861328125,0.5448063015937805,0.050000000745058,0.2290281802415847,291.16455078125,291.1499938964844,274.8500061035156,272.4881591796875,285.818115234375,294.1791076660156,291.1673278808594,1.0,0.1623618453741073,0.9296190142631532,0.9296190142631532,1.0,1.0,-0.6057609915733337,0.2622236907482147,0.3435373306274414,0.0881629437208175,0.0,0.0,0.0106554068624973,25.4664306640625,25.0,11.533723831176758,-3252.451416015625,38.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,301.7352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.265625,18000.0,0.0,0.0,0.0729024335741996,0.0,0.0,0.0,0.0,1.0,0.0046701901592314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664722546935081,0.0989422723650932,-0.0324700213968753,0.0,7.398670277325436e-05,0.0,0.0,3.771828651428223,0.0,0.0,0.0,0.2680897712707519,4.0,0.0,1.0
828000,294.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5448063015937805,0.050000000745058,0.0458495877683162,294.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5448063015937805,0.050000000745058,0.0482818223536014,293.3353881835937,297.1499938964844,293.1499938964844,0.0124355312436819,-533.2554931640625,303.5300598144531,0.5448063015937805,0.050000000745058,0.0356607884168624,293.2181396484375,297.1499938964844,293.1499938964844,0.0941345244646072,-2295.436767578125,304.1561889648437,0.8015316724777222,0.1528612673282623,0.1459608078002929,293.4154052734375,297.1499938964844,293.1499938964844,0.0045712552964687,-1704.857666015625,297.32861328125,0.5448063015937805,0.050000000745058,0.2290281802415847,291.16455078125,291.1499938964844,274.8500061035156,272.4881591796875,285.818115234375,294.1791076660156,291.1673278808594,1.0,0.1623618453741073,0.9296190142631532,0.9296190142631532,1.0,1.0,-0.6057609915733337,0.2622236907482147,0.3435373306274414,0.0881629437208175,0.0,0.0,0.0106554068624973,25.4664306640625,25.0,11.533723831176758,-3252.451416015625,38.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,301.7352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.265625,18000.0,0.0,0.0,0.0729024335741996,0.0,0.0,0.0,0.0,1.0,0.0046701901592314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664722546935081,0.0989422723650932,-0.0324700213968753,0.0,7.398670277325436e-05,0.0,0.0,3.771828651428223,0.0,0.0,0.0,0.2680897712707519,4.0,0.0,1.0
828060,294.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5448587536811829,0.050000000745058,0.0458492040634155,294.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5448587536811829,0.050000000745058,0.0482814200222492,293.3397827148437,297.1499938964844,293.1499938964844,0.0123006301000714,-531.2363891601562,303.45220947265625,0.5448587536811829,0.050000000745058,0.0356604941189289,293.21710205078125,297.1499938964844,293.1499938964844,0.0932274907827377,-2278.23876953125,304.1556091308594,0.7988730072975159,0.1513426452875137,0.1445183306932449,293.416015625,297.1499938964844,293.1499938964844,0.0045000817626714,-1682.3740234375,297.221435546875,0.5448587536811829,0.050000000745058,0.2290262728929519,291.1390075683594,291.1499938964844,274.8423767089844,272.48126220703125,285.8407287597656,294.22625732421875,291.12890625,1.0,0.1621464937925338,0.9299143552780152,0.9299143552780152,1.0,1.0,-0.6040262579917908,0.2614978551864624,0.3425284326076507,0.0878151133656501,0.0,0.0,0.0128993457183241,25.44183158874512,25.0,-37.85685729980469,-3220.507080078125,38.659664154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,301.1687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.814453125,18000.0,0.0,0.0,0.0722326561808586,0.0,0.0,0.0,0.0,1.0,0.0049891886301338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0648238435387611,0.0998880192637443,-0.0350641719996929,0.0,7.33069609850645e-05,0.0,0.0,3.801377296447754,0.0,0.0,0.0,0.2680827975273132,4.0,0.0,1.0
828120,294.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5448587536811829,0.050000000745058,0.0458492040634155,294.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5448587536811829,0.050000000745058,0.0482814200222492,293.3397827148437,297.1499938964844,293.1499938964844,0.0123006301000714,-531.2363891601562,303.45220947265625,0.5448587536811829,0.050000000745058,0.0356604941189289,293.21710205078125,297.1499938964844,293.1499938964844,0.0932274907827377,-2278.23876953125,304.1556091308594,0.7988730072975159,0.1513426452875137,0.1445183306932449,293.416015625,297.1499938964844,293.1499938964844,0.0045000817626714,-1682.3740234375,297.221435546875,0.5448587536811829,0.050000000745058,0.2290262728929519,291.1390075683594,291.1499938964844,274.8423767089844,272.48126220703125,285.8407287597656,294.22625732421875,291.12890625,1.0,0.1621464937925338,0.9299143552780152,0.9299143552780152,1.0,1.0,-0.6040262579917908,0.2614978551864624,0.3425284326076507,0.0878151133656501,0.0,0.0,0.0128993457183241,25.44183158874512,25.0,-37.85685729980469,-3220.507080078125,38.659664154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,301.1687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.814453125,18000.0,0.0,0.0,0.0722326561808586,0.0,0.0,0.0,0.0,1.0,0.0049891886301338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0648238435387611,0.0998880192637443,-0.0350641719996929,0.0,7.33069609850645e-05,0.0,0.0,3.801377296447754,0.0,0.0,0.0,0.2680827975273132,4.0,0.0,1.0
828180,294.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5448970198631287,0.050000000745058,0.0458489283919334,294.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5448970198631287,0.050000000745058,0.0482811294496059,293.343994140625,297.1499938964844,293.1499938964844,0.0120996078476309,-526.5633544921875,303.3759765625,0.5448970198631287,0.050000000745058,0.0356602780520916,293.216064453125,297.1499938964844,293.1499938964844,0.0918353348970413,-2250.373291015625,304.1560974121094,0.7962336540222168,0.1498560309410095,0.143106147646904,293.41650390625,297.1499938964844,293.1499938964844,0.0044224844314157,-1653.47119140625,297.1394958496094,0.5448970198631287,0.050000000745058,0.2290248870849609,291.16070556640625,291.1499938964844,274.8368530273437,272.4742736816406,285.8645935058594,294.2737731933594,291.1744079589844,1.0,0.1619414836168289,0.9302096366882324,0.9302096366882324,1.0,1.0,-0.602328896522522,0.2607833743095398,0.3415455222129822,0.0874852165579795,0.0,0.0,0.0116486754268407,25.42051887512207,25.0,53.958641052246094,-3302.953125,38.4592170715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779846191406,302.01348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.666015625,18000.0,0.0,0.0,0.0717515498399734,0.0,0.0,0.0,0.0,1.0,0.0045258034951984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699047669768333,0.1011051312088966,-0.0312003660947084,0.0,7.281870057340711e-05,0.0,0.0,3.85843563079834,0.0,0.0,0.0,0.268421322107315,4.0,0.0,1.0
828240,294.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5448970198631287,0.050000000745058,0.0458489283919334,294.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5448970198631287,0.050000000745058,0.0482811294496059,293.343994140625,297.1499938964844,293.1499938964844,0.0120996078476309,-526.5633544921875,303.3759765625,0.5448970198631287,0.050000000745058,0.0356602780520916,293.216064453125,297.1499938964844,293.1499938964844,0.0918353348970413,-2250.373291015625,304.1560974121094,0.7962336540222168,0.1498560309410095,0.143106147646904,293.41650390625,297.1499938964844,293.1499938964844,0.0044224844314157,-1653.47119140625,297.1394958496094,0.5448970198631287,0.050000000745058,0.2290248870849609,291.16070556640625,291.1499938964844,274.8368530273437,272.4742736816406,285.8645935058594,294.2737731933594,291.1744079589844,1.0,0.1619414836168289,0.9302096366882324,0.9302096366882324,1.0,1.0,-0.602328896522522,0.2607833743095398,0.3415455222129822,0.0874852165579795,0.0,0.0,0.0116486754268407,25.42051887512207,25.0,53.958641052246094,-3302.953125,38.4592170715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779846191406,302.01348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.666015625,18000.0,0.0,0.0,0.0717515498399734,0.0,0.0,0.0,0.0,1.0,0.0045258034951984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699047669768333,0.1011051312088966,-0.0312003660947084,0.0,7.281870057340711e-05,0.0,0.0,3.85843563079834,0.0,0.0,0.0,0.268421322107315,4.0,0.0,1.0
828300,294.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.5449104905128479,0.050000000745058,0.0458488315343856,294.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.5449104905128479,0.050000000745058,0.0482810251414775,293.3460998535156,297.1499938964844,293.1499938964844,0.0119952280074357,-524.0521240234375,303.33819580078125,0.5449104905128479,0.050000000745058,0.0356601998209953,293.2155456542969,297.1499938964844,293.1499938964844,0.0911186560988426,-2236.00927734375,304.1562805175781,0.7949126958847046,0.1491172909736633,0.1424068212509155,293.4168395996094,297.1499938964844,293.1499938964844,0.0043793399818241,-1637.2728271484375,297.10577392578125,0.5449104905128479,0.050000000745058,0.2290243953466415,291.18524169921875,291.1499938964844,274.8348388671875,272.47076416015625,285.8768615722656,294.2974853515625,291.1864318847656,1.0,0.1618423908948898,0.9303573369979858,0.9303573369979858,1.0,1.0,-0.6014887094497681,0.260428249835968,0.3410604894161224,0.0873255133628845,0.0,0.0,0.0067019197158515,25.411117553710938,25.0,8.256433486938477,-3074.62158203125,38.3614387512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,301.3389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.7578125,18000.0,0.0,0.0,0.0716499984264373,0.0,0.0,0.0,0.0,1.0,0.0052867014892399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0576070398092269,0.0948744267225265,-0.0372673906385898,0.0,7.271564390975982e-05,0.0,0.0,3.610449075698853,0.0,0.0,0.0,0.2673670053482055,4.0,0.0,1.0
828360,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5449202060699463,0.050000000745058,0.04584876075387,294.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5449202060699463,0.050000000745058,0.0482809543609619,293.34820556640625,297.1499938964844,293.1499938964844,0.0119576454162597,-524.1870727539062,303.2965393066406,0.5449202060699463,0.050000000745058,0.0356601476669311,293.2150573730469,297.1499938964844,293.1499938964844,0.0909195318818092,-2232.936279296875,304.1554870605469,0.7935879826545715,0.1483836621046066,0.1417102515697479,293.4171142578125,297.1499938964844,293.1499938964844,0.0043456847779452,-1628.360595703125,297.0421142578125,0.5449202060699463,0.050000000745058,0.229024052619934,291.1545715332031,291.1499938964844,274.8332824707031,272.4672241210937,285.8896789550781,294.3216552734375,291.118408203125,1.0,0.1617452800273895,0.9305074214935304,0.9305074214935304,1.0,1.0,-0.6006520986557007,0.260073721408844,0.3405784070491791,0.0871687904000282,0.0,0.0,0.0089841103181242,25.40251350402832,25.0,-148.507568359375,-2844.397705078125,38.265018463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28448486328125,299.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.037109375,18000.0,0.0,0.0,0.0712067112326622,0.0,0.0,0.0,0.0,1.0,0.0064883097074925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0466249510645866,0.0914746895432472,-0.0448497347533702,0.0,7.226575689855963e-05,0.0,0.0,3.461752891540528,0.0,0.0,0.0,0.2666905224323272,4.0,0.0,1.0
828420,294.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.5449376702308655,0.050000000745058,0.0458486378192901,294.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.5449376702308655,0.050000000745058,0.0482808239758014,293.3520812988281,297.1499938964844,293.1499938964844,0.01181794796139,-521.7033081054688,303.2132873535156,0.5449376702308655,0.050000000745058,0.0356600508093833,293.2139587402344,297.1499938964844,293.1499938964844,0.0900056213140487,-2215.317138671875,304.1553955078125,0.7909902334213257,0.1469610929489135,0.1403517872095108,293.4172058105469,297.1499938964844,293.1499938964844,0.0042861737310886,-1608.812744140625,296.92010498046875,0.5449376702308655,0.050000000745058,0.2290234416723251,291.1019897460937,291.1499938964844,274.8314819335937,272.46014404296875,285.9163513183594,294.3708801269531,291.13787841796875,1.0,0.1615569293498993,0.930807650089264,0.930807650089264,1.0,1.0,-0.5990206599235535,0.2593794763088226,0.3396411836147308,0.0868704989552497,0.0,0.0,0.0240053609013557,25.38616943359375,25.0,96.07335662841795,-3359.873291015625,38.077911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,302.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.455078125,18000.0,0.0,0.0,0.0701202675700187,0.0,0.0,0.0,0.0,1.0,0.0045415237545967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736114233732223,0.1049592345952987,-0.0313478112220764,0.0,7.116315828170627e-05,0.0,0.0,4.009225368499756,0.0,0.0,0.0,0.2688953280448913,4.0,0.0,1.0
828480,294.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.5449376702308655,0.050000000745058,0.0458486378192901,294.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.5449376702308655,0.050000000745058,0.0482808239758014,293.3520812988281,297.1499938964844,293.1499938964844,0.01181794796139,-521.7033081054688,303.2132873535156,0.5449376702308655,0.050000000745058,0.0356600508093833,293.2139587402344,297.1499938964844,293.1499938964844,0.0900056213140487,-2215.317138671875,304.1553955078125,0.7909902334213257,0.1469610929489135,0.1403517872095108,293.4172058105469,297.1499938964844,293.1499938964844,0.0042861737310886,-1608.812744140625,296.92010498046875,0.5449376702308655,0.050000000745058,0.2290234416723251,291.1019897460937,291.1499938964844,274.8314819335937,272.46014404296875,285.9163513183594,294.3708801269531,291.13787841796875,1.0,0.1615569293498993,0.930807650089264,0.930807650089264,1.0,1.0,-0.5990206599235535,0.2593794763088226,0.3396411836147308,0.0868704989552497,0.0,0.0,0.0240053609013557,25.38616943359375,25.0,96.07335662841795,-3359.873291015625,38.077911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,302.2367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.455078125,18000.0,0.0,0.0,0.0701202675700187,0.0,0.0,0.0,0.0,1.0,0.0045415237545967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736114233732223,0.1049592345952987,-0.0313478112220764,0.0,7.116315828170627e-05,0.0,0.0,4.009225368499756,0.0,0.0,0.0,0.2688953280448913,4.0,0.0,1.0
828540,294.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5449463725090027,0.050000000745058,0.0458485782146453,294.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5449463725090027,0.050000000745058,0.0482807606458663,293.3560791015625,297.1499938964844,293.1499938964844,0.0115497298538684,-513.9554443359375,303.1411437988281,0.5449463725090027,0.050000000745058,0.0356600061058998,293.21295166015625,297.1499938964844,293.1499938964844,0.0881215333938598,-2176.660888671875,304.1566772460937,0.788411021232605,0.1455454528331756,0.1390163004398346,293.4179077148437,297.1499938964844,293.1499938964844,0.0041888765990734,-1568.3260498046875,296.89093017578125,0.5449463725090027,0.050000000745058,0.2290231436491012,291.2189636230469,291.1499938964844,274.8312683105469,272.4529724121094,285.94287109375,294.41827392578125,291.22760009765625,1.0,0.1613756418228149,0.9311079382896424,0.9311079382896424,1.0,1.0,-0.597417414188385,0.2586931586265564,0.3387242257595062,0.0865871980786323,0.0,0.0,0.0054591367952525,25.371936798095703,25.0,72.40015411376953,-3119.35498046875,37.896514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,301.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.681640625,18000.0,0.0,0.0,0.0703110694885253,0.0,0.0,0.0,0.0,1.0,0.0050163632258772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060765478760004,0.0960870832204818,-0.0353216044604778,0.0,7.135680061765015e-05,0.0,0.0,3.662941217422485,0.0,0.0,0.0,0.2675893306732178,4.0,0.0,1.0
828600,294.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5449463725090027,0.050000000745058,0.0458485782146453,294.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5449463725090027,0.050000000745058,0.0482807606458663,293.3560791015625,297.1499938964844,293.1499938964844,0.0115497298538684,-513.9554443359375,303.1411437988281,0.5449463725090027,0.050000000745058,0.0356600061058998,293.21295166015625,297.1499938964844,293.1499938964844,0.0881215333938598,-2176.660888671875,304.1566772460937,0.788411021232605,0.1455454528331756,0.1390163004398346,293.4179077148437,297.1499938964844,293.1499938964844,0.0041888765990734,-1568.3260498046875,296.89093017578125,0.5449463725090027,0.050000000745058,0.2290231436491012,291.2189636230469,291.1499938964844,274.8312683105469,272.4529724121094,285.94287109375,294.41827392578125,291.22760009765625,1.0,0.1613756418228149,0.9311079382896424,0.9311079382896424,1.0,1.0,-0.597417414188385,0.2586931586265564,0.3387242257595062,0.0865871980786323,0.0,0.0,0.0054591367952525,25.371936798095703,25.0,72.40015411376953,-3119.35498046875,37.896514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,301.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.681640625,18000.0,0.0,0.0,0.0703110694885253,0.0,0.0,0.0,0.0,1.0,0.0050163632258772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060765478760004,0.0960870832204818,-0.0353216044604778,0.0,7.135680061765015e-05,0.0,0.0,3.662941217422485,0.0,0.0,0.0,0.2675893306732178,4.0,0.0,1.0
828660,294.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.5449433922767639,0.050000000745058,0.0458486080169677,294.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.5449433922767639,0.050000000745058,0.0482807904481887,293.3599853515625,297.1499938964844,293.1499938964844,0.0116675719618797,-522.37158203125,303.03741455078125,0.5449433922767639,0.050000000745058,0.0356600284576416,293.2119445800781,297.1499938964844,293.1499938964844,0.0893580764532089,-2206.11083984375,304.152099609375,0.7858081459999084,0.1441501379013061,0.137683168053627,293.4180603027344,297.1499938964844,293.1499938964844,0.00415217038244,-1573.0755615234375,296.6543884277344,0.5449433922767639,0.050000000745058,0.229023277759552,290.9664306640625,291.1499938964844,274.8324890136719,272.44580078125,285.9721069335937,294.4688720703125,290.87213134765625,1.0,0.1611999422311782,0.931412160396576,0.931412160396576,1.0,1.0,-0.5958177447319031,0.2580043077468872,0.3378134071826935,0.0863143056631088,0.0,0.0,0.0377010218799114,25.360200881958008,25.0,-258.2783203125,-3321.968017578125,37.71862411499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,299.28228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.28125,18000.0,0.0,0.0,0.0682779401540756,0.0,0.0,0.0,0.0,1.0,0.0057448865845799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711773335933685,0.11140076816082,-0.0402234345674514,0.0,6.929343362571672e-05,0.0,0.0,4.231299877166748,0.0,0.0,0.0,0.26877361536026,4.0,0.0,1.0
828720,294.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.5449433922767639,0.050000000745058,0.0458486080169677,294.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.5449433922767639,0.050000000745058,0.0482807904481887,293.3599853515625,297.1499938964844,293.1499938964844,0.0116675719618797,-522.37158203125,303.03741455078125,0.5449433922767639,0.050000000745058,0.0356600284576416,293.2119445800781,297.1499938964844,293.1499938964844,0.0893580764532089,-2206.11083984375,304.152099609375,0.7858081459999084,0.1441501379013061,0.137683168053627,293.4180603027344,297.1499938964844,293.1499938964844,0.00415217038244,-1573.0755615234375,296.6543884277344,0.5449433922767639,0.050000000745058,0.229023277759552,290.9664306640625,291.1499938964844,274.8324890136719,272.44580078125,285.9721069335937,294.4688720703125,290.87213134765625,1.0,0.1611999422311782,0.931412160396576,0.931412160396576,1.0,1.0,-0.5958177447319031,0.2580043077468872,0.3378134071826935,0.0863143056631088,0.0,0.0,0.0377010218799114,25.360200881958008,25.0,-258.2783203125,-3321.968017578125,37.71862411499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,299.28228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.28125,18000.0,0.0,0.0,0.0682779401540756,0.0,0.0,0.0,0.0,1.0,0.0057448865845799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711773335933685,0.11140076816082,-0.0402234345674514,0.0,6.929343362571672e-05,0.0,0.0,4.231299877166748,0.0,0.0,0.0,0.26877361536026,4.0,0.0,1.0
828780,294.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.5449545979499817,0.050000000745058,0.0458485297858715,294.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.5449545979499817,0.050000000745058,0.0482807084918022,293.3631286621094,297.1499938964844,293.1499938964844,0.0112924762070178,-509.5117492675781,302.9700927734375,0.5449545979499817,0.050000000745058,0.0356599651277065,293.21063232421875,297.1499938964844,293.1499938964844,0.0865518301725387,-2146.917236328125,304.15625,0.7833842039108276,0.142847254872322,0.136438637971878,293.4177551269531,297.1499938964844,293.1499938964844,0.0040635545738041,-1527.5570068359375,296.6553955078125,0.5449545979499817,0.050000000745058,0.2290228903293609,291.1302490234375,291.1499938964844,274.8349609375,272.4385986328125,286.0006408691406,294.5175476074219,291.1897277832031,1.0,0.1610308140516281,0.9317163825035096,0.9317163825035096,1.0,1.0,-0.594323456287384,0.257355123758316,0.3369683027267456,0.0860738754272461,0.0,0.0,0.0385952070355415,25.346694946289062,25.0,241.48524475097656,-3452.854248046875,37.55039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450622558594,303.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.0678061693906784,0.0,0.0,0.0,0.0,1.0,0.0040277214720845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803161263465881,0.1067951247096061,-0.0264789965003728,0.0,6.881463923491538e-05,0.0,0.0,4.094404697418213,0.0,0.0,0.0,0.2694634795188904,4.0,0.0,1.0
828840,294.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.5449545979499817,0.050000000745058,0.0458485297858715,294.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.5449545979499817,0.050000000745058,0.0482807084918022,293.3631286621094,297.1499938964844,293.1499938964844,0.0112924762070178,-509.5117492675781,302.9700927734375,0.5449545979499817,0.050000000745058,0.0356599651277065,293.21063232421875,297.1499938964844,293.1499938964844,0.0865518301725387,-2146.917236328125,304.15625,0.7833842039108276,0.142847254872322,0.136438637971878,293.4177551269531,297.1499938964844,293.1499938964844,0.0040635545738041,-1527.5570068359375,296.6553955078125,0.5449545979499817,0.050000000745058,0.2290228903293609,291.1302490234375,291.1499938964844,274.8349609375,272.4385986328125,286.0006408691406,294.5175476074219,291.1897277832031,1.0,0.1610308140516281,0.9317163825035096,0.9317163825035096,1.0,1.0,-0.594323456287384,0.257355123758316,0.3369683027267456,0.0860738754272461,0.0,0.0,0.0385952070355415,25.346694946289062,25.0,241.48524475097656,-3452.854248046875,37.55039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450622558594,303.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.0678061693906784,0.0,0.0,0.0,0.0,1.0,0.0040277214720845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803161263465881,0.1067951247096061,-0.0264789965003728,0.0,6.881463923491538e-05,0.0,0.0,4.094404697418213,0.0,0.0,0.0,0.2694634795188904,4.0,0.0,1.0
828900,294.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5449544787406921,0.050000000745058,0.0458485335111618,294.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.5449544787406921,0.050000000745058,0.0482807122170925,293.36505126953125,297.1499938964844,293.1499938964844,0.0111267026513814,-504.0085144042969,302.9383239746094,0.5449544787406921,0.050000000745058,0.0356599688529968,293.21014404296875,297.1499938964844,293.1499938964844,0.0853485763072967,-2121.8896484375,304.1572570800781,0.7821552157402039,0.1421766430139541,0.1358132511377334,293.4182434082031,297.1499938964844,293.1499938964844,0.0040059480816125,-1501.7535400390625,296.6707763671875,0.5449544787406921,0.050000000745058,0.2290229052305221,291.2391357421875,291.1499938964844,274.83660888671875,272.4349975585937,286.0145568847656,294.54058837890625,291.2654113769531,1.0,0.1609483212232589,0.9318684935569764,0.9318684935569764,1.0,1.0,-0.5935729146003723,0.2570271790027618,0.3365457653999328,0.0859574303030967,0.0,0.0,0.0212900582700967,25.34111785888672,25.0,199.5401611328125,-3354.37109375,37.467323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,302.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.396484375,18000.0,0.0,0.0,0.0683043524622917,0.0,0.0,0.0,0.0,1.0,0.0040798764675855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750628113746643,0.1020503416657447,-0.0269875265657901,0.0,6.932023097760975e-05,0.0,0.0,3.906372308731079,0.0,0.0,0.0,0.2688632309436798,4.0,0.0,1.0
828960,294.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.5449476838111877,0.050000000745058,0.0458485856652259,294.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.5449476838111877,0.050000000745058,0.0482807680964469,293.3670959472656,297.1499938964844,293.1499938964844,0.0110131260007619,-500.7079162597656,302.9002380371094,0.5449476838111877,0.050000000745058,0.0356600098311901,293.2097473144531,297.1499938964844,293.1499938964844,0.0845553204417228,-2105.840087890625,304.1573791503906,0.780886709690094,0.1414939910173416,0.1351731419563293,293.4187927246094,297.1499938964844,293.1499938964844,0.0039602541364729,-1483.3717041015625,296.6494445800781,0.5449476838111877,0.050000000745058,0.2290231734514236,291.2843017578125,291.1499938964844,274.8385009765625,272.4313659667969,286.02899169921875,294.5643005371094,291.2942810058594,1.0,0.1608667373657226,0.932022511959076,0.932022511959076,1.0,1.0,-0.5928052663803101,0.2566907405853271,0.3361145257949829,0.0858404710888862,0.0,0.0,0.0075882188975811,25.336763381958008,25.0,134.74783325195312,-3270.050048828125,37.38384246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,302.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.740234375,18000.0,0.0,0.0,0.0687574446201324,0.0,0.0,0.0,0.0,1.0,0.004274723585695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706009641289711,0.0994725301861763,-0.02887156419456,0.0,6.978006422286853e-05,0.0,0.0,3.8000471591949454,0.0,0.0,0.0,0.2684008479118347,4.0,0.0,1.0
829020,294.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.5449267029762268,0.050000000745058,0.0458487458527088,294.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.5449267029762268,0.050000000745058,0.0482809357345104,293.3710021972656,297.1499938964844,293.1499938964844,0.0111954752355813,-512.7347412109375,302.7842712402344,0.5449267029762268,0.050000000745058,0.0356601364910602,293.2089233398437,297.1499938964844,293.1499938964844,0.0865664556622505,-2152.305419921875,304.15093994140625,0.778317391872406,0.1401440501213073,0.1338846832513809,293.4192199707031,297.1499938964844,293.1499938964844,0.0039142565801739,-1489.7332763671875,296.3855285644531,0.5449267029762268,0.050000000745058,0.2290239781141281,290.9955444335937,291.1499938964844,274.8429870605469,272.42413330078125,286.0599365234375,294.6144104003906,290.699462890625,1.0,0.1607059687376022,0.9323305487632751,0.9323305487632751,1.0,1.0,-0.5912604928016663,0.2560099065303802,0.335250586271286,0.0856137573719024,0.0,0.0,0.0332451090216636,25.32958984375,25.0,-1040.484130859375,-2902.2138671875,37.21784591674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568725585937,297.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17757.05859375,18000.0,0.0,0.0,0.0669889077544212,0.0,0.0,0.0,0.0,1.0,0.0080075152218341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495257005095481,0.1023254245519638,-0.0527997277677059,0.0,6.798523099860176e-05,0.0,0.0,3.828019142150879,0.0,0.0,0.0,0.2681221067905426,4.0,0.0,1.0
829080,294.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.5449267029762268,0.050000000745058,0.0458487458527088,294.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.5449267029762268,0.050000000745058,0.0482809357345104,293.3710021972656,297.1499938964844,293.1499938964844,0.0111954752355813,-512.7347412109375,302.7842712402344,0.5449267029762268,0.050000000745058,0.0356601364910602,293.2089233398437,297.1499938964844,293.1499938964844,0.0865664556622505,-2152.305419921875,304.15093994140625,0.778317391872406,0.1401440501213073,0.1338846832513809,293.4192199707031,297.1499938964844,293.1499938964844,0.0039142565801739,-1489.7332763671875,296.3855285644531,0.5449267029762268,0.050000000745058,0.2290239781141281,290.9955444335937,291.1499938964844,274.8429870605469,272.42413330078125,286.0599365234375,294.6144104003906,290.699462890625,1.0,0.1607059687376022,0.9323305487632751,0.9323305487632751,1.0,1.0,-0.5912604928016663,0.2560099065303802,0.335250586271286,0.0856137573719024,0.0,0.0,0.0332451090216636,25.32958984375,25.0,-1040.484130859375,-2902.2138671875,37.21784591674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568725585937,297.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17757.05859375,18000.0,0.0,0.0,0.0669889077544212,0.0,0.0,0.0,0.0,1.0,0.0080075152218341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495257005095481,0.1023254245519638,-0.0527997277677059,0.0,6.798523099860176e-05,0.0,0.0,3.828019142150879,0.0,0.0,0.0,0.2681221067905426,4.0,0.0,1.0
829140,294.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.5449439287185669,0.050000000745058,0.0458486229181289,294.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.5449439287185669,0.050000000745058,0.0482808090746402,293.3729553222656,297.1499938964844,293.1499938964844,0.0109487613663077,-504.3354187011719,302.6958923339844,0.5449439287185669,0.050000000745058,0.0356600396335125,293.2072448730469,297.1499938964844,293.1499938964844,0.0846559777855873,-2112.12353515625,304.1547546386719,0.7760986089706421,0.1389951854944229,0.1327539384365081,293.417236328125,297.1499938964844,293.1499938964844,0.0038870037533342,-1472.066650390625,296.2652282714844,0.5449439287185669,0.050000000745058,0.2290233671665191,290.9428405761719,291.1499938964844,274.8482360839844,272.4169311523437,286.092529296875,294.66729736328125,291.0929870605469,1.0,0.1605512201786041,0.9326385855674744,0.9326385855674744,1.0,1.0,-0.5899022817611694,0.2554021179676056,0.3345001637935638,0.0854377523064613,0.0,0.0,0.0952604115009307,25.31658744812012,25.0,454.3966674804688,-3773.10498046875,37.06560516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482666015625,304.4734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.345703125,18000.0,0.0,0.0,0.0641739442944526,0.0,0.0,0.0,0.0,1.0,0.0028912401758134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012189388275146,0.1162842214107513,-0.0150652853772044,0.0,6.512839900096878e-05,0.0,0.0,4.4915852546691895,0.0,0.0,0.0,0.2712009251117706,4.0,0.0,1.0
829200,294.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.5449439287185669,0.050000000745058,0.0458486229181289,294.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.89459228515625,0.5449439287185669,0.050000000745058,0.0482808090746402,293.3729553222656,297.1499938964844,293.1499938964844,0.0109487613663077,-504.3354187011719,302.6958923339844,0.5449439287185669,0.050000000745058,0.0356600396335125,293.2072448730469,297.1499938964844,293.1499938964844,0.0846559777855873,-2112.12353515625,304.1547546386719,0.7760986089706421,0.1389951854944229,0.1327539384365081,293.417236328125,297.1499938964844,293.1499938964844,0.0038870037533342,-1472.066650390625,296.2652282714844,0.5449439287185669,0.050000000745058,0.2290233671665191,290.9428405761719,291.1499938964844,274.8482360839844,272.4169311523437,286.092529296875,294.66729736328125,291.0929870605469,1.0,0.1605512201786041,0.9326385855674744,0.9326385855674744,1.0,1.0,-0.5899022817611694,0.2554021179676056,0.3345001637935638,0.0854377523064613,0.0,0.0,0.0952604115009307,25.31658744812012,25.0,454.3966674804688,-3773.10498046875,37.06560516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482666015625,304.4734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.345703125,18000.0,0.0,0.0,0.0641739442944526,0.0,0.0,0.0,0.0,1.0,0.0028912401758134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012189388275146,0.1162842214107513,-0.0150652853772044,0.0,6.512839900096878e-05,0.0,0.0,4.4915852546691895,0.0,0.0,0.0,0.2712009251117706,4.0,0.0,1.0
829260,294.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420715332031,0.5449463725090027,0.050000000745058,0.0458486080169677,294.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420715332031,0.5449463725090027,0.050000000745058,0.048280794173479,293.3764038085937,297.1499938964844,293.1499938964844,0.0104917213320732,-486.762939453125,302.656494140625,0.5449463725090027,0.050000000745058,0.0356600284576416,293.2062072753906,297.1499938964844,293.1499938964844,0.0811294615268707,-2037.7745361328125,304.1587829589844,0.7738440632820129,0.1377539932727813,0.1316172182559967,293.4185791015625,297.1499938964844,293.1499938964844,0.0037377544213086,-1399.0321044921875,296.41766357421875,0.5449463725090027,0.050000000745058,0.2290232926607132,291.3567199707031,291.1499938964844,274.85406494140625,272.40972900390625,286.1191711425781,294.7082824707031,291.3830871582031,1.0,0.1604020297527313,0.9329509735107422,0.9329509735107422,1.0,1.0,-0.5885379910469055,0.2547865211963653,0.3337514996528625,0.0852727070450782,0.0,0.0,0.0330305732786655,25.306650161743164,25.0,303.8468322753906,-3403.69775390625,36.91624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854858398437,303.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.625,18000.0,0.0,0.0,0.0664512366056442,0.0,0.0,0.0,0.0,1.0,0.0033133348915725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801412463188171,0.0993395820260047,-0.0191983394324779,0.0,6.743955600541085e-05,0.0,0.0,3.81221866607666,0.0,0.0,0.0,0.2689260840415954,4.0,0.0,1.0
829320,294.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420715332031,0.5449463725090027,0.050000000745058,0.0458486080169677,294.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420715332031,0.5449463725090027,0.050000000745058,0.048280794173479,293.3764038085937,297.1499938964844,293.1499938964844,0.0104917213320732,-486.762939453125,302.656494140625,0.5449463725090027,0.050000000745058,0.0356600284576416,293.2062072753906,297.1499938964844,293.1499938964844,0.0811294615268707,-2037.7745361328125,304.1587829589844,0.7738440632820129,0.1377539932727813,0.1316172182559967,293.4185791015625,297.1499938964844,293.1499938964844,0.0037377544213086,-1399.0321044921875,296.41766357421875,0.5449463725090027,0.050000000745058,0.2290232926607132,291.3567199707031,291.1499938964844,274.85406494140625,272.40972900390625,286.1191711425781,294.7082824707031,291.3830871582031,1.0,0.1604020297527313,0.9329509735107422,0.9329509735107422,1.0,1.0,-0.5885379910469055,0.2547865211963653,0.3337514996528625,0.0852727070450782,0.0,0.0,0.0330305732786655,25.306650161743164,25.0,303.8468322753906,-3403.69775390625,36.91624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854858398437,303.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.625,18000.0,0.0,0.0,0.0664512366056442,0.0,0.0,0.0,0.0,1.0,0.0033133348915725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801412463188171,0.0993395820260047,-0.0191983394324779,0.0,6.743955600541085e-05,0.0,0.0,3.81221866607666,0.0,0.0,0.0,0.2689260840415954,4.0,0.0,1.0
829380,294.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41021728515625,0.5449159145355225,0.050000000745058,0.0458488389849662,294.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41021728515625,0.5449159145355225,0.050000000745058,0.0482810363173484,293.3791198730469,297.1499938964844,293.1499938964844,0.0103118726983666,-481.5470581054688,302.57843017578125,0.5449159145355225,0.050000000745058,0.0356602072715759,293.20562744140625,297.1499938964844,293.1499938964844,0.0798373743891716,-2012.2420654296875,304.157958984375,0.7713611721992493,0.1364504247903823,0.1303882300853729,293.420166015625,297.1499938964844,293.1499938964844,0.0036534473765641,-1366.4427490234375,296.3551330566406,0.5449159145355225,0.050000000745058,0.2290244400501251,291.4113464355469,291.1499938964844,274.8602905273437,272.40252685546875,286.13580322265625,294.73211669921875,291.40576171875,1.0,0.1602545529603958,0.9332633018493652,0.9332633018493652,1.0,1.0,-0.5870652794837952,0.2541214823722839,0.3329437971115112,0.08509411662817,0.0,0.0,0.0,25.302467346191406,25.0,-3.719730854034424,-2207.947265625,36.76200866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396423339844,300.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18192.97265625,18000.0,0.0,0.0,0.0681136026978492,0.0,0.0,0.0,0.0,1.0,0.0068731508217751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0274186469614505,0.0745939090847969,-0.0471752621233463,0.0,6.912664684932679e-05,0.0,0.0,2.824934482574463,0.0,0.0,0.0,0.2644082605838775,4.0,0.0,1.0
829440,294.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41021728515625,0.5449159145355225,0.050000000745058,0.0458488389849662,294.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41021728515625,0.5449159145355225,0.050000000745058,0.0482810363173484,293.3791198730469,297.1499938964844,293.1499938964844,0.0103118726983666,-481.5470581054688,302.57843017578125,0.5449159145355225,0.050000000745058,0.0356602072715759,293.20562744140625,297.1499938964844,293.1499938964844,0.0798373743891716,-2012.2420654296875,304.157958984375,0.7713611721992493,0.1364504247903823,0.1303882300853729,293.420166015625,297.1499938964844,293.1499938964844,0.0036534473765641,-1366.4427490234375,296.3551330566406,0.5449159145355225,0.050000000745058,0.2290244400501251,291.4113464355469,291.1499938964844,274.8602905273437,272.40252685546875,286.13580322265625,294.73211669921875,291.40576171875,1.0,0.1602545529603958,0.9332633018493652,0.9332633018493652,1.0,1.0,-0.5870652794837952,0.2541214823722839,0.3329437971115112,0.08509411662817,0.0,0.0,0.0,25.302467346191406,25.0,-3.719730854034424,-2207.947265625,36.76200866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396423339844,300.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18192.97265625,18000.0,0.0,0.0,0.0681136026978492,0.0,0.0,0.0,0.0,1.0,0.0068731508217751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0274186469614505,0.0745939090847969,-0.0471752621233463,0.0,6.912664684932679e-05,0.0,0.0,2.824934482574463,0.0,0.0,0.0,0.2644082605838775,4.0,0.0,1.0
829500,294.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.5449015498161316,0.050000000745058,0.0458489470183849,294.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.5449015498161316,0.050000000745058,0.0482811480760574,293.3800048828125,297.1499938964844,293.1499938964844,0.0104582337662577,-490.6496276855469,302.5118713378906,0.5449015498161316,0.050000000745058,0.0356602929532527,293.2052307128906,297.1499938964844,293.1499938964844,0.0814779996871948,-2049.125732421875,304.15338134765625,0.7701331973075867,0.1358206868171692,0.1297808289527893,293.4203796386719,297.1499938964844,293.1499938964844,0.0036296118050813,-1373.0374755859375,296.1880187988281,0.5449015498161316,0.050000000745058,0.2290249913930893,291.2154846191406,291.1499938964844,274.8634948730469,272.3989562988281,286.1421813964844,294.7398986816406,290.9461669921875,1.0,0.1601815521717071,0.9334194660186768,0.9334194660186768,1.0,1.0,-0.5863373279571533,0.2537914514541626,0.3325458765029907,0.0850089564919471,0.0,0.0,0.0052767768502235,25.30030632019043,25.0,-1206.8284912109375,-0.0,36.68585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14013671875,298.5690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.626953125,18000.0,0.0,0.0,0.0672787427902221,0.0,0.0,0.0,0.0,1.0,0.0112207885831594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000310559378704,0.0655784234404563,-0.0652678608894348,0.0,6.827936886111274e-05,0.0,0.0,2.445378541946411,0.0,0.0,0.0,0.2624947130680084,4.0,0.0,1.0
