time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829560,294.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278991699219,0.5449000000953674,0.050000000745058,0.0458489619195461,294.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6278991699219,0.5449000000953674,0.050000000745058,0.0482811629772186,293.3798217773437,297.1499938964844,293.1499938964844,0.0108779817819595,-512.28955078125,302.38555908203125,0.5449000000953674,0.050000000745058,0.0356603041291236,293.2044372558594,297.1499938964844,293.1499938964844,0.0854169800877571,-2135.766357421875,304.14581298828125,0.7690141797065735,0.1352782696485519,0.1292210072278976,293.41864013671875,297.1499938964844,293.1499938964844,0.0037047311197966,-1432.4791259765625,295.7343444824219,0.5449000000953674,0.050000000745058,0.229025050997734,290.55059814453125,291.1499938964844,274.86676025390625,272.3954162597656,286.1526184082031,294.7543029785156,290.49169921875,1.0,0.1601097732782364,0.9335777163505554,0.9335777163505554,1.0,1.0,-0.5856655836105347,0.253484696149826,0.3321808874607086,0.0849362686276435,0.0,0.0,0.11300640553236,25.296092987060547,25.0,-287.6860656738281,-3511.47998046875,36.61346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56182861328125,301.802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17800.23828125,18000.0,0.0,0.0,0.0626368597149849,0.0,0.0,0.0,0.0,1.0,0.0053141196258366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838458240032196,0.1212212964892387,-0.0373754724860191,0.0,6.356844824040309e-05,0.0,0.0,4.616560935974121,0.0,0.0,0.0,0.2702710628509521,4.0,0.0,1.0
829620,294.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5449440479278564,0.050000000745058,0.0458486378192901,294.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5449440479278564,0.050000000745058,0.0482808239758014,293.3792419433594,297.1499938964844,293.1499938964844,0.0101911993697285,-481.63812255859375,302.39019775390625,0.5449440479278564,0.050000000745058,0.0356600508093833,293.202392578125,297.1499938964844,293.1499938964844,0.0794498473405838,-2007.3658447265625,304.15704345703125,0.7672238945960999,0.1343159824609756,0.1282988339662552,293.4173278808594,297.1499938964844,293.1499938964844,0.0035652352962642,-1343.2181396484375,296.032958984375,0.5449440479278564,0.050000000745058,0.2290234416723251,291.1768493652344,291.1499938964844,274.8733215332031,272.3883056640625,286.16168212890625,294.7640991210937,291.2925720214844,1.0,0.1599730551242828,0.9338940978050232,0.9338940978050232,1.0,1.0,-0.5845558643341064,0.2529684007167816,0.3315874636173248,0.0848412364721298,0.0,0.0,0.0766794458031654,25.28028106689453,25.0,529.5823364257812,-3681.138671875,36.48528289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,304.5269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.623046875,18000.0,0.0,0.0,0.0635842233896255,0.0,0.0,0.0,0.0,1.0,0.0025126496329903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979288294911384,0.109547309577465,-0.0116184754297137,0.0,6.452990783145651e-05,0.0,0.0,4.235141277313232,0.0,0.0,0.0,0.2706503868103027,4.0,0.0,1.0
829680,294.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5449440479278564,0.050000000745058,0.0458486378192901,294.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5449440479278564,0.050000000745058,0.0482808239758014,293.3792419433594,297.1499938964844,293.1499938964844,0.0101911993697285,-481.63812255859375,302.39019775390625,0.5449440479278564,0.050000000745058,0.0356600508093833,293.202392578125,297.1499938964844,293.1499938964844,0.0794498473405838,-2007.3658447265625,304.15704345703125,0.7672238945960999,0.1343159824609756,0.1282988339662552,293.4173278808594,297.1499938964844,293.1499938964844,0.0035652352962642,-1343.2181396484375,296.032958984375,0.5449440479278564,0.050000000745058,0.2290234416723251,291.1768493652344,291.1499938964844,274.8733215332031,272.3883056640625,286.16168212890625,294.7640991210937,291.2925720214844,1.0,0.1599730551242828,0.9338940978050232,0.9338940978050232,1.0,1.0,-0.5845558643341064,0.2529684007167816,0.3315874636173248,0.0848412364721298,0.0,0.0,0.0766794458031654,25.28028106689453,25.0,529.5823364257812,-3681.138671875,36.48528289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,304.5269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.623046875,18000.0,0.0,0.0,0.0635842233896255,0.0,0.0,0.0,0.0,1.0,0.0025126496329903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979288294911384,0.109547309577465,-0.0116184754297137,0.0,6.452990783145651e-05,0.0,0.0,4.235141277313232,0.0,0.0,0.0,0.2706503868103027,4.0,0.0,1.0
829740,294.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43023681640625,0.5449433922767639,0.050000000745058,0.0458486452698707,294.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.43023681640625,0.5449433922767639,0.050000000745058,0.048280831426382,293.3810119628906,297.1499938964844,293.1499938964844,0.0098911896347999,-470.0630187988281,302.34326171875,0.5449433922767639,0.050000000745058,0.0356600582599639,293.201416015625,297.1499938964844,293.1499938964844,0.0771191492676734,-1959.2554931640625,304.15838623046875,0.765167236328125,0.133188784122467,0.1272710561752319,293.4188232421875,297.1499938964844,293.1499938964844,0.0034450378734618,-1288.9771728515625,296.1012878417969,0.5449433922767639,0.050000000745058,0.2290234863758087,291.43719482421875,291.1499938964844,274.8797607421875,272.3812866210937,286.1708679199219,294.7728881835937,291.4474792480469,1.0,0.1598405987024307,0.934210479259491,0.934210479259491,1.0,1.0,-0.5833225250244141,0.2524006962776184,0.330921858549118,0.0847196877002716,0.0,0.0,0.015055626630783,25.27229690551757,25.0,231.4430694580078,-3283.65478515625,36.35270309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05279541015625,302.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.62890625,18000.0,0.0,0.0,0.0662464946508407,0.0,0.0,0.0,0.0,1.0,0.0035824428778141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074570283293724,0.0964925438165664,-0.0219222623854875,0.0,6.7231769207865e-05,0.0,0.0,3.693484306335449,0.0,0.0,0.0,0.2683773338794708,4.0,0.0,1.0
829800,294.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43023681640625,0.5449433922767639,0.050000000745058,0.0458486452698707,294.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.43023681640625,0.5449433922767639,0.050000000745058,0.048280831426382,293.3810119628906,297.1499938964844,293.1499938964844,0.0098911896347999,-470.0630187988281,302.34326171875,0.5449433922767639,0.050000000745058,0.0356600582599639,293.201416015625,297.1499938964844,293.1499938964844,0.0771191492676734,-1959.2554931640625,304.15838623046875,0.765167236328125,0.133188784122467,0.1272710561752319,293.4188232421875,297.1499938964844,293.1499938964844,0.0034450378734618,-1288.9771728515625,296.1012878417969,0.5449433922767639,0.050000000745058,0.2290234863758087,291.43719482421875,291.1499938964844,274.8797607421875,272.3812866210937,286.1708679199219,294.7728881835937,291.4474792480469,1.0,0.1598405987024307,0.934210479259491,0.934210479259491,1.0,1.0,-0.5833225250244141,0.2524006962776184,0.330921858549118,0.0847196877002716,0.0,0.0,0.015055626630783,25.27229690551757,25.0,231.4430694580078,-3283.65478515625,36.35270309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05279541015625,302.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.62890625,18000.0,0.0,0.0,0.0662464946508407,0.0,0.0,0.0,0.0,1.0,0.0035824428778141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074570283293724,0.0964925438165664,-0.0219222623854875,0.0,6.7231769207865e-05,0.0,0.0,3.693484306335449,0.0,0.0,0.0,0.2683773338794708,4.0,0.0,1.0
829860,294.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.5449151992797852,0.050000000745058,0.0458488576114177,294.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.5449151992797852,0.050000000745058,0.0482810586690902,293.3830261230469,297.1499938964844,293.1499938964844,0.0098930597305297,-473.8727111816406,302.2407531738281,0.5449151992797852,0.050000000745058,0.0356602221727371,293.2007141113281,297.1499938964844,293.1499938964844,0.0776992738246917,-1974.0950927734373,304.1542663574219,0.7629234194755554,0.1320253014564514,0.1261667609214782,293.4197692871094,297.1499938964844,293.1499938964844,0.0033745421096682,-1273.2701416015625,295.9287109375,0.5449151992797852,0.050000000745058,0.2290245443582534,291.314208984375,291.1499938964844,274.8859558105469,272.3743591308594,286.1824035644531,294.78631591796875,291.0871887207031,1.0,0.1597094237804412,0.9345285296440125,0.9345285296440125,1.0,1.0,-0.5819993019104004,0.2517972588539123,0.3302020132541656,0.0845751464366912,0.0,0.0,0.0,25.26895523071289,25.0,-1072.12646484375,-0.0,36.21599960327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0456848144531,298.6639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18106.525390625,18000.0,0.0,0.0,0.0669043883681297,0.0,0.0,0.0,0.0,1.0,0.0108305029571056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002809955622069,0.0644398182630539,-0.0641588270664215,0.0,6.789944745833054e-05,0.0,0.0,2.404939889907837,0.0,0.0,0.0,0.2624670267105102,4.0,0.0,1.0
829920,294.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.5449151992797852,0.050000000745058,0.0458488576114177,294.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.5449151992797852,0.050000000745058,0.0482810586690902,293.3830261230469,297.1499938964844,293.1499938964844,0.0098930597305297,-473.8727111816406,302.2407531738281,0.5449151992797852,0.050000000745058,0.0356602221727371,293.2007141113281,297.1499938964844,293.1499938964844,0.0776992738246917,-1974.0950927734373,304.1542663574219,0.7629234194755554,0.1320253014564514,0.1261667609214782,293.4197692871094,297.1499938964844,293.1499938964844,0.0033745421096682,-1273.2701416015625,295.9287109375,0.5449151992797852,0.050000000745058,0.2290245443582534,291.314208984375,291.1499938964844,274.8859558105469,272.3743591308594,286.1824035644531,294.78631591796875,291.0871887207031,1.0,0.1597094237804412,0.9345285296440125,0.9345285296440125,1.0,1.0,-0.5819993019104004,0.2517972588539123,0.3302020132541656,0.0845751464366912,0.0,0.0,0.0,25.26895523071289,25.0,-1072.12646484375,-0.0,36.21599960327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0456848144531,298.6639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18106.525390625,18000.0,0.0,0.0,0.0669043883681297,0.0,0.0,0.0,0.0,1.0,0.0108305029571056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002809955622069,0.0644398182630539,-0.0641588270664215,0.0,6.789944745833054e-05,0.0,0.0,2.404939889907837,0.0,0.0,0.0,0.2624670267105102,4.0,0.0,1.0
829980,294.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.661376953125,0.544930636882782,0.050000000745058,0.0458487495779991,294.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.661376953125,0.544930636882782,0.050000000745058,0.0482809394598007,293.3820495605469,297.1499938964844,293.1499938964844,0.0101115303114056,-487.5968627929688,302.067138671875,0.544930636882782,0.050000000745058,0.0356601364910602,293.1988220214844,297.1499938964844,293.1499938964844,0.0800748467445373,-2026.70556640625,304.1502685546875,0.7610645890235901,0.131121888756752,0.1252301633358001,293.4161682128906,297.1499938964844,293.1499938964844,0.0034310284536331,-1315.5445556640625,295.4452514648437,0.544930636882782,0.050000000745058,0.2290239930152893,290.6947326660156,291.1499938964844,274.8916931152344,272.3675231933594,286.2010803222656,294.8128967285156,290.8992614746094,1.0,0.1595826745033264,0.9348465204238892,0.9348465204238892,1.0,1.0,-0.5808741450309753,0.2512790858745575,0.3295950889587402,0.0844668447971344,0.0,0.0,0.1264465451240539,25.2585391998291,25.0,373.4017333984375,-3826.35791015625,36.092567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5084533691406,304.4432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.3203125,18000.0,0.0,0.0,0.0613166317343711,0.0,0.0,0.0,0.0,1.0,0.0031207581050693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106815293431282,0.1240898743271827,-0.0172745753079652,0.0,6.222858792170882e-05,0.0,0.0,4.789750099182129,0.0,0.0,0.0,0.2719390392303467,4.0,0.0,1.0
830040,294.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.661376953125,0.544930636882782,0.050000000745058,0.0458487495779991,294.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.661376953125,0.544930636882782,0.050000000745058,0.0482809394598007,293.3820495605469,297.1499938964844,293.1499938964844,0.0101115303114056,-487.5968627929688,302.067138671875,0.544930636882782,0.050000000745058,0.0356601364910602,293.1988220214844,297.1499938964844,293.1499938964844,0.0800748467445373,-2026.70556640625,304.1502685546875,0.7610645890235901,0.131121888756752,0.1252301633358001,293.4161682128906,297.1499938964844,293.1499938964844,0.0034310284536331,-1315.5445556640625,295.4452514648437,0.544930636882782,0.050000000745058,0.2290239930152893,290.6947326660156,291.1499938964844,274.8916931152344,272.3675231933594,286.2010803222656,294.8128967285156,290.8992614746094,1.0,0.1595826745033264,0.9348465204238892,0.9348465204238892,1.0,1.0,-0.5808741450309753,0.2512790858745575,0.3295950889587402,0.0844668447971344,0.0,0.0,0.1264465451240539,25.2585391998291,25.0,373.4017333984375,-3826.35791015625,36.092567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5084533691406,304.4432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.3203125,18000.0,0.0,0.0,0.0613166317343711,0.0,0.0,0.0,0.0,1.0,0.0031207581050693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106815293431282,0.1240898743271827,-0.0172745753079652,0.0,6.222858792170882e-05,0.0,0.0,4.789750099182129,0.0,0.0,0.0,0.2719390392303467,4.0,0.0,1.0
830100,294.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.5449568033218384,0.050000000745058,0.0458485558629035,294.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.5449568033218384,0.050000000745058,0.0482807382941246,293.3819274902344,297.1499938964844,293.1499938964844,0.0097542889416217,-470.6386413574219,302.09552001953125,0.5449568033218384,0.050000000745058,0.0356599874794483,293.19781494140625,297.1499938964844,293.1499938964844,0.0768850371241569,-1958.4840087890625,304.15594482421875,0.7603221535682678,0.1307013481855392,0.1248448267579078,293.4159240722656,297.1499938964844,293.1499938964844,0.0033334579784423,-1259.4923095703125,295.68267822265625,0.5449568033218384,0.050000000745058,0.2290230244398117,291.1318664550781,291.1499938964844,274.8943786621094,272.3641357421875,286.2038269042969,294.8150634765625,291.2688293457031,1.0,0.159522607922554,0.93500554561615,0.93500554561615,1.0,1.0,-0.5804099440574646,0.2510613203048706,0.3293485939502716,0.0844327807426452,0.0,0.0,0.0832045450806617,25.2504825592041,25.0,555.5367431640625,-3705.478271484375,36.03801345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222045898437,304.6628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.669921875,18000.0,0.0,0.0,0.0626421645283699,0.0,0.0,0.0,0.0,1.0,0.0024765166454017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006084159016609,0.1119168922305107,-0.0113084744662046,0.0,6.357383244903758e-05,0.0,0.0,4.330183982849121,0.0,0.0,0.0,0.2709487378597259,4.0,0.0,1.0
830160,294.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.544967532157898,0.050000000745058,0.0458484776318073,294.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.544967532157898,0.050000000745058,0.048280656337738,293.3825378417969,297.1499938964844,293.1499938964844,0.0095474906265735,-461.4778747558594,302.0921325683594,0.544967532157898,0.050000000745058,0.0356599278748035,293.1971740722656,297.1499938964844,293.1499938964844,0.0751546025276184,-1922.2520751953125,304.1579895019531,0.7594813704490662,0.1302225738763809,0.1244194060564041,293.41650390625,297.1499938964844,293.1499938964844,0.0032576979137957,-1222.3370361328125,295.7904357910156,0.544967532157898,0.050000000745058,0.2290226370096206,291.3695068359375,291.1499938964844,274.8968505859375,272.3608093261719,286.2070617675781,294.8176574707031,291.4222717285156,1.0,0.1594635397195816,0.9351664185523988,0.9351664185523988,1.0,1.0,-0.5798986554145813,0.2508237957954407,0.329074889421463,0.084389217197895,0.0,0.0,0.0436537154018878,25.245100021362305,25.0,425.2889404296875,-3455.88818359375,35.9814338684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,303.8050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.912109375,18000.0,0.0,0.0,0.0641945526003837,0.0,0.0,0.0,0.0,1.0,0.0029516315553337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855463221669197,0.1011837720870971,-0.0156374499201774,0.0,6.514931010315195e-05,0.0,0.0,3.8945255279541016,0.0,0.0,0.0,0.2694061398506164,4.0,0.0,1.0
830220,294.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.46685791015625,0.5449489951133728,0.050000000745058,0.0458486191928386,294.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46685791015625,0.5449489951133728,0.050000000745058,0.0482808016240596,293.38458251953125,297.1499938964844,293.1499938964844,0.0093651432543993,-455.07525634765625,302.0238342285156,0.5449489951133728,0.050000000745058,0.0356600359082222,293.19647216796875,297.1499938964844,293.1499938964844,0.0738464742898941,-1896.3055419921875,304.1574401855469,0.757513165473938,0.1291713118553161,0.1234486252069473,293.4179382324219,297.1499938964844,293.1499938964844,0.0031680325046181,-1185.9862060546875,295.7613220214844,0.5449489951133728,0.050000000745058,0.2290233373641967,291.4687194824219,291.1499938964844,274.9012451171875,272.35418701171875,286.2159729003906,294.8277893066406,291.4677124023437,1.0,0.1593461632728576,0.9354881048202516,0.9354881048202516,1.0,1.0,-0.5787349939346313,0.2502898573875427,0.328445166349411,0.0842722654342651,0.0,0.0,0.0,25.241085052490234,25.0,85.18943786621094,-2456.470458984375,35.86099624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95361328125,301.1947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18189.6171875,18000.0,0.0,0.0,0.0666200295090675,0.0,0.0,0.0,0.0,1.0,0.0061419517733156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0351832658052444,0.0780401527881622,-0.042856890708208,0.0,6.761085387552157e-05,0.0,0.0,2.96363377571106,0.0,0.0,0.0,0.2649053931236267,4.0,0.0,1.0
830280,294.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.46685791015625,0.5449489951133728,0.050000000745058,0.0458486191928386,294.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46685791015625,0.5449489951133728,0.050000000745058,0.0482808016240596,293.38458251953125,297.1499938964844,293.1499938964844,0.0093651432543993,-455.07525634765625,302.0238342285156,0.5449489951133728,0.050000000745058,0.0356600359082222,293.19647216796875,297.1499938964844,293.1499938964844,0.0738464742898941,-1896.3055419921875,304.1574401855469,0.757513165473938,0.1291713118553161,0.1234486252069473,293.4179382324219,297.1499938964844,293.1499938964844,0.0031680325046181,-1185.9862060546875,295.7613220214844,0.5449489951133728,0.050000000745058,0.2290233373641967,291.4687194824219,291.1499938964844,274.9012451171875,272.35418701171875,286.2159729003906,294.8277893066406,291.4677124023437,1.0,0.1593461632728576,0.9354881048202516,0.9354881048202516,1.0,1.0,-0.5787349939346313,0.2502898573875427,0.328445166349411,0.0842722654342651,0.0,0.0,0.0,25.241085052490234,25.0,85.18943786621094,-2456.470458984375,35.86099624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95361328125,301.1947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18189.6171875,18000.0,0.0,0.0,0.0666200295090675,0.0,0.0,0.0,0.0,1.0,0.0061419517733156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0351832658052444,0.0780401527881622,-0.042856890708208,0.0,6.761085387552157e-05,0.0,0.0,2.96363377571106,0.0,0.0,0.0,0.2649053931236267,4.0,0.0,1.0
830340,294.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7121276855469,0.5449293851852417,0.050000000745058,0.0458487682044506,294.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7121276855469,0.5449293851852417,0.050000000745058,0.0482809618115425,293.3852844238281,297.1499938964844,293.1499938964844,0.009844597429037,-485.20111083984375,301.7933654785156,0.5449293851852417,0.050000000745058,0.0356601513922214,293.1954040527344,297.1499938964844,293.1499938964844,0.0795865133404731,-2021.9100341796875,304.1448974609375,0.755553662776947,0.1282036453485489,0.122482880949974,293.4163513183594,297.1499938964844,293.1499938964844,0.0031891011167317,-1236.702880859375,295.1066589355469,0.5449293851852417,0.050000000745058,0.2290240824222564,290.61895751953125,291.1499938964844,274.9046630859375,272.3477478027344,286.2313842773437,294.84942626953125,290.4364929199219,1.0,0.1592301279306411,0.9358097314834596,0.9358097314834596,1.0,1.0,-0.5775774121284485,0.249759167432785,0.327818214893341,0.0841549634933471,0.0,0.0,0.0969148129224777,25.23731231689453,25.0,-543.0548095703125,-3387.99560546875,35.7416877746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687805175781,300.9565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17777.71875,18000.0,0.0,0.0,0.0616966299712657,0.0,0.0,0.0,0.0,1.0,0.006031462457031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780217573046684,0.1200175359845161,-0.0419957749545574,0.0,6.261423550313339e-05,0.0,0.0,4.554667472839356,0.0,0.0,0.0,0.2697051763534546,4.0,0.0,1.0
830400,294.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7121276855469,0.5449293851852417,0.050000000745058,0.0458487682044506,294.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7121276855469,0.5449293851852417,0.050000000745058,0.0482809618115425,293.3852844238281,297.1499938964844,293.1499938964844,0.009844597429037,-485.20111083984375,301.7933654785156,0.5449293851852417,0.050000000745058,0.0356601513922214,293.1954040527344,297.1499938964844,293.1499938964844,0.0795865133404731,-2021.9100341796875,304.1448974609375,0.755553662776947,0.1282036453485489,0.122482880949974,293.4163513183594,297.1499938964844,293.1499938964844,0.0031891011167317,-1236.702880859375,295.1066589355469,0.5449293851852417,0.050000000745058,0.2290240824222564,290.61895751953125,291.1499938964844,274.9046630859375,272.3477478027344,286.2313842773437,294.84942626953125,290.4364929199219,1.0,0.1592301279306411,0.9358097314834596,0.9358097314834596,1.0,1.0,-0.5775774121284485,0.249759167432785,0.327818214893341,0.0841549634933471,0.0,0.0,0.0969148129224777,25.23731231689453,25.0,-543.0548095703125,-3387.99560546875,35.7416877746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687805175781,300.9565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17777.71875,18000.0,0.0,0.0,0.0616966299712657,0.0,0.0,0.0,0.0,1.0,0.006031462457031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780217573046684,0.1200175359845161,-0.0419957749545574,0.0,6.261423550313339e-05,0.0,0.0,4.554667472839356,0.0,0.0,0.0,0.2697051763534546,4.0,0.0,1.0
830460,294.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.5449789762496948,0.050000000745058,0.0458484031260013,294.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.5449789762496948,0.050000000745058,0.0482805743813514,293.3840637207031,297.1499938964844,293.1499938964844,0.0093126706779003,-458.10980224609375,301.8056030273437,0.5449789762496948,0.050000000745058,0.0356598682701587,293.1932067871094,297.1499938964844,293.1499938964844,0.0743564069271087,-1909.9959716796875,304.1554870605469,0.7542164921760559,0.1275011450052261,0.1217886731028556,293.4139404296875,297.1499938964844,293.1499938964844,0.0030981688760221,-1171.7955322265625,295.364501953125,0.5449789762496948,0.050000000745058,0.2290222644805908,291.1326599121094,291.1499938964844,274.9070129394531,272.3414611816406,286.2401428222656,294.8622131347656,291.2748413085937,1.0,0.1591214537620544,0.9361343383789062,0.9361343383789062,1.0,1.0,-0.5767408013343811,0.2493636459112167,0.3273771703243255,0.0841028988361358,0.0,0.0,0.0829488933086395,25.222448348999023,25.0,570.0762329101562,-3692.484619140625,35.64373016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087158203125,304.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.556640625,18000.0,0.0,0.0,0.0620395541191101,0.0,0.0,0.0,0.0,1.0,0.0024993682745844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007230505347251,0.1122300028800964,-0.0115069570019841,0.0,6.296225910773501e-05,0.0,0.0,4.34271764755249,0.0,0.0,0.0,0.2709829211235046,4.0,0.0,1.0
830520,294.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.5449789762496948,0.050000000745058,0.0458484031260013,294.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.5449789762496948,0.050000000745058,0.0482805743813514,293.3840637207031,297.1499938964844,293.1499938964844,0.0093126706779003,-458.10980224609375,301.8056030273437,0.5449789762496948,0.050000000745058,0.0356598682701587,293.1932067871094,297.1499938964844,293.1499938964844,0.0743564069271087,-1909.9959716796875,304.1554870605469,0.7542164921760559,0.1275011450052261,0.1217886731028556,293.4139404296875,297.1499938964844,293.1499938964844,0.0030981688760221,-1171.7955322265625,295.364501953125,0.5449789762496948,0.050000000745058,0.2290222644805908,291.1326599121094,291.1499938964844,274.9070129394531,272.3414611816406,286.2401428222656,294.8622131347656,291.2748413085937,1.0,0.1591214537620544,0.9361343383789062,0.9361343383789062,1.0,1.0,-0.5767408013343811,0.2493636459112167,0.3273771703243255,0.0841028988361358,0.0,0.0,0.0829488933086395,25.222448348999023,25.0,570.0762329101562,-3692.484619140625,35.64373016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087158203125,304.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.556640625,18000.0,0.0,0.0,0.0620395541191101,0.0,0.0,0.0,0.0,1.0,0.0024993682745844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007230505347251,0.1122300028800964,-0.0115069570019841,0.0,6.296225910773501e-05,0.0,0.0,4.34271764755249,0.0,0.0,0.0,0.2709829211235046,4.0,0.0,1.0
830580,294.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4544677734375,0.5449874401092529,0.050000000745058,0.0458483435213565,294.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4544677734375,0.5449874401092529,0.050000000745058,0.0482805110514164,293.3856811523437,297.1499938964844,293.1499938964844,0.0090100150555372,-444.6270446777344,301.78192138671875,0.5449874401092529,0.050000000745058,0.0356598235666751,293.1921691894531,297.1499938964844,293.1499938964844,0.0718553587794303,-1858.4127197265625,304.1575927734375,0.7526448965072632,0.1266171336174011,0.1210008487105369,293.415283203125,297.1499938964844,293.1499938964844,0.0029733267147094,-1113.8433837890625,295.4951171875,0.5449874401092529,0.050000000745058,0.2290219664573669,291.46368408203125,291.1499938964844,274.9080505371094,272.3353881835937,286.24462890625,294.866943359375,291.4781494140625,1.0,0.1590171307325363,0.936458945274353,0.936458945274353,1.0,1.0,-0.5757948160171509,0.2489233613014221,0.3268714845180511,0.0840257406234741,0.0,0.0,0.0119022838771343,25.214794158935547,25.0,269.1502685546875,-3251.69384765625,35.542137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01092529296875,302.8828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.712890625,18000.0,0.0,0.0,0.0650447010993957,0.0,0.0,0.0,0.0,1.0,0.0036142689641565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742437019944191,0.0964983105659484,-0.0222546141594648,0.0,6.601210043299943e-05,0.0,0.0,3.6944985389709473,0.0,0.0,0.0,0.2683907151222229,4.0,0.0,1.0
830640,294.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4544677734375,0.5449874401092529,0.050000000745058,0.0458483435213565,294.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4544677734375,0.5449874401092529,0.050000000745058,0.0482805110514164,293.3856811523437,297.1499938964844,293.1499938964844,0.0090100150555372,-444.6270446777344,301.78192138671875,0.5449874401092529,0.050000000745058,0.0356598235666751,293.1921691894531,297.1499938964844,293.1499938964844,0.0718553587794303,-1858.4127197265625,304.1575927734375,0.7526448965072632,0.1266171336174011,0.1210008487105369,293.415283203125,297.1499938964844,293.1499938964844,0.0029733267147094,-1113.8433837890625,295.4951171875,0.5449874401092529,0.050000000745058,0.2290219664573669,291.46368408203125,291.1499938964844,274.9080505371094,272.3353881835937,286.24462890625,294.866943359375,291.4781494140625,1.0,0.1590171307325363,0.936458945274353,0.936458945274353,1.0,1.0,-0.5757948160171509,0.2489233613014221,0.3268714845180511,0.0840257406234741,0.0,0.0,0.0119022838771343,25.214794158935547,25.0,269.1502685546875,-3251.69384765625,35.542137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01092529296875,302.8828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.712890625,18000.0,0.0,0.0,0.0650447010993957,0.0,0.0,0.0,0.0,1.0,0.0036142689641565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742437019944191,0.0964983105659484,-0.0222546141594648,0.0,6.601210043299943e-05,0.0,0.0,3.6944985389709473,0.0,0.0,0.0,0.2683907151222229,4.0,0.0,1.0
830700,294.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4806823730469,0.5449745655059814,0.050000000745058,0.0458484403789043,294.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4806823730469,0.5449745655059814,0.050000000745058,0.0482806153595447,293.38677978515625,297.1499938964844,293.1499938964844,0.0089410552754998,-442.3761291503906,301.74267578125,0.5449745655059814,0.050000000745058,0.0356598980724811,293.19189453125,297.1499938964844,293.1499938964844,0.0714129954576492,-1849.962890625,304.1570129394531,0.75173419713974,0.1261381804943084,0.1205542236566543,293.4159545898437,297.1499938964844,293.1499938964844,0.0029344637878239,-1098.9971923828125,295.4613342285156,0.5449745655059814,0.050000000745058,0.2290224432945251,291.482421875,291.1499938964844,274.9080505371094,272.3323974609375,286.2477722167969,294.8714599609375,291.4764404296875,1.0,0.1589651107788086,0.9366212487220764,0.9366212487220764,1.0,1.0,-0.5752597451210022,0.248677983880043,0.3265817761421203,0.0839725360274314,0.0,0.0,0.0,25.21382522583008,25.0,30.626605987548828,-2028.5457763671875,35.48805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397888183594,300.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18208.826171875,18000.0,0.0,0.0,0.066116839647293,0.0,0.0,0.0,0.0,1.0,0.0070578940212726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0238417126238346,0.0720569565892219,-0.048215240240097,0.0,6.71001907903701e-05,0.0,0.0,2.7271945476531982,0.0,0.0,0.0,0.2641427218914032,4.0,0.0,1.0
830760,294.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196716308594,0.5449602603912354,0.050000000745058,0.045848548412323,294.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196716308594,0.5449602603912354,0.050000000745058,0.0482807271182537,293.3876342773437,297.1499938964844,293.1499938964844,0.0090495031327009,-450.9141845703125,301.66015625,0.5449602603912354,0.050000000745058,0.0356599800288677,293.1915588378906,297.1499938964844,293.1499938964844,0.0731563568115234,-1888.130126953125,304.1524353027344,0.7508152723312378,0.1256714165210724,0.1201042085886001,293.4160461425781,297.1499938964844,293.1499938964844,0.0029017087072134,-1099.7000732421875,295.2738952636719,0.5449602603912354,0.050000000745058,0.2290229797363281,291.276123046875,291.1499938964844,274.9076538085937,272.3294677734375,286.251708984375,294.8778381347656,290.99578857421875,1.0,0.1589132249355316,0.9372472167015076,0.9372472167015076,1.0,1.0,-0.5747206807136536,0.2484398931264877,0.326280802488327,0.0839255526661872,0.0,0.0,0.0,25.213075637817383,25.0,-1199.2725830078125,-0.0,35.43384552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,298.8302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18087.275390625,18000.0,0.0,0.0,0.0654855966567993,0.0,0.0,0.0,0.0,1.0,0.0112539073452353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001142126275226,0.0654696747660636,-0.0653554573655128,0.0,6.645954999839887e-05,0.0,0.0,2.4409568309783936,0.0,0.0,0.0,0.262446254491806,4.0,0.0,1.0
830820,294.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.5449836254119873,0.050000000745058,0.0458483770489692,294.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.5449836254119873,0.050000000745058,0.0482805483043193,293.38604736328125,297.1499938964844,293.1499938964844,0.009178745560348,-460.525146484375,301.47369384765625,0.5449836254119873,0.050000000745058,0.0356598496437072,293.1896057128906,297.1499938964844,293.1499938964844,0.0748975798487663,-1926.219970703125,304.15008544921875,0.7494200468063354,0.1250165253877639,0.1193962097167968,293.41180419921875,297.1499938964844,293.1499938964844,0.0029522127006202,-1132.792236328125,294.8143615722656,0.5449836254119873,0.050000000745058,0.22902213037014,290.7304077148437,291.1499938964844,274.9056091308594,272.32379150390625,286.2656555175781,294.9034423828125,290.94488525390625,1.0,0.1588134616613388,0.93849915266037,0.93849915266037,1.0,1.0,-0.5738693475723267,0.2480615079402923,0.3258078694343567,0.0838753879070282,0.0,0.0,0.1238112226128578,25.203109741210938,25.0,434.0107116699219,-3810.768310546875,35.339778900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.480712890625,304.6177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17895.66015625,18000.0,0.0,0.0,0.0601022504270076,0.0,0.0,0.0,0.0,1.0,0.003033187938854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077699288725853,0.1241931021213531,-0.0164231713861227,0.0,6.099614620325156e-05,0.0,0.0,4.798436164855957,0.0,0.0,0.0,0.2720284759998321,4.0,0.0,1.0
830880,294.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.5449836254119873,0.050000000745058,0.0458483770489692,294.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.5449836254119873,0.050000000745058,0.0482805483043193,293.38604736328125,297.1499938964844,293.1499938964844,0.009178745560348,-460.525146484375,301.47369384765625,0.5449836254119873,0.050000000745058,0.0356598496437072,293.1896057128906,297.1499938964844,293.1499938964844,0.0748975798487663,-1926.219970703125,304.15008544921875,0.7494200468063354,0.1250165253877639,0.1193962097167968,293.41180419921875,297.1499938964844,293.1499938964844,0.0029522127006202,-1132.792236328125,294.8143615722656,0.5449836254119873,0.050000000745058,0.22902213037014,290.7304077148437,291.1499938964844,274.9056091308594,272.32379150390625,286.2656555175781,294.9034423828125,290.94488525390625,1.0,0.1588134616613388,0.93849915266037,0.93849915266037,1.0,1.0,-0.5738693475723267,0.2480615079402923,0.3258078694343567,0.0838753879070282,0.0,0.0,0.1238112226128578,25.203109741210938,25.0,434.0107116699219,-3810.768310546875,35.339778900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.480712890625,304.6177673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17895.66015625,18000.0,0.0,0.0,0.0601022504270076,0.0,0.0,0.0,0.0,1.0,0.003033187938854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077699288725853,0.1241931021213531,-0.0164231713861227,0.0,6.099614620325156e-05,0.0,0.0,4.798436164855957,0.0,0.0,0.0,0.2720284759998321,4.0,0.0,1.0
830940,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751525878906,0.5450260639190674,0.050000000745058,0.0458480641245842,294.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751525878906,0.5450260639190674,0.050000000745058,0.0482802204787731,293.3865966796875,297.1499938964844,293.1499938964844,0.0086987297981977,-435.7962341308594,301.5264587402344,0.5450260639190674,0.050000000745058,0.0356596037745475,293.18798828125,297.1499938964844,293.1499938964844,0.0703735500574112,-1831.063720703125,304.1571960449219,0.7482836246490479,0.1243446767330169,0.1188069209456443,293.4122009277344,297.1499938964844,293.1499938964844,0.002791391685605,-1047.9515380859375,295.1910400390625,0.5450260639190674,0.050000000745058,0.2290205806493759,291.40087890625,291.1499938964844,274.9017944335937,272.318359375,286.2642822265625,294.90338134765625,291.45166015625,1.0,0.1587210297584533,0.939751148223877,0.939751148223877,1.0,1.0,-0.5731592774391174,0.2477441132068634,0.325415164232254,0.0838494822382927,0.0,0.0,0.0365836396813392,25.19044685363769,25.0,428.486083984375,-3399.399169921875,35.2572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131286621094,303.7146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5,18000.0,0.0,0.0,0.063218742609024,0.0,0.0,0.0,0.0,1.0,0.0030933576636016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834480673074722,0.1004671305418014,-0.0170190632343292,0.0,6.415898678824306e-05,0.0,0.0,3.8641552925109854,0.0,0.0,0.0,0.2692522406578064,4.0,0.0,1.0
831000,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751525878906,0.5450260639190674,0.050000000745058,0.0458480641245842,294.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751525878906,0.5450260639190674,0.050000000745058,0.0482802204787731,293.3865966796875,297.1499938964844,293.1499938964844,0.0086987297981977,-435.7962341308594,301.5264587402344,0.5450260639190674,0.050000000745058,0.0356596037745475,293.18798828125,297.1499938964844,293.1499938964844,0.0703735500574112,-1831.063720703125,304.1571960449219,0.7482836246490479,0.1243446767330169,0.1188069209456443,293.4122009277344,297.1499938964844,293.1499938964844,0.002791391685605,-1047.9515380859375,295.1910400390625,0.5450260639190674,0.050000000745058,0.2290205806493759,291.40087890625,291.1499938964844,274.9017944335937,272.318359375,286.2642822265625,294.90338134765625,291.45166015625,1.0,0.1587210297584533,0.939751148223877,0.939751148223877,1.0,1.0,-0.5731592774391174,0.2477441132068634,0.325415164232254,0.0838494822382927,0.0,0.0,0.0365836396813392,25.19044685363769,25.0,428.486083984375,-3399.399169921875,35.2572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131286621094,303.7146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5,18000.0,0.0,0.0,0.063218742609024,0.0,0.0,0.0,0.0,1.0,0.0030933576636016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834480673074722,0.1004671305418014,-0.0170190632343292,0.0,6.415898678824306e-05,0.0,0.0,3.8641552925109854,0.0,0.0,0.0,0.2692522406578064,4.0,0.0,1.0
831060,294.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4890441894531,0.545009195804596,0.050000000745058,0.0458481907844543,294.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4890441894531,0.545009195804596,0.050000000745058,0.0482803545892238,293.3887939453125,297.1499938964844,293.1499938964844,0.0085437577217817,-429.9817810058594,301.4587707519531,0.545009195804596,0.050000000745058,0.0356597043573856,293.1873474121094,297.1499938964844,293.1499938964844,0.0693526640534401,-1811.1851806640625,304.15643310546875,0.7467279434204102,0.1235091388225555,0.1180412322282791,293.4136047363281,297.1499938964844,293.1499938964844,0.0027047430630773,-1013.4967041015624,295.1607971191406,0.545009195804596,0.050000000745058,0.229021206498146,291.4892272949219,291.1499938964844,274.8960266113281,272.31317138671875,286.2668762207031,294.9096984863281,291.4635925292969,1.0,0.1586297005414962,0.9391512870788574,0.9391512870788574,1.0,1.0,-0.5722416043281555,0.247309535741806,0.3249320685863495,0.083738587796688,0.0,0.0,0.0,25.18768310546875,25.0,-135.5778350830078,-1139.2476806640625,35.16393280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330139160156,299.4983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18214.4609375,18000.0,0.0,0.0,0.0656133890151977,0.0,0.0,0.0,0.0,1.0,0.00835691858083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0106099946424365,0.0654308795928955,-0.0548208802938461,0.0,6.65892512188293e-05,0.0,0.0,2.4647700786590576,0.0,0.0,0.0,0.2631963491439819,4.0,0.0,1.0
831120,294.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4890441894531,0.545009195804596,0.050000000745058,0.0458481907844543,294.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4890441894531,0.545009195804596,0.050000000745058,0.0482803545892238,293.3887939453125,297.1499938964844,293.1499938964844,0.0085437577217817,-429.9817810058594,301.4587707519531,0.545009195804596,0.050000000745058,0.0356597043573856,293.1873474121094,297.1499938964844,293.1499938964844,0.0693526640534401,-1811.1851806640625,304.15643310546875,0.7467279434204102,0.1235091388225555,0.1180412322282791,293.4136047363281,297.1499938964844,293.1499938964844,0.0027047430630773,-1013.4967041015624,295.1607971191406,0.545009195804596,0.050000000745058,0.229021206498146,291.4892272949219,291.1499938964844,274.8960266113281,272.31317138671875,286.2668762207031,294.9096984863281,291.4635925292969,1.0,0.1586297005414962,0.9391512870788574,0.9391512870788574,1.0,1.0,-0.5722416043281555,0.247309535741806,0.3249320685863495,0.083738587796688,0.0,0.0,0.0,25.18768310546875,25.0,-135.5778350830078,-1139.2476806640625,35.16393280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330139160156,299.4983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18214.4609375,18000.0,0.0,0.0,0.0656133890151977,0.0,0.0,0.0,0.0,1.0,0.00835691858083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0106099946424365,0.0654308795928955,-0.0548208802938461,0.0,6.65892512188293e-05,0.0,0.0,2.4647700786590576,0.0,0.0,0.0,0.2631963491439819,4.0,0.0,1.0
831180,294.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752258300781,0.5450001358985901,0.050000000745058,0.04584826156497,294.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752258300781,0.5450001358985901,0.050000000745058,0.0482804290950298,293.388671875,297.1499938964844,293.1499938964844,0.0089796399697661,-460.244140625,301.16290283203125,0.5450001358985901,0.050000000745058,0.0356597602367401,293.18609619140625,297.1499938964844,293.1499938964844,0.0753823518753051,-1941.0911865234373,304.14434814453125,0.7452498078346252,0.1228115186095237,0.1173100024461746,293.4106750488281,297.1499938964844,293.1499938964844,0.0027443312574177,-1067.0045166015625,294.3776550292969,0.5450001358985901,0.050000000745058,0.2290215641260147,290.5100402832031,291.1499938964844,274.8881530761719,272.3082275390625,286.2791748046875,294.9339294433594,290.5064392089844,1.0,0.1585396975278854,0.9385513663291932,0.9385513663291932,1.0,1.0,-0.5713646411895752,0.2468950748443603,0.3244695961475372,0.0836257115006446,0.0,0.0,0.1213703975081443,25.18358039855957,25.0,-178.9298858642578,-3515.31787109375,35.07354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.533203125,302.3378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17793.525390625,18000.0,0.0,0.0,0.0595509894192218,0.0,0.0,0.0,0.0,1.0,0.0052151321433484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872291624546051,0.1239271312952041,-0.0366979651153087,0.0,6.043668327038176e-05,0.0,0.0,4.726362228393555,0.0,0.0,0.0,0.2706986367702484,4.0,0.0,1.0
831240,294.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752258300781,0.5450001358985901,0.050000000745058,0.04584826156497,294.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752258300781,0.5450001358985901,0.050000000745058,0.0482804290950298,293.388671875,297.1499938964844,293.1499938964844,0.0089796399697661,-460.244140625,301.16290283203125,0.5450001358985901,0.050000000745058,0.0356597602367401,293.18609619140625,297.1499938964844,293.1499938964844,0.0753823518753051,-1941.0911865234373,304.14434814453125,0.7452498078346252,0.1228115186095237,0.1173100024461746,293.4106750488281,297.1499938964844,293.1499938964844,0.0027443312574177,-1067.0045166015625,294.3776550292969,0.5450001358985901,0.050000000745058,0.2290215641260147,290.5100402832031,291.1499938964844,274.8881530761719,272.3082275390625,286.2791748046875,294.9339294433594,290.5064392089844,1.0,0.1585396975278854,0.9385513663291932,0.9385513663291932,1.0,1.0,-0.5713646411895752,0.2468950748443603,0.3244695961475372,0.0836257115006446,0.0,0.0,0.1213703975081443,25.18358039855957,25.0,-178.9298858642578,-3515.31787109375,35.07354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.533203125,302.3378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17793.525390625,18000.0,0.0,0.0,0.0595509894192218,0.0,0.0,0.0,0.0,1.0,0.0052151321433484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872291624546051,0.1239271312952041,-0.0366979651153087,0.0,6.043668327038176e-05,0.0,0.0,4.726362228393555,0.0,0.0,0.0,0.2706986367702484,4.0,0.0,1.0
831300,294.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640380859375,0.5450306534767151,0.050000000745058,0.0458480380475521,294.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640380859375,0.5450306534767151,0.050000000745058,0.0482801906764507,293.3876342773437,297.1499938964844,293.1499938964844,0.0087154563516378,-444.7267456054688,301.1905517578125,0.5450306534767151,0.050000000745058,0.035659585148096,293.18487548828125,297.1499938964844,293.1499938964844,0.0723678171634674,-1876.6192626953125,304.15087890625,0.7448166608810425,0.1225975304841995,0.1170779317617416,293.40887451171875,297.1499938964844,293.1499938964844,0.0027133361436426,-1038.4417724609375,294.5547180175781,0.5450306534767151,0.050000000745058,0.2290204316377639,290.8148193359375,291.1499938964844,274.8833312988281,272.3058776855469,286.2813415527344,294.9412841796875,291.0277404785156,1.0,0.1584977060556411,0.9382514357566832,0.9382514357566832,1.0,1.0,-0.5710840225219727,0.2467553168535232,0.3243286907672882,0.0835988670587539,0.0,0.0,0.1168276444077491,25.175830841064453,25.0,505.2422790527344,-3805.220947265625,35.03840637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466857910156,304.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17923.259765625,18000.0,0.0,0.0,0.0596874095499515,0.0,0.0,0.0,0.0,1.0,0.0028139527421444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083736196160316,0.1227082461118698,-0.0143346283584833,0.0,6.0575130191864446e-05,0.0,0.0,4.747544765472412,0.0,0.0,0.0,0.272000640630722,4.0,0.0,1.0
