time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831360,294.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.5450606346130371,0.050000000745058,0.0458478145301342,294.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.5450606346130371,0.050000000745058,0.0482799559831619,293.3876953125,297.1499938964844,293.1499938964844,0.008450262248516,-430.0702819824219,301.2419738769531,0.5450606346130371,0.050000000745058,0.035659410059452,293.18389892578125,297.1499938964844,293.1499938964844,0.0696991607546806,-1820.4443359375,304.155517578125,0.744411289691925,0.1223436817526817,0.1168600842356681,293.4088134765625,297.1499938964844,293.1499938964844,0.0026271527167409,-991.7089233398438,294.80877685546875,0.5450606346130371,0.050000000745058,0.2290193289518356,291.2294921875,291.1499938964844,274.8779602050781,272.3035888671875,286.278564453125,294.94000244140625,291.34918212890625,1.0,0.1584576219320297,0.9384164214134216,0.9384164214134216,1.0,1.0,-0.5708205103874207,0.2466319054365158,0.3241885900497436,0.0835817605257034,0.0,0.0,0.0689207315444946,25.16831016540528,25.0,568.0009765625,-3596.666748046875,35.00518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451171875,304.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.466796875,18000.0,0.0,0.0,0.0613120160996913,0.0,0.0,0.0,0.0,1.0,0.0026353236753493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959864854812622,0.108693704009056,-0.0127072148025035,0.0,6.222390220500529e-05,0.0,0.0,4.2009358406066895,0.0,0.0,0.0,0.2705214023590088,4.0,0.0,1.0
831420,294.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833679199219,0.5450661778450012,0.050000000745058,0.0458477772772312,294.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833679199219,0.5450661778450012,0.050000000745058,0.0482799150049686,293.3896789550781,297.1499938964844,293.1499938964844,0.0082178330048918,-419.1034851074219,301.21514892578125,0.5450661778450012,0.050000000745058,0.0356593802571296,293.1830139160156,297.1499938964844,293.1499938964844,0.0678183436393737,-1782.2301025390625,304.1566467285156,0.7432239651679993,0.1216655373573303,0.1162662729620933,293.41021728515625,297.1499938964844,293.1499938964844,0.0025180026423186,-943.3408813476562,294.906005859375,0.5450661778450012,0.050000000745058,0.2290191352367401,291.4899597167969,291.1499938964844,274.86529541015625,272.2992248535156,286.2750549316406,294.9421081542969,291.4997253417969,1.0,0.158378854393959,0.938746452331543,0.938746452331543,1.0,1.0,-0.5701075792312622,0.2463123351335525,0.3237952291965484,0.0835012644529342,0.0,0.0,0.0001511508744442,25.162363052368164,25.0,236.7612762451172,-3178.89599609375,34.929378509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,302.5987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.955078125,18000.0,0.0,0.0,0.0643703266978263,0.0,0.0,0.0,0.0,1.0,0.00387240992859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070842444896698,0.0957244858145713,-0.0248820446431636,0.0,6.53277020319365e-05,0.0,0.0,3.659213542938232,0.0,0.0,0.0,0.2681505978107452,4.0,0.0,1.0
831480,294.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833679199219,0.5450661778450012,0.050000000745058,0.0458477772772312,294.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4833679199219,0.5450661778450012,0.050000000745058,0.0482799150049686,293.3896789550781,297.1499938964844,293.1499938964844,0.0082178330048918,-419.1034851074219,301.21514892578125,0.5450661778450012,0.050000000745058,0.0356593802571296,293.1830139160156,297.1499938964844,293.1499938964844,0.0678183436393737,-1782.2301025390625,304.1566467285156,0.7432239651679993,0.1216655373573303,0.1162662729620933,293.41021728515625,297.1499938964844,293.1499938964844,0.0025180026423186,-943.3408813476562,294.906005859375,0.5450661778450012,0.050000000745058,0.2290191352367401,291.4899597167969,291.1499938964844,274.86529541015625,272.2992248535156,286.2750549316406,294.9421081542969,291.4997253417969,1.0,0.158378854393959,0.938746452331543,0.938746452331543,1.0,1.0,-0.5701075792312622,0.2463123351335525,0.3237952291965484,0.0835012644529342,0.0,0.0,0.0001511508744442,25.162363052368164,25.0,236.7612762451172,-3178.89599609375,34.929378509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,302.5987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.955078125,18000.0,0.0,0.0,0.0643703266978263,0.0,0.0,0.0,0.0,1.0,0.00387240992859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070842444896698,0.0957244858145713,-0.0248820446431636,0.0,6.53277020319365e-05,0.0,0.0,3.659213542938232,0.0,0.0,0.0,0.2681505978107452,4.0,0.0,1.0
831540,294.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.5450427532196045,0.050000000745058,0.0458479523658752,294.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.5450427532196045,0.050000000745058,0.0482801012694835,293.3912353515625,297.1499938964844,293.1499938964844,0.0084091508761048,-435.9292907714844,301.0113830566406,0.5450427532196045,0.050000000745058,0.0356595180928707,293.1823425292969,297.1499938964844,293.1499938964844,0.0715321823954582,-1862.3873291015625,304.14752197265625,0.7418264150619507,0.1209646984934806,0.1155835688114166,293.4099426269531,297.1499938964844,293.1499938964844,0.002462554955855,-945.3992919921876,294.4546203613281,0.5450427532196045,0.050000000745058,0.2290200144052505,290.9960021972656,291.1499938964844,274.8500061035156,272.2951354980469,286.2765197753906,294.9549865722656,290.635009765625,1.0,0.1583002060651779,0.9390764832496644,0.9390764832496644,1.0,1.0,-0.5692899227142334,0.2459547817707061,0.3233351111412048,0.0833859741687774,0.0,0.0,0.0329455360770225,25.16109848022461,25.0,-1362.4296875,-2369.1337890625,34.84796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,298.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17759.705078125,18000.0,0.0,0.0,0.0628662779927253,0.0,0.0,0.0,0.0,1.0,0.0098362183198332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.031616423279047,0.0921357125043869,-0.0605192892253398,0.0,6.380127888405696e-05,0.0,0.0,3.4209861755371094,0.0,0.0,0.0,0.2669795453548431,4.0,0.0,1.0
831600,294.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.5450427532196045,0.050000000745058,0.0458479523658752,294.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.5450427532196045,0.050000000745058,0.0482801012694835,293.3912353515625,297.1499938964844,293.1499938964844,0.0084091508761048,-435.9292907714844,301.0113830566406,0.5450427532196045,0.050000000745058,0.0356595180928707,293.1823425292969,297.1499938964844,293.1499938964844,0.0715321823954582,-1862.3873291015625,304.14752197265625,0.7418264150619507,0.1209646984934806,0.1155835688114166,293.4099426269531,297.1499938964844,293.1499938964844,0.002462554955855,-945.3992919921876,294.4546203613281,0.5450427532196045,0.050000000745058,0.2290200144052505,290.9960021972656,291.1499938964844,274.8500061035156,272.2951354980469,286.2765197753906,294.9549865722656,290.635009765625,1.0,0.1583002060651779,0.9390764832496644,0.9390764832496644,1.0,1.0,-0.5692899227142334,0.2459547817707061,0.3233351111412048,0.0833859741687774,0.0,0.0,0.0329455360770225,25.16109848022461,25.0,-1362.4296875,-2369.1337890625,34.84796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183837890625,298.3580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17759.705078125,18000.0,0.0,0.0,0.0628662779927253,0.0,0.0,0.0,0.0,1.0,0.0098362183198332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.031616423279047,0.0921357125043869,-0.0605192892253398,0.0,6.380127888405696e-05,0.0,0.0,3.4209861755371094,0.0,0.0,0.0,0.2669795453548431,4.0,0.0,1.0
831660,294.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8585510253906,0.545089602470398,0.050000000745058,0.0458476059138774,294.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8585510253906,0.545089602470398,0.050000000745058,0.0482797399163246,293.3891906738281,297.1499938964844,293.1499938964844,0.0082734180614352,-428.6287231445313,300.9130554199219,0.545089602470398,0.050000000745058,0.0356592498719692,293.1800842285156,297.1499938964844,293.1499938964844,0.0701151713728904,-1832.514404296875,304.1517333984375,0.7410336136817932,0.1206048354506492,0.1151646971702575,293.4055480957031,297.1499938964844,293.1499938964844,0.0024772556498646,-945.0296020507812,294.3160095214844,0.545089602470398,0.050000000745058,0.229018285870552,290.9154663085937,291.1499938964844,274.8326721191406,272.2906188964844,286.2774353027344,294.9704284667969,291.1156616210937,1.0,0.1582272052764892,0.9394066333770752,0.9394066333770752,1.0,1.0,-0.5687838792800903,0.2457300722599029,0.3230538368225097,0.0833299458026886,0.0,0.0,0.107334665954113,25.14841079711914,25.0,559.1620483398438,-3779.708984375,34.786128997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934936523437,304.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.029296875,18000.0,0.0,0.0,0.0595593489706516,0.0,0.0,0.0,0.0,1.0,0.0026379451155662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074896454811096,0.120215967297554,-0.0127263227477669,0.0,6.044517067493871e-05,0.0,0.0,4.655190944671631,0.0,0.0,0.0,0.2718293964862823,4.0,0.0,1.0
831720,294.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8585510253906,0.545089602470398,0.050000000745058,0.0458476059138774,294.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8585510253906,0.545089602470398,0.050000000745058,0.0482797399163246,293.3891906738281,297.1499938964844,293.1499938964844,0.0082734180614352,-428.6287231445313,300.9130554199219,0.545089602470398,0.050000000745058,0.0356592498719692,293.1800842285156,297.1499938964844,293.1499938964844,0.0701151713728904,-1832.514404296875,304.1517333984375,0.7410336136817932,0.1206048354506492,0.1151646971702575,293.4055480957031,297.1499938964844,293.1499938964844,0.0024772556498646,-945.0296020507812,294.3160095214844,0.545089602470398,0.050000000745058,0.229018285870552,290.9154663085937,291.1499938964844,274.8326721191406,272.2906188964844,286.2774353027344,294.9704284667969,291.1156616210937,1.0,0.1582272052764892,0.9394066333770752,0.9394066333770752,1.0,1.0,-0.5687838792800903,0.2457300722599029,0.3230538368225097,0.0833299458026886,0.0,0.0,0.107334665954113,25.14841079711914,25.0,559.1620483398438,-3779.708984375,34.786128997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934936523437,304.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.029296875,18000.0,0.0,0.0,0.0595593489706516,0.0,0.0,0.0,0.0,1.0,0.0026379451155662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074896454811096,0.120215967297554,-0.0127263227477669,0.0,6.044517067493871e-05,0.0,0.0,4.655190944671631,0.0,0.0,0.0,0.2718293964862823,4.0,0.0,1.0
831780,294.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5451277494430542,0.050000000745058,0.0458473265171051,294.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5451277494430542,0.050000000745058,0.0482794418931007,293.3903503417969,297.1499938964844,293.1499938964844,0.0079255113378167,-409.55511474609375,300.9598999023437,0.5451277494430542,0.050000000745058,0.0356590300798416,293.1786804199219,297.1499938964844,293.1499938964844,0.0667806193232536,-1763.30419921875,304.1564025878906,0.7402773499488831,0.120126374065876,0.1147689148783683,293.4063720703125,297.1499938964844,293.1499938964844,0.0023388497065752,-877.3223266601562,294.6239929199219,0.5451277494430542,0.050000000745058,0.2290168851613998,291.44921875,291.1499938964844,274.8139953613281,272.2848815917969,286.2700500488281,294.9708557128906,291.4817199707031,1.0,0.1581605672836303,0.9397368431091307,0.9397368431091307,1.0,1.0,-0.5683063268661499,0.2455161958932876,0.3227901458740234,0.0832821205258369,0.0,0.0,0.0226436909288167,25.137704849243164,25.0,366.568359375,-3304.12744140625,34.72905731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340576171875,303.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.064453125,18000.0,0.0,0.0,0.062955692410469,0.0,0.0,0.0,0.0,1.0,0.0033704116940498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784712806344032,0.0982553586363792,-0.019784078001976,0.0,6.389202462742105e-05,0.0,0.0,3.770642995834351,0.0,0.0,0.0,0.2688042521476745,4.0,0.0,1.0
831840,294.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5451277494430542,0.050000000745058,0.0458473265171051,294.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5451277494430542,0.050000000745058,0.0482794418931007,293.3903503417969,297.1499938964844,293.1499938964844,0.0079255113378167,-409.55511474609375,300.9598999023437,0.5451277494430542,0.050000000745058,0.0356590300798416,293.1786804199219,297.1499938964844,293.1499938964844,0.0667806193232536,-1763.30419921875,304.1564025878906,0.7402773499488831,0.120126374065876,0.1147689148783683,293.4063720703125,297.1499938964844,293.1499938964844,0.0023388497065752,-877.3223266601562,294.6239929199219,0.5451277494430542,0.050000000745058,0.2290168851613998,291.44921875,291.1499938964844,274.8139953613281,272.2848815917969,286.2700500488281,294.9708557128906,291.4817199707031,1.0,0.1581605672836303,0.9397368431091307,0.9397368431091307,1.0,1.0,-0.5683063268661499,0.2455161958932876,0.3227901458740234,0.0832821205258369,0.0,0.0,0.0226436909288167,25.137704849243164,25.0,366.568359375,-3304.12744140625,34.72905731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340576171875,303.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.064453125,18000.0,0.0,0.0,0.062955692410469,0.0,0.0,0.0,0.0,1.0,0.0033704116940498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784712806344032,0.0982553586363792,-0.019784078001976,0.0,6.389202462742105e-05,0.0,0.0,3.770642995834351,0.0,0.0,0.0,0.2688042521476745,4.0,0.0,1.0
831900,294.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4913635253906,0.5451224446296692,0.050000000745058,0.0458473674952983,294.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4913635253906,0.5451224446296692,0.050000000745058,0.0482794865965843,293.3915100097656,297.1499938964844,293.1499938964844,0.0078528625890612,-406.4906921386719,300.9281921386719,0.5451224446296692,0.050000000745058,0.0356590636074543,293.1783752441406,297.1499938964844,293.1499938964844,0.0663233324885368,-1754.3775634765625,304.15606689453125,0.7397217154502869,0.1198223605751991,0.1144957914948463,293.4070739746094,297.1499938964844,293.1499938964844,0.0022974123712629,-860.7128295898438,294.6142272949219,0.5451224446296692,0.050000000745058,0.2290170937776565,291.49627685546875,291.1499938964844,274.8041687011719,272.28155517578125,286.26629638671875,294.97149658203125,291.5029296875,1.0,0.1581274718046188,0.939901888370514,0.939901888370514,1.0,1.0,-0.5679789781570435,0.2453722655773162,0.3226066827774048,0.0832396298646926,0.0,0.0,0.0,25.136436462402344,25.0,203.936752319336,-2952.30712890625,34.69583511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283752441406,302.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.201171875,18000.0,0.0,0.0,0.0643584281206131,0.0,0.0,0.0,0.0,1.0,0.0046009225770831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0579164959490299,0.0898441150784492,-0.031927615404129,0.0,6.531562394229695e-05,0.0,0.0,3.4308886528015137,0.0,0.0,0.0,0.2667090594768524,4.0,0.0,1.0
831960,294.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570007324219,0.5451116561889648,0.050000000745058,0.0458474457263946,294.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570007324219,0.5451116561889648,0.050000000745058,0.0482795685529708,293.3925476074219,297.1499938964844,293.1499938964844,0.0078395213931798,-407.6543273925781,300.87078857421875,0.5451116561889648,0.050000000745058,0.0356591269373893,293.1781311035156,297.1499938964844,293.1499938964844,0.066767081618309,-1764.378662109375,304.1540832519531,0.7391235828399658,0.1195139214396476,0.1142046004533767,293.4075012207031,297.1499938964844,293.1499938964844,0.0022551678121089,-848.3064575195312,294.529296875,0.5451116561889648,0.050000000745058,0.2290174961090088,291.4428405761719,291.1499938964844,274.79400634765625,272.2779541015625,286.26202392578125,294.97174072265625,291.2970886230469,1.0,0.1580943316221237,0.9402625560760498,0.9402625560760498,1.0,1.0,-0.5676302909851074,0.2452228665351867,0.3224073946475982,0.0831959992647171,0.0,0.0,0.0,25.136079788208008,25.0,-762.3597412109375,-17.418031692504883,34.661434173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,298.8585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.00390625,18000.0,0.0,0.0,0.0648216903209686,0.0,0.0,0.0,0.0,1.0,0.0102426996454596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007870236877351,0.0631002634763717,-0.0623132362961769,0.0,6.578577449545264e-05,0.0,0.0,2.359421968460083,0.0,0.0,0.0,0.26254603266716,4.0,0.0,1.0
832020,294.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5513000488281,0.5451270341873169,0.050000000745058,0.0458473339676857,294.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5513000488281,0.5451270341873169,0.050000000745058,0.0482794530689716,293.3909912109375,297.1499938964844,293.1499938964844,0.0081305624917149,-429.9727478027344,300.555419921875,0.5451270341873169,0.050000000745058,0.0356590375304222,293.17645263671875,297.1499938964844,293.1499938964844,0.0714702382683754,-1864.2664794921875,304.1458740234375,0.7382354140281677,0.1191385015845298,0.1137560233473777,293.40313720703125,297.1499938964844,293.1499938964844,0.0023107279557734,-894.5804443359375,293.7704772949219,0.5451270341873169,0.050000000745058,0.2290169298648834,290.5477600097656,291.1499938964844,274.7726745605469,272.2698059082031,286.2497253417969,294.966552734375,290.7223815917969,1.0,0.1580305695533752,0.9409838914871216,0.9409838914871216,1.0,1.0,-0.5670908093452454,0.2449905574321746,0.3221002221107483,0.0831418707966804,0.0,0.0,0.1340494453907013,25.129356384277344,25.0,209.45562744140625,-3708.3369140625,34.6023063659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054626464844,303.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.66015625,18000.0,0.0,0.0,0.0585982538759708,0.0,0.0,0.0,0.0,1.0,0.0039250985719263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011785641312599,0.1265893131494522,-0.0254107546061277,0.0,5.946977762505412e-05,0.0,0.0,4.866143703460693,0.0,0.0,0.0,0.2717720866203308,4.0,0.0,1.0
832080,294.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5513000488281,0.5451270341873169,0.050000000745058,0.0458473339676857,294.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5513000488281,0.5451270341873169,0.050000000745058,0.0482794530689716,293.3909912109375,297.1499938964844,293.1499938964844,0.0081305624917149,-429.9727478027344,300.555419921875,0.5451270341873169,0.050000000745058,0.0356590375304222,293.17645263671875,297.1499938964844,293.1499938964844,0.0714702382683754,-1864.2664794921875,304.1458740234375,0.7382354140281677,0.1191385015845298,0.1137560233473777,293.40313720703125,297.1499938964844,293.1499938964844,0.0023107279557734,-894.5804443359375,293.7704772949219,0.5451270341873169,0.050000000745058,0.2290169298648834,290.5477600097656,291.1499938964844,274.7726745605469,272.2698059082031,286.2497253417969,294.966552734375,290.7223815917969,1.0,0.1580305695533752,0.9409838914871216,0.9409838914871216,1.0,1.0,-0.5670908093452454,0.2449905574321746,0.3221002221107483,0.0831418707966804,0.0,0.0,0.1340494453907013,25.129356384277344,25.0,209.45562744140625,-3708.3369140625,34.6023063659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054626464844,303.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.66015625,18000.0,0.0,0.0,0.0585982538759708,0.0,0.0,0.0,0.0,1.0,0.0039250985719263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011785641312599,0.1265893131494522,-0.0254107546061277,0.0,5.946977762505412e-05,0.0,0.0,4.866143703460693,0.0,0.0,0.0,0.2717720866203308,4.0,0.0,1.0
832140,294.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925109863281,0.5451939105987549,0.050000000745058,0.0458468422293663,294.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925109863281,0.5451939105987549,0.050000000745058,0.0482789315283298,293.3906555175781,297.1499938964844,293.1499938964844,0.0076770149171352,-402.1604614257813,300.6812438964844,0.5451939105987549,0.050000000745058,0.0356586538255214,293.1744689941406,297.1499938964844,293.1499938964844,0.0663854628801345,-1757.3614501953125,304.1553649902344,0.7378559708595276,0.118873231112957,0.1135331913828849,293.4024658203125,297.1499938964844,293.1499938964844,0.0021724740508943,-817.9051513671875,294.2822265625,0.5451939105987549,0.050000000745058,0.2290144711732864,291.3289794921875,291.1499938964844,274.75,272.2604675292969,286.23876953125,294.9638061523437,291.41143798828125,1.0,0.1579749435186386,0.9417052268981934,0.9417052268981934,1.0,1.0,-0.5668187737464905,0.2448692172765731,0.3219495415687561,0.0831450521945953,0.0,0.0,0.0528199411928653,25.11468315124512,25.0,508.41015625,-3486.725341796875,34.5616340637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312866210937,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.734375,18000.0,0.0,0.0,0.0616348311305046,0.0,0.0,0.0,0.0,1.0,0.0028191667515784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897240787744522,0.1041142866015434,-0.0143902078270912,0.0,6.255151674849913e-05,0.0,0.0,4.015266418457031,0.0,0.0,0.0,0.2698745727539062,4.0,0.0,1.0
832200,294.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925109863281,0.5451939105987549,0.050000000745058,0.0458468422293663,294.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925109863281,0.5451939105987549,0.050000000745058,0.0482789315283298,293.3906555175781,297.1499938964844,293.1499938964844,0.0076770149171352,-402.1604614257813,300.6812438964844,0.5451939105987549,0.050000000745058,0.0356586538255214,293.1744689941406,297.1499938964844,293.1499938964844,0.0663854628801345,-1757.3614501953125,304.1553649902344,0.7378559708595276,0.118873231112957,0.1135331913828849,293.4024658203125,297.1499938964844,293.1499938964844,0.0021724740508943,-817.9051513671875,294.2822265625,0.5451939105987549,0.050000000745058,0.2290144711732864,291.3289794921875,291.1499938964844,274.75,272.2604675292969,286.23876953125,294.9638061523437,291.41143798828125,1.0,0.1579749435186386,0.9417052268981934,0.9417052268981934,1.0,1.0,-0.5668187737464905,0.2448692172765731,0.3219495415687561,0.0831450521945953,0.0,0.0,0.0528199411928653,25.11468315124512,25.0,508.41015625,-3486.725341796875,34.5616340637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312866210937,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.734375,18000.0,0.0,0.0,0.0616348311305046,0.0,0.0,0.0,0.0,1.0,0.0028191667515784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897240787744522,0.1041142866015434,-0.0143902078270912,0.0,6.255151674849913e-05,0.0,0.0,4.015266418457031,0.0,0.0,0.0,0.2698745727539062,4.0,0.0,1.0
832260,294.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4897155761719,0.5451968312263489,0.050000000745058,0.0458468236029148,294.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4897155761719,0.5451968312263489,0.050000000745058,0.0482789129018783,293.39263916015625,297.1499938964844,293.1499938964844,0.0075099766254425,-394.18072509765625,300.6391906738281,0.5451968312263489,0.050000000745058,0.0356586389243602,293.1737365722656,297.1499938964844,293.1499938964844,0.0652105584740638,-1733.8758544921875,304.1554260253906,0.7370322942733765,0.118400752544403,0.1131238043308258,293.40380859375,297.1499938964844,293.1499938964844,0.0020812135189771,-779.9115600585938,294.3198547363281,0.5451968312263489,0.050000000745058,0.229014366865158,291.4932861328125,291.1499938964844,274.7260131835937,272.2499389648437,286.22930908203125,294.96441650390625,291.4970397949219,1.0,0.1579212248325348,0.9416441917419434,0.9416441917419434,1.0,1.0,-0.5663273334503174,0.2446426749229431,0.3216846287250519,0.0830875933170318,0.0,0.0,0.0,25.11081886291504,25.0,159.2577667236328,-2688.3056640625,34.51004409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874816894531,301.76336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.216796875,18000.0,0.0,0.0,0.064705416560173,0.0,0.0,0.0,0.0,1.0,0.0054278471507132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449126288294792,0.0831910148262977,-0.0382783859968185,0.0,6.56677657389082e-05,0.0,0.0,3.1679866313934326,0.0,0.0,0.0,0.2656536996364593,4.0,0.0,1.0
832320,294.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4897155761719,0.5451968312263489,0.050000000745058,0.0458468236029148,294.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4897155761719,0.5451968312263489,0.050000000745058,0.0482789129018783,293.39263916015625,297.1499938964844,293.1499938964844,0.0075099766254425,-394.18072509765625,300.6391906738281,0.5451968312263489,0.050000000745058,0.0356586389243602,293.1737365722656,297.1499938964844,293.1499938964844,0.0652105584740638,-1733.8758544921875,304.1554260253906,0.7370322942733765,0.118400752544403,0.1131238043308258,293.40380859375,297.1499938964844,293.1499938964844,0.0020812135189771,-779.9115600585938,294.3198547363281,0.5451968312263489,0.050000000745058,0.229014366865158,291.4932861328125,291.1499938964844,274.7260131835937,272.2499389648437,286.22930908203125,294.96441650390625,291.4970397949219,1.0,0.1579212248325348,0.9416441917419434,0.9416441917419434,1.0,1.0,-0.5663273334503174,0.2446426749229431,0.3216846287250519,0.0830875933170318,0.0,0.0,0.0,25.11081886291504,25.0,159.2577667236328,-2688.3056640625,34.51004409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874816894531,301.76336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.216796875,18000.0,0.0,0.0,0.064705416560173,0.0,0.0,0.0,0.0,1.0,0.0054278471507132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449126288294792,0.0831910148262977,-0.0382783859968185,0.0,6.56677657389082e-05,0.0,0.0,3.1679866313934326,0.0,0.0,0.0,0.2656536996364593,4.0,0.0,1.0
832380,294.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8157653808594,0.5451880693435669,0.050000000745058,0.0458468869328498,294.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8157653808594,0.5451880693435669,0.050000000745058,0.0482789799571037,293.3929748535156,297.1499938964844,293.1499938964844,0.0077791144140064,-417.90374755859375,300.33612060546875,0.5451880693435669,0.050000000745058,0.0356586910784244,293.1728515625,297.1499938964844,293.1499938964844,0.0707255825400352,-1851.048583984375,304.143798828125,0.7361245155334473,0.1179782152175903,0.1126792952418327,293.4021301269531,297.1499938964844,293.1499938964844,0.002043635584414,-792.3035278320312,293.6335144042969,0.5451880693435669,0.050000000745058,0.2290146946907043,290.72088623046875,291.1499938964844,274.7006530761719,272.2381896972656,286.21746826171875,294.9621276855469,290.43463134765625,1.0,0.1578678786754608,0.9415831565856934,0.9415831565856934,1.0,1.0,-0.5657944679260254,0.244399145245552,0.3213953077793121,0.0830192938446998,0.0,0.0,0.0766664892435073,25.108890533447266,25.0,-827.3388061523438,-3284.267822265625,34.45635223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34381103515625,300.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17753.0234375,18000.0,0.0,0.0,0.0607991106808185,0.0,0.0,0.0,0.0,1.0,0.0066797421313822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733150988817215,0.1191693842411041,-0.045854277908802,0.0,6.170336564537138e-05,0.0,0.0,4.508242607116699,0.0,0.0,0.0,0.2691820859909057,4.0,0.0,1.0
832440,294.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8157653808594,0.5451880693435669,0.050000000745058,0.0458468869328498,294.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8157653808594,0.5451880693435669,0.050000000745058,0.0482789799571037,293.3929748535156,297.1499938964844,293.1499938964844,0.0077791144140064,-417.90374755859375,300.33612060546875,0.5451880693435669,0.050000000745058,0.0356586910784244,293.1728515625,297.1499938964844,293.1499938964844,0.0707255825400352,-1851.048583984375,304.143798828125,0.7361245155334473,0.1179782152175903,0.1126792952418327,293.4021301269531,297.1499938964844,293.1499938964844,0.002043635584414,-792.3035278320312,293.6335144042969,0.5451880693435669,0.050000000745058,0.2290146946907043,290.72088623046875,291.1499938964844,274.7006530761719,272.2381896972656,286.21746826171875,294.9621276855469,290.43463134765625,1.0,0.1578678786754608,0.9415831565856934,0.9415831565856934,1.0,1.0,-0.5657944679260254,0.244399145245552,0.3213953077793121,0.0830192938446998,0.0,0.0,0.0766664892435073,25.108890533447266,25.0,-827.3388061523438,-3284.267822265625,34.45635223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34381103515625,300.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17753.0234375,18000.0,0.0,0.0,0.0607991106808185,0.0,0.0,0.0,0.0,1.0,0.0066797421313822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733150988817215,0.1191693842411041,-0.045854277908802,0.0,6.170336564537138e-05,0.0,0.0,4.508242607116699,0.0,0.0,0.0,0.2691820859909057,4.0,0.0,1.0
832500,294.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5806884765625,0.5452163815498352,0.050000000745058,0.0458466783165931,294.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5806884765625,0.5452163815498352,0.050000000745058,0.0482787601649761,293.3912658691406,297.1499938964844,293.1499938964844,0.0077412012033164,-415.0281372070313,300.26092529296875,0.5452163815498352,0.050000000745058,0.0356585271656513,293.1716003417969,297.1499938964844,293.1499938964844,0.0700598582625389,-1836.6558837890625,304.1463623046875,0.7359469532966614,0.1179301589727401,0.1125769466161727,293.39923095703125,297.1499938964844,293.1499938964844,0.0020910487510263,-807.8040771484375,293.49627685546875,0.5452163815498352,0.050000000745058,0.2290136516094207,290.5935363769531,291.1499938964844,274.6875,272.2318420410156,286.2096252441406,294.9578552246094,290.7911682128906,1.0,0.1578435152769088,0.9415526390075684,0.9415526390075684,1.0,1.0,-0.565669596195221,0.2443367391824722,0.3213328719139099,0.0830142945051193,0.0,0.0,0.1334016770124435,25.10262680053711,25.0,290.55401611328125,-3751.251708984375,34.43819046020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45965576171875,304.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17853.298828125,18000.0,0.0,0.0,0.0590328201651573,0.0,0.0,0.0,0.0,1.0,0.003572063986212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044860407710075,0.1263115108013153,-0.0218254774808883,0.0,5.991080979583785e-05,0.0,0.0,4.865657806396484,0.0,0.0,0.0,0.2719573378562927,4.0,0.0,1.0
832560,294.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.5452597737312317,0.050000000745058,0.0458463579416275,294.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.5452597737312317,0.050000000745058,0.0482784248888492,293.3905029296875,297.1499938964844,293.1499938964844,0.007498450577259,-399.0960083007813,300.35333251953125,0.5452597737312317,0.050000000745058,0.0356582775712013,293.17041015625,297.1499938964844,293.1499938964844,0.067086361348629,-1773.923583984375,304.1523742675781,0.7359219789505005,0.1178899109363555,0.1125422269105911,293.3983459472656,297.1499938964844,293.1499938964844,0.002024688757956,-769.0330810546875,293.8170166015625,0.5452597737312317,0.050000000745058,0.229012057185173,291.0538635253906,291.1499938964844,274.67401123046875,272.2252197265625,286.2027893066406,294.9553527832031,291.2201843261719,1.0,0.1578216254711151,0.9417187571525574,0.9417187571525574,1.0,1.0,-0.5656249523162842,0.2443110346794128,0.3213138878345489,0.0830297246575355,0.0,0.0,0.0936621874570846,25.094043731689453,25.0,582.5086669921875,-3720.061767578125,34.42559051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723388671875,304.8227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.0604614689946174,0.0,0.0,0.0,0.0,1.0,0.0024623384233564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043003425002098,0.1154903471469879,-0.0111899999901652,0.0,6.136070442153141e-05,0.0,0.0,4.473119735717773,0.0,0.0,0.0,0.2713930308818817,4.0,0.0,1.0
832620,294.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.5452994704246521,0.050000000745058,0.0458460673689842,294.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.5452994704246521,0.050000000745058,0.0482781156897544,293.3913269042969,297.1499938964844,293.1499938964844,0.0072465585544705,-384.6545104980469,300.3871459960937,0.5452994704246521,0.050000000745058,0.0356580503284931,293.169189453125,297.1499938964844,293.1499938964844,0.0647433698177337,-1725.62451171875,304.1552429199219,0.7355681657791138,0.1176262646913528,0.1123470589518547,293.3992614746094,297.1499938964844,293.1499938964844,0.0019074084702879,-715.5236206054688,294.04931640625,0.5452994704246521,0.050000000745058,0.229010596871376,291.4578552246094,291.1499938964844,274.64599609375,272.2110290527344,286.190673828125,294.9544677734375,291.47857666015625,1.0,0.1577807068824768,0.9420509338378906,0.9420509338378906,1.0,1.0,-0.565388023853302,0.2441990226507187,0.3211889863014221,0.0830289125442504,0.0,0.0,0.0176997426897287,25.0849552154541,25.0,305.85009765625,-3264.5986328125,34.39382553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,303.0615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.888671875,18000.0,0.0,0.0,0.0639785453677177,0.0,0.0,0.0,0.0,1.0,0.0034716490190476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762924924492836,0.097095638513565,-0.0208031479269266,0.0,6.493009277619421e-05,0.0,0.0,3.7213847637176514,0.0,0.0,0.0,0.2685658037662506,4.0,0.0,1.0
832680,294.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.5452994704246521,0.050000000745058,0.0458460673689842,294.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.5452994704246521,0.050000000745058,0.0482781156897544,293.3913269042969,297.1499938964844,293.1499938964844,0.0072465585544705,-384.6545104980469,300.3871459960937,0.5452994704246521,0.050000000745058,0.0356580503284931,293.169189453125,297.1499938964844,293.1499938964844,0.0647433698177337,-1725.62451171875,304.1552429199219,0.7355681657791138,0.1176262646913528,0.1123470589518547,293.3992614746094,297.1499938964844,293.1499938964844,0.0019074084702879,-715.5236206054688,294.04931640625,0.5452994704246521,0.050000000745058,0.229010596871376,291.4578552246094,291.1499938964844,274.64599609375,272.2110290527344,286.190673828125,294.9544677734375,291.47857666015625,1.0,0.1577807068824768,0.9420509338378906,0.9420509338378906,1.0,1.0,-0.565388023853302,0.2441990226507187,0.3211889863014221,0.0830289125442504,0.0,0.0,0.0176997426897287,25.0849552154541,25.0,305.85009765625,-3264.5986328125,34.39382553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,303.0615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.888671875,18000.0,0.0,0.0,0.0639785453677177,0.0,0.0,0.0,0.0,1.0,0.0034716490190476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762924924492836,0.097095638513565,-0.0208031479269266,0.0,6.493009277619421e-05,0.0,0.0,3.7213847637176514,0.0,0.0,0.0,0.2685658037662506,4.0,0.0,1.0
832740,294.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081726074219,0.5452972650527954,0.050000000745058,0.0458460859954357,294.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081726074219,0.5452972650527954,0.050000000745058,0.0482781343162059,293.3922119140625,297.1499938964844,293.1499938964844,0.0071983127854764,-385.0534362792969,300.2806091308594,0.5452972650527954,0.050000000745058,0.0356580652296543,293.1684875488281,297.1499938964844,293.1499938964844,0.0654586628079414,-1741.4193115234375,304.1520080566406,0.7349105477333069,0.1172831952571868,0.1120237037539482,293.3997497558594,297.1499938964844,293.1499938964844,0.0018246797844767,-688.5283203125,293.9048767089844,0.5452972650527954,0.050000000745058,0.2290106862783432,291.3846740722656,291.1499938964844,274.6166687011719,272.19561767578125,286.1772766113281,294.95269775390625,291.18377685546875,1.0,0.1577403396368026,0.9423831701278688,0.9423831701278688,1.0,1.0,-0.5650001168251038,0.2440253496170044,0.3209747672080993,0.0829933509230613,0.0,0.0,0.0,25.082847595214844,25.0,-968.4090576171876,-0.0,34.35414505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957214355469,298.7911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18116.322265625,18000.0,0.0,0.0,0.0655586272478103,0.0,0.0,0.0,0.0,1.0,0.0106550203636288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003547497908584,0.063985452055931,-0.0636307001113891,0.0,6.653367745457217e-05,0.0,0.0,2.38919734954834,0.0,0.0,0.0,0.2624841928482055,4.0,0.0,1.0
832800,294.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081726074219,0.5452972650527954,0.050000000745058,0.0458460859954357,294.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081726074219,0.5452972650527954,0.050000000745058,0.0482781343162059,293.3922119140625,297.1499938964844,293.1499938964844,0.0071983127854764,-385.0534362792969,300.2806091308594,0.5452972650527954,0.050000000745058,0.0356580652296543,293.1684875488281,297.1499938964844,293.1499938964844,0.0654586628079414,-1741.4193115234375,304.1520080566406,0.7349105477333069,0.1172831952571868,0.1120237037539482,293.3997497558594,297.1499938964844,293.1499938964844,0.0018246797844767,-688.5283203125,293.9048767089844,0.5452972650527954,0.050000000745058,0.2290106862783432,291.3846740722656,291.1499938964844,274.6166687011719,272.19561767578125,286.1772766113281,294.95269775390625,291.18377685546875,1.0,0.1577403396368026,0.9423831701278688,0.9423831701278688,1.0,1.0,-0.5650001168251038,0.2440253496170044,0.3209747672080993,0.0829933509230613,0.0,0.0,0.0,25.082847595214844,25.0,-968.4090576171876,-0.0,34.35414505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957214355469,298.7911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18116.322265625,18000.0,0.0,0.0,0.0655586272478103,0.0,0.0,0.0,0.0,1.0,0.0106550203636288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003547497908584,0.063985452055931,-0.0636307001113891,0.0,6.653367745457217e-05,0.0,0.0,2.38919734954834,0.0,0.0,0.0,0.2624841928482055,4.0,0.0,1.0
832860,294.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5880432128906,0.5453420877456665,0.050000000745058,0.0458457544445991,294.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5880432128906,0.5453420877456665,0.050000000745058,0.0482777878642082,293.3887023925781,297.1499938964844,293.1499938964844,0.0074000684544444,-401.9711608886719,299.9658508300781,0.5453420877456665,0.050000000745058,0.0356578081846237,293.1663513183594,297.1499938964844,293.1499938964844,0.0693773254752159,-1823.6585693359373,304.1459655761719,0.7346608638763428,0.1172386705875396,0.1118776276707649,293.394287109375,297.1499938964844,293.1499938964844,0.0018768949666991,-724.7979736328125,293.20318603515625,0.5453420877456665,0.050000000745058,0.2290090322494506,290.603515625,291.1499938964844,274.58599853515625,272.17901611328125,286.1589050292969,294.94439697265625,290.8020935058594,1.0,0.1577039211988449,0.9437562823295592,0.9437562823295592,1.0,1.0,-0.5648216605186462,0.2439587265253067,0.3208628892898559,0.0830165892839431,0.0,0.0,0.1335692107677459,25.07312774658203,25.0,297.849365234375,-3763.123291015625,34.327484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43280029296875,304.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.625,18000.0,0.0,0.0,0.0597788468003273,0.0,0.0,0.0,0.0,1.0,0.0034750257618725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052135303616523,0.1260486841201782,-0.0208351593464612,0.0,6.066793139325455e-05,0.0,0.0,4.857675075531006,0.0,0.0,0.0,0.2719814777374267,4.0,0.0,1.0
832920,294.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5880432128906,0.5453420877456665,0.050000000745058,0.0458457544445991,294.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5880432128906,0.5453420877456665,0.050000000745058,0.0482777878642082,293.3887023925781,297.1499938964844,293.1499938964844,0.0074000684544444,-401.9711608886719,299.9658508300781,0.5453420877456665,0.050000000745058,0.0356578081846237,293.1663513183594,297.1499938964844,293.1499938964844,0.0693773254752159,-1823.6585693359373,304.1459655761719,0.7346608638763428,0.1172386705875396,0.1118776276707649,293.394287109375,297.1499938964844,293.1499938964844,0.0018768949666991,-724.7979736328125,293.20318603515625,0.5453420877456665,0.050000000745058,0.2290090322494506,290.603515625,291.1499938964844,274.58599853515625,272.17901611328125,286.1589050292969,294.94439697265625,290.8020935058594,1.0,0.1577039211988449,0.9437562823295592,0.9437562823295592,1.0,1.0,-0.5648216605186462,0.2439587265253067,0.3208628892898559,0.0830165892839431,0.0,0.0,0.1335692107677459,25.07312774658203,25.0,297.849365234375,-3763.123291015625,34.327484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43280029296875,304.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.625,18000.0,0.0,0.0,0.0597788468003273,0.0,0.0,0.0,0.0,1.0,0.0034750257618725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052135303616523,0.1260486841201782,-0.0208351593464612,0.0,6.066793139325455e-05,0.0,0.0,4.857675075531006,0.0,0.0,0.0,0.2719814777374267,4.0,0.0,1.0
832980,294.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.5454320311546326,0.050000000745058,0.045845091342926,294.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.5454320311546326,0.050000000745058,0.0482770875096321,293.3871765136719,297.1499938964844,293.1499938964844,0.0070311320014297,-377.58056640625,300.1168212890625,0.5454320311546326,0.050000000745058,0.0356572940945625,293.1641540527344,297.1499938964844,293.1499938964844,0.0650143772363662,-1731.9871826171875,304.1542053222656,0.7348941564559937,0.1172748431563377,0.1119465306401252,293.39324951171875,297.1499938964844,293.1499938964844,0.001750343479216,-658.9022216796875,293.7183837890625,0.5454320311546326,0.050000000745058,0.2290057241916656,291.3404235839844,291.1499938964844,274.5539855957031,272.1611633300781,286.14227294921875,294.93951416015625,291.4099426269531,1.0,0.1576767116785049,0.94512939453125,0.94512939453125,1.0,1.0,-0.5648981332778931,0.2439996153116226,0.3208985030651092,0.0830920189619064,0.0,0.0,0.0519427098333835,25.05659484863281,25.0,471.1140747070313,-3474.197509765625,34.31900405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,304.01287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.875,18000.0,0.0,0.0,0.0630623772740364,0.0,0.0,0.0,0.0,1.0,0.0027842042036354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888379961252212,0.102895863354206,-0.0140578700229525,0.0,6.400029815267771e-05,0.0,0.0,3.966412544250488,0.0,0.0,0.0,0.2697254419326782,4.0,0.0,1.0
833040,294.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.5454320311546326,0.050000000745058,0.045845091342926,294.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.5454320311546326,0.050000000745058,0.0482770875096321,293.3871765136719,297.1499938964844,293.1499938964844,0.0070311320014297,-377.58056640625,300.1168212890625,0.5454320311546326,0.050000000745058,0.0356572940945625,293.1641540527344,297.1499938964844,293.1499938964844,0.0650143772363662,-1731.9871826171875,304.1542053222656,0.7348941564559937,0.1172748431563377,0.1119465306401252,293.39324951171875,297.1499938964844,293.1499938964844,0.001750343479216,-658.9022216796875,293.7183837890625,0.5454320311546326,0.050000000745058,0.2290057241916656,291.3404235839844,291.1499938964844,274.5539855957031,272.1611633300781,286.14227294921875,294.93951416015625,291.4099426269531,1.0,0.1576767116785049,0.94512939453125,0.94512939453125,1.0,1.0,-0.5648981332778931,0.2439996153116226,0.3208985030651092,0.0830920189619064,0.0,0.0,0.0519427098333835,25.05659484863281,25.0,471.1140747070313,-3474.197509765625,34.31900405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,304.01287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.875,18000.0,0.0,0.0,0.0630623772740364,0.0,0.0,0.0,0.0,1.0,0.0027842042036354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888379961252212,0.102895863354206,-0.0140578700229525,0.0,6.400029815267771e-05,0.0,0.0,3.966412544250488,0.0,0.0,0.0,0.2697254419326782,4.0,0.0,1.0
833100,294.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364318847656,0.54544997215271,0.050000000745058,0.0458449572324752,294.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364318847656,0.54544997215271,0.050000000745058,0.048276949673891,293.38739013671875,297.1499938964844,293.1499938964844,0.0069493381306529,-373.1656188964844,300.10992431640625,0.54544997215271,0.050000000745058,0.0356571897864341,293.1636047363281,297.1499938964844,293.1499938964844,0.0644364804029464,-1720.1756591796875,304.15447998046875,0.7348297834396362,0.117206372320652,0.1119056269526481,293.3935852050781,297.1499938964844,293.1499938964844,0.0017037231009453,-639.3749389648438,293.7637939453125,0.54544997215271,0.050000000745058,0.2290050536394119,291.4478759765625,291.1499938964844,274.5375061035156,272.1517944335937,286.1336975097656,294.9374389648437,291.4677124023437,1.0,0.1576643139123916,0.945815920829773,0.945815920829773,1.0,1.0,-0.5648478269577026,0.2439836710691452,0.3208641409873962,0.0831095576286315,0.0,0.0,0.0206482671201229,25.05290031433105,25.0,297.84039306640625,-3280.40869140625,34.310569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302062988281,303.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.90234375,18000.0,0.0,0.0,0.0647198855876922,0.0,0.0,0.0,0.0,1.0,0.0034054000861942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770079717040062,0.0971344709396362,-0.0201264955103397,0.0,6.568245589733124e-05,0.0,0.0,3.723618507385254,0.0,0.0,0.0,0.2685977816581726,4.0,0.0,1.0
