time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833160,294.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4722900390625,0.5454562306404114,0.050000000745058,0.0458449125289917,294.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4722900390625,0.5454562306404114,0.050000000745058,0.0482769012451171,293.3876953125,297.1499938964844,293.1499938964844,0.0068961209617555,-370.7775268554688,300.0776062011719,0.5454562306404114,0.050000000745058,0.0356571525335311,293.1631774902344,297.1499938964844,293.1499938964844,0.0642455518245697,-1716.4552001953125,304.1540222167969,0.7346808910369873,0.1171155422925949,0.1118290573358535,293.39385986328125,297.1499938964844,293.1499938964844,0.001667984877713,-625.534912109375,293.7441101074219,0.5454562306404114,0.050000000745058,0.229004830121994,291.4750366210937,291.1499938964844,274.5206604003906,272.1421203613281,286.1217041015625,294.9289855957031,291.4776611328125,1.0,0.1576520800590515,0.945459008216858,0.945459008216858,1.0,1.0,-0.5647554993629456,0.2439333945512771,0.3208221197128296,0.0830997452139854,0.0,0.0,0.0,25.05113983154297,25.0,153.14678955078125,-2922.424560546875,34.299930572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446655273437,302.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.1171875,18000.0,0.0,0.0,0.0661081373691558,0.0,0.0,0.0,0.0,1.0,0.0046929973177611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0561207830905914,0.0888411849737167,-0.032720398157835,0.0,6.709135777782649e-05,0.0,0.0,3.389852523803711,0.0,0.0,0.0,0.2665379345417022,4.0,0.0,1.0
833220,294.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8771057128906,0.5454679727554321,0.050000000745058,0.0458448268473148,294.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8771057128906,0.5454679727554321,0.050000000745058,0.0482768081128597,293.38671875,297.1499938964844,293.1499938964844,0.0070930118672549,-390.6336364746094,299.77313232421875,0.5454679727554321,0.050000000745058,0.0356570854783058,293.1620788574219,297.1499938964844,293.1499938964844,0.0695055574178695,-1827.3245849609373,304.14324951171875,0.7343920469284058,0.1170016303658485,0.1116807833313942,293.3917236328125,297.1499938964844,293.1499938964844,0.0016075749881565,-622.057861328125,293.0963134765625,0.5454679727554321,0.050000000745058,0.2290043979883194,290.78472900390625,291.1499938964844,274.4859924316406,272.121826171875,286.1041564941406,294.9217529296875,290.46270751953125,1.0,0.15762859582901,0.9447451233863832,0.9447451233863832,1.0,1.0,-0.5645767450332642,0.2438345998525619,0.320742130279541,0.0830750912427902,0.0,0.0,0.0673018172383308,25.04776763916016,25.0,-958.1199951171876,-3262.501708984375,34.27937316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583923339844,299.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17760.359375,18000.0,0.0,0.0,0.0628740936517715,0.0,0.0,0.0,0.0,1.0,0.0067600421607494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717547237873077,0.1180719062685966,-0.0463171787559986,0.0,6.380920967785642e-05,0.0,0.0,4.465052127838135,0.0,0.0,0.0,0.2687549889087677,4.0,0.0,1.0
833280,294.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8771057128906,0.5454679727554321,0.050000000745058,0.0458448268473148,294.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8771057128906,0.5454679727554321,0.050000000745058,0.0482768081128597,293.38671875,297.1499938964844,293.1499938964844,0.0070930118672549,-390.6336364746094,299.77313232421875,0.5454679727554321,0.050000000745058,0.0356570854783058,293.1620788574219,297.1499938964844,293.1499938964844,0.0695055574178695,-1827.3245849609373,304.14324951171875,0.7343920469284058,0.1170016303658485,0.1116807833313942,293.3917236328125,297.1499938964844,293.1499938964844,0.0016075749881565,-622.057861328125,293.0963134765625,0.5454679727554321,0.050000000745058,0.2290043979883194,290.78472900390625,291.1499938964844,274.4859924316406,272.121826171875,286.1041564941406,294.9217529296875,290.46270751953125,1.0,0.15762859582901,0.9447451233863832,0.9447451233863832,1.0,1.0,-0.5645767450332642,0.2438345998525619,0.320742130279541,0.0830750912427902,0.0,0.0,0.0673018172383308,25.04776763916016,25.0,-958.1199951171876,-3262.501708984375,34.27937316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583923339844,299.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17760.359375,18000.0,0.0,0.0,0.0628740936517715,0.0,0.0,0.0,0.0,1.0,0.0067600421607494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717547237873077,0.1180719062685966,-0.0463171787559986,0.0,6.380920967785642e-05,0.0,0.0,4.465052127838135,0.0,0.0,0.0,0.2687549889087677,4.0,0.0,1.0
833340,294.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9503479003906,0.5455607771873474,0.050000000745058,0.0458441413938999,294.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9503479003906,0.5455607771873474,0.050000000745058,0.0482760891318321,293.3824768066406,297.1499938964844,293.1499938964844,0.0069027920253574,-376.4720153808594,299.7746887207031,0.5455607771873474,0.050000000745058,0.0356565564870834,293.15936279296875,297.1499938964844,293.1499938964844,0.066788725554943,-1769.1943359375,304.15057373046875,0.7348248362541199,0.1172465831041336,0.1118464544415474,293.3866577148437,297.1499938964844,293.1499938964844,0.0016179949743673,-615.6629638671875,293.20819091796875,0.5455607771873474,0.050000000745058,0.229000985622406,291.0050964355469,291.1499938964844,274.45001220703125,272.1003112792969,286.0856628417969,294.9163818359375,291.1750183105469,1.0,0.1576128005981445,0.9440312385559082,0.9440312385559082,1.0,1.0,-0.5647690296173096,0.2438926547765731,0.3208764195442199,0.0831237211823463,0.0,0.0,0.1013077571988105,25.031423568725582,25.0,557.1962280273438,-3764.3154296875,34.282318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,304.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5078125,18000.0,0.0,0.0,0.0619242303073406,0.0,0.0,0.0,0.0,1.0,0.0023559937253594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064420714974403,0.1167343109846115,-0.0102922404184937,0.0,6.284522532951087e-05,0.0,0.0,4.523126602172852,0.0,0.0,0.0,0.2715718150138855,4.0,0.0,1.0
833400,294.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9503479003906,0.5455607771873474,0.050000000745058,0.0458441413938999,294.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9503479003906,0.5455607771873474,0.050000000745058,0.0482760891318321,293.3824768066406,297.1499938964844,293.1499938964844,0.0069027920253574,-376.4720153808594,299.7746887207031,0.5455607771873474,0.050000000745058,0.0356565564870834,293.15936279296875,297.1499938964844,293.1499938964844,0.066788725554943,-1769.1943359375,304.15057373046875,0.7348248362541199,0.1172465831041336,0.1118464544415474,293.3866577148437,297.1499938964844,293.1499938964844,0.0016179949743673,-615.6629638671875,293.20819091796875,0.5455607771873474,0.050000000745058,0.229000985622406,291.0050964355469,291.1499938964844,274.45001220703125,272.1003112792969,286.0856628417969,294.9163818359375,291.1750183105469,1.0,0.1576128005981445,0.9440312385559082,0.9440312385559082,1.0,1.0,-0.5647690296173096,0.2438926547765731,0.3208764195442199,0.0831237211823463,0.0,0.0,0.1013077571988105,25.031423568725582,25.0,557.1962280273438,-3764.3154296875,34.282318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,304.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5078125,18000.0,0.0,0.0,0.0619242303073406,0.0,0.0,0.0,0.0,1.0,0.0023559937253594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064420714974403,0.1167343109846115,-0.0102922404184937,0.0,6.284522532951087e-05,0.0,0.0,4.523126602172852,0.0,0.0,0.0,0.2715718150138855,4.0,0.0,1.0
833460,294.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4138488769531,0.5456250309944153,0.050000000745058,0.045843668282032,294.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4138488769531,0.5456250309944153,0.050000000745058,0.0482755899429321,293.3822021484375,297.1499938964844,293.1499938964844,0.0066756405867636,-362.2972106933594,299.83709716796875,0.5456250309944153,0.050000000745058,0.0356561876833438,293.1578369140625,297.1499938964844,293.1499938964844,0.064618781208992,-1723.877197265625,304.1537475585937,0.7351531982421875,0.1173185259103775,0.1119752824306488,293.386962890625,297.1499938964844,293.1499938964844,0.0015079040313139,-566.3137817382812,293.47802734375,0.5456250309944153,0.050000000745058,0.2289986163377761,291.4265441894531,291.1499938964844,274.41265869140625,272.0775756835937,286.05401611328125,294.88836669921875,291.4488830566406,1.0,0.1576034873723983,0.9443605542182922,0.9443605542182922,1.0,1.0,-0.5649192929267883,0.2439532130956649,0.3209660649299621,0.0831771045923233,0.0,0.0,0.0282612238079309,25.020278930664062,25.0,307.8275451660156,-3327.046630859375,34.28615951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,303.22467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.166015625,18000.0,0.0,0.0,0.0653867721557617,0.0,0.0,0.0,0.0,1.0,0.0032319787424057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792871788144111,0.0976635217666626,-0.0183763429522514,0.0,6.635925819864497e-05,0.0,0.0,3.747433662414551,0.0,0.0,0.0,0.2687589824199676,4.0,0.0,1.0
833520,294.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4138488769531,0.5456250309944153,0.050000000745058,0.045843668282032,294.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4138488769531,0.5456250309944153,0.050000000745058,0.0482755899429321,293.3822021484375,297.1499938964844,293.1499938964844,0.0066756405867636,-362.2972106933594,299.83709716796875,0.5456250309944153,0.050000000745058,0.0356561876833438,293.1578369140625,297.1499938964844,293.1499938964844,0.064618781208992,-1723.877197265625,304.1537475585937,0.7351531982421875,0.1173185259103775,0.1119752824306488,293.386962890625,297.1499938964844,293.1499938964844,0.0015079040313139,-566.3137817382812,293.47802734375,0.5456250309944153,0.050000000745058,0.2289986163377761,291.4265441894531,291.1499938964844,274.41265869140625,272.0775756835937,286.05401611328125,294.88836669921875,291.4488830566406,1.0,0.1576034873723983,0.9443605542182922,0.9443605542182922,1.0,1.0,-0.5649192929267883,0.2439532130956649,0.3209660649299621,0.0831771045923233,0.0,0.0,0.0282612238079309,25.020278930664062,25.0,307.8275451660156,-3327.046630859375,34.28615951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,303.22467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.166015625,18000.0,0.0,0.0,0.0653867721557617,0.0,0.0,0.0,0.0,1.0,0.0032319787424057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792871788144111,0.0976635217666626,-0.0183763429522514,0.0,6.635925819864497e-05,0.0,0.0,3.747433662414551,0.0,0.0,0.0,0.2687589824199676,4.0,0.0,1.0
833580,294.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.5456347465515137,0.050000000745058,0.0458435975015163,294.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.5456347465515137,0.050000000745058,0.0482755154371261,293.3827819824219,297.1499938964844,293.1499938964844,0.006589132361114,-358.7944030761719,299.7633972167969,0.5456347465515137,0.050000000745058,0.0356561318039894,293.1571350097656,297.1499938964844,293.1499938964844,0.0646193176507949,-1724.1510009765625,304.1524353027344,0.7350866794586182,0.1172643080353736,0.1119375377893447,293.38739013671875,297.1499938964844,293.1499938964844,0.0014374930178746,-540.0296630859375,293.4129333496094,0.5456347465515137,0.050000000745058,0.2289982587099075,291.4460144042969,291.1499938964844,274.3739929199219,272.0535888671875,286.0263977050781,294.8688659667969,291.3956604003906,1.0,0.1575947701930999,0.9446898698806764,0.9446898698806764,1.0,1.0,-0.5648733377456665,0.2439355850219726,0.3209377527236938,0.0831830352544784,0.0,0.0,0.0,25.01815414428711,25.0,-332.183349609375,-675.3954467773438,34.2796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244934082031,298.9033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18195.1328125,18000.0,0.0,0.0,0.0677099004387855,0.0,0.0,0.0,0.0,1.0,0.0089552039280533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060357991605997,0.0634901225566864,-0.0574543215334415,0.0,6.871694495202973e-05,0.0,0.0,2.385133743286133,0.0,0.0,0.0,0.2628654837608337,4.0,0.0,1.0
833640,294.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.5456347465515137,0.050000000745058,0.0458435975015163,294.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.5456347465515137,0.050000000745058,0.0482755154371261,293.3827819824219,297.1499938964844,293.1499938964844,0.006589132361114,-358.7944030761719,299.7633972167969,0.5456347465515137,0.050000000745058,0.0356561318039894,293.1571350097656,297.1499938964844,293.1499938964844,0.0646193176507949,-1724.1510009765625,304.1524353027344,0.7350866794586182,0.1172643080353736,0.1119375377893447,293.38739013671875,297.1499938964844,293.1499938964844,0.0014374930178746,-540.0296630859375,293.4129333496094,0.5456347465515137,0.050000000745058,0.2289982587099075,291.4460144042969,291.1499938964844,274.3739929199219,272.0535888671875,286.0263977050781,294.8688659667969,291.3956604003906,1.0,0.1575947701930999,0.9446898698806764,0.9446898698806764,1.0,1.0,-0.5648733377456665,0.2439355850219726,0.3209377527236938,0.0831830352544784,0.0,0.0,0.0,25.01815414428711,25.0,-332.183349609375,-675.3954467773438,34.2796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244934082031,298.9033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18195.1328125,18000.0,0.0,0.0,0.0677099004387855,0.0,0.0,0.0,0.0,1.0,0.0089552039280533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0060357991605997,0.0634901225566864,-0.0574543215334415,0.0,6.871694495202973e-05,0.0,0.0,2.385133743286133,0.0,0.0,0.0,0.2628654837608337,4.0,0.0,1.0
833700,294.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.5456395745277405,0.050000000745058,0.0458435602486133,294.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.5456395745277405,0.050000000745058,0.0482754781842231,293.3822021484375,297.1499938964844,293.1499938964844,0.0067085549235343,-371.2046203613281,299.5826416015625,0.5456395745277405,0.050000000745058,0.035656102001667,293.1566467285156,297.1499938964844,293.1499938964844,0.0680822879076004,-1796.8531494140625,304.14556884765625,0.7350584268569946,0.1172703355550766,0.1119211390614509,293.3861694335937,297.1499938964844,293.1499938964844,0.0013883376959711,-532.2275390625,293.02899169921875,0.5456395745277405,0.050000000745058,0.2289980798959732,291.0370483398437,291.1499938964844,274.3541564941406,272.0411376953125,286.0160827636719,294.8651123046875,290.6795654296875,1.0,0.157590702176094,0.944854497909546,0.944854497909546,1.0,1.0,-0.564853310585022,0.2439291775226593,0.3209241032600403,0.0831839442253112,0.0,0.0,0.0296925585716962,25.017072677612305,25.0,-1378.41162109375,-2264.82080078125,34.27667999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539855957031,298.0934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17795.302734375,18000.0,0.0,0.0,0.0659094676375389,0.0,0.0,0.0,0.0,1.0,0.0097960485145449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.028522852808237,0.0889220684766769,-0.0603992119431495,0.0,6.688972644042224e-05,0.0,0.0,3.3031117916107178,0.0,0.0,0.0,0.2665059268474579,4.0,0.0,1.0
833760,294.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.5456660389900208,0.050000000745058,0.0458433665335178,294.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.5456660389900208,0.050000000745058,0.0482752732932567,293.37969970703125,297.1499938964844,293.1499938964844,0.006838624831289,-381.7978515625,299.3609924316406,0.5456660389900208,0.050000000745058,0.035655952990055,293.155517578125,297.1499938964844,293.1499938964844,0.0705349296331405,-1848.3062744140625,304.1421813964844,0.7352123260498047,0.1174055039882659,0.1119834035634994,293.3824768066406,297.1499938964844,293.1499938964844,0.0014505177969112,-563.6795043945312,292.5428771972656,0.5456660389900208,0.050000000745058,0.2289971113204956,290.5024719238281,291.1499938964844,274.3340148925781,272.02838134765625,286.0116577148437,294.8722229003906,290.5779113769531,1.0,0.1575881093740463,0.9450183510780334,0.9450183510780334,1.0,1.0,-0.5649261474609375,0.2439623922109604,0.3209637403488159,0.0832024067640304,0.0,0.0,0.1314169317483902,25.01248359680176,25.0,-39.74948501586914,-3617.991943359375,34.27933120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42694091796875,302.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17814.318359375,18000.0,0.0,0.0,0.0618811547756195,0.0,0.0,0.0,0.0,1.0,0.0044972137548029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936541482806205,0.1245571821928024,-0.0309030320495367,0.0,6.280150410020724e-05,0.0,0.0,4.767319679260254,0.0,0.0,0.0,0.2711467742919922,4.0,0.0,1.0
833820,294.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5457697510719299,0.050000000745058,0.0458426065742969,294.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5457697510719299,0.050000000745058,0.0482744686305522,293.3766784667969,297.1499938964844,293.1499938964844,0.0065163960680365,-357.86676025390625,299.5425720214844,0.5457697510719299,0.050000000745058,0.0356553606688976,293.153076171875,297.1499938964844,293.1499938964844,0.0660093873739242,-1752.063232421875,304.1520690917969,0.7360186576843262,0.1177672296762466,0.1123275607824325,293.3798217773437,297.1499938964844,293.1499938964844,0.0013706118334084,-518.001953125,293.08056640625,0.5457697510719299,0.050000000745058,0.2289932966232299,291.2199401855469,291.1499938964844,274.29266357421875,272.0019226074219,285.97998046875,294.8495788574219,291.3199462890625,1.0,0.1575904637575149,0.9453460574150084,0.9453460574150084,1.0,1.0,-0.5653319954872131,0.244139164686203,0.3211928308010101,0.0832900032401084,0.0,0.0,0.0751262307167053,24.99542236328125,25.0,508.0721435546875,-3626.846923828125,34.30226516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.4143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.080078125,18000.0,0.0,0.0,0.0642642378807067,0.0,0.0,0.0,0.0,1.0,0.0023724576458334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971049442887306,0.1075301021337509,-0.0104251587763428,0.0,6.522003241116181e-05,0.0,0.0,4.157312393188477,0.0,0.0,0.0,0.2704849541187286,4.0,0.0,1.0
833880,294.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5457697510719299,0.050000000745058,0.0458426065742969,294.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.5457697510719299,0.050000000745058,0.0482744686305522,293.3766784667969,297.1499938964844,293.1499938964844,0.0065163960680365,-357.86676025390625,299.5425720214844,0.5457697510719299,0.050000000745058,0.0356553606688976,293.153076171875,297.1499938964844,293.1499938964844,0.0660093873739242,-1752.063232421875,304.1520690917969,0.7360186576843262,0.1177672296762466,0.1123275607824325,293.3798217773437,297.1499938964844,293.1499938964844,0.0013706118334084,-518.001953125,293.08056640625,0.5457697510719299,0.050000000745058,0.2289932966232299,291.2199401855469,291.1499938964844,274.29266357421875,272.0019226074219,285.97998046875,294.8495788574219,291.3199462890625,1.0,0.1575904637575149,0.9453460574150084,0.9453460574150084,1.0,1.0,-0.5653319954872131,0.244139164686203,0.3211928308010101,0.0832900032401084,0.0,0.0,0.0751262307167053,24.99542236328125,25.0,508.0721435546875,-3626.846923828125,34.30226516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.4143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.080078125,18000.0,0.0,0.0,0.0642642378807067,0.0,0.0,0.0,0.0,1.0,0.0023724576458334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971049442887306,0.1075301021337509,-0.0104251587763428,0.0,6.522003241116181e-05,0.0,0.0,4.157312393188477,0.0,0.0,0.0,0.2704849541187286,4.0,0.0,1.0
833940,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5458104610443115,0.050000000745058,0.0458423048257827,294.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5458104610443115,0.050000000745058,0.0482741557061672,293.37677001953125,297.1499938964844,293.1499938964844,0.0063719451427459,-349.5068359375,299.54034423828125,0.5458104610443115,0.050000000745058,0.0356551259756088,293.15203857421875,297.1499938964844,293.1499938964844,0.0650790631771087,-1732.534912109375,304.1528015136719,0.7364176511764526,0.1179016157984733,0.1125033348798751,293.38037109375,297.1499938964844,293.1499938964844,0.0012839238625019,-482.2810363769531,293.18096923828125,0.5458104610443115,0.050000000745058,0.2289918065071106,291.4299011230469,291.1499938964844,274.25,271.9742431640625,285.9456481933594,294.8215637207031,291.4366760253906,1.0,0.1575962901115417,0.9456737041473388,0.9456737041473388,1.0,1.0,-0.5655401349067688,0.2442367970943451,0.3213033676147461,0.0833285748958587,0.0,0.0,0.018710421398282,24.988975524902344,25.0,200.3072204589844,-3273.281494140625,34.31624221801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782958984375,302.76776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.810546875,18000.0,0.0,0.0,0.0674076080322265,0.0,0.0,0.0,0.0,1.0,0.0034777999389916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753340423107147,0.0961806252598762,-0.0208465829491615,0.0,6.841015419922769e-05,0.0,0.0,3.6817643642425537,0.0,0.0,0.0,0.2683672606945038,4.0,0.0,1.0
834000,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5458104610443115,0.050000000745058,0.0458423048257827,294.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5458104610443115,0.050000000745058,0.0482741557061672,293.37677001953125,297.1499938964844,293.1499938964844,0.0063719451427459,-349.5068359375,299.54034423828125,0.5458104610443115,0.050000000745058,0.0356551259756088,293.15203857421875,297.1499938964844,293.1499938964844,0.0650790631771087,-1732.534912109375,304.1528015136719,0.7364176511764526,0.1179016157984733,0.1125033348798751,293.38037109375,297.1499938964844,293.1499938964844,0.0012839238625019,-482.2810363769531,293.18096923828125,0.5458104610443115,0.050000000745058,0.2289918065071106,291.4299011230469,291.1499938964844,274.25,271.9742431640625,285.9456481933594,294.8215637207031,291.4366760253906,1.0,0.1575962901115417,0.9456737041473388,0.9456737041473388,1.0,1.0,-0.5655401349067688,0.2442367970943451,0.3213033676147461,0.0833285748958587,0.0,0.0,0.018710421398282,24.988975524902344,25.0,200.3072204589844,-3273.281494140625,34.31624221801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782958984375,302.76776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.810546875,18000.0,0.0,0.0,0.0674076080322265,0.0,0.0,0.0,0.0,1.0,0.0034777999389916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753340423107147,0.0961806252598762,-0.0208465829491615,0.0,6.841015419922769e-05,0.0,0.0,3.6817643642425537,0.0,0.0,0.0,0.2683672606945038,4.0,0.0,1.0
834060,294.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3841247558594,0.5458188056945801,0.050000000745058,0.045842245221138,294.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3841247558594,0.5458188056945801,0.050000000745058,0.0482740886509418,293.37677001953125,297.1499938964844,293.1499938964844,0.0063208076171576,-348.7937316894531,299.4407043457031,0.5458188056945801,0.050000000745058,0.0356550775468349,293.1513671875,297.1499938964844,293.1499938964844,0.0658679455518722,-1749.038818359375,304.1503601074219,0.7365808486938477,0.1179839223623275,0.1125795394182205,293.3802795410156,297.1499938964844,293.1499938964844,0.001210470451042,-456.656005859375,293.0498352050781,0.5458188056945801,0.050000000745058,0.2289914935827255,291.3686218261719,291.1499938964844,274.2059936523437,271.9453125,285.9138488769531,294.79949951171875,291.2235107421875,1.0,0.1576022654771804,0.9459980726242064,0.9459980726242064,1.0,1.0,-0.5656310319900513,0.2442893534898758,0.3213416934013366,0.0833336487412452,0.0,0.0,0.0,24.987791061401367,25.0,-821.8150024414062,-58.11532974243164,34.323917388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485412597656,298.41851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.822265625,18000.0,0.0,0.0,0.0689764395356178,0.0,0.0,0.0,0.0,1.0,0.0101889800280332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009891362860798,0.0631127282977104,-0.0621235929429531,0.0,7.000232290010899e-05,0.0,0.0,2.3596320152282715,0.0,0.0,0.0,0.2625251412391662,4.0,0.0,1.0
834120,294.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3841247558594,0.5458188056945801,0.050000000745058,0.045842245221138,294.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3841247558594,0.5458188056945801,0.050000000745058,0.0482740886509418,293.37677001953125,297.1499938964844,293.1499938964844,0.0063208076171576,-348.7937316894531,299.4407043457031,0.5458188056945801,0.050000000745058,0.0356550775468349,293.1513671875,297.1499938964844,293.1499938964844,0.0658679455518722,-1749.038818359375,304.1503601074219,0.7365808486938477,0.1179839223623275,0.1125795394182205,293.3802795410156,297.1499938964844,293.1499938964844,0.001210470451042,-456.656005859375,293.0498352050781,0.5458188056945801,0.050000000745058,0.2289914935827255,291.3686218261719,291.1499938964844,274.2059936523437,271.9453125,285.9138488769531,294.79949951171875,291.2235107421875,1.0,0.1576022654771804,0.9459980726242064,0.9459980726242064,1.0,1.0,-0.5656310319900513,0.2442893534898758,0.3213416934013366,0.0833336487412452,0.0,0.0,0.0,24.987791061401367,25.0,-821.8150024414062,-58.11532974243164,34.323917388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485412597656,298.41851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.822265625,18000.0,0.0,0.0,0.0689764395356178,0.0,0.0,0.0,0.0,1.0,0.0101889800280332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009891362860798,0.0631127282977104,-0.0621235929429531,0.0,7.000232290010899e-05,0.0,0.0,2.3596320152282715,0.0,0.0,0.0,0.2625251412391662,4.0,0.0,1.0
834180,294.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769348144531,0.5458709597587585,0.050000000745058,0.0458418615162372,294.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769348144531,0.5458709597587585,0.050000000745058,0.0482736863195896,293.37225341796875,297.1499938964844,293.1499938964844,0.0064979023300111,-365.2888793945313,299.0819702148437,0.5458709597587585,0.050000000745058,0.035654779523611,293.1493835449219,297.1499938964844,293.1499938964844,0.0703734830021858,-1843.1243896484373,304.1437683105469,0.7371199727058411,0.1183438152074813,0.1128186360001564,293.3742370605469,297.1499938964844,293.1499938964844,0.0012460997095331,-481.7749328613281,292.3019714355469,0.5458709597587585,0.050000000745058,0.2289895862340927,290.5837707519531,291.1499938964844,274.1606750488281,271.9151306152344,285.89453125,294.8002014160156,290.7577819824219,1.0,0.1576115489006042,0.9463224411010742,0.9463224411010742,1.0,1.0,-0.5659142732620239,0.2444262653589248,0.3214880228042602,0.0833700522780418,0.0,0.0,0.135839894413948,24.97945976257324,25.0,213.453842163086,-3785.40625,34.3433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946838378906,303.9619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17855.7890625,18000.0,0.0,0.0,0.0633549988269805,0.0,0.0,0.0,0.0,1.0,0.0034418276045471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043296381831169,0.1248159036040306,-0.0204862635582685,0.0,6.429726636270061e-05,0.0,0.0,4.806802749633789,0.0,0.0,0.0,0.2718158662319183,4.0,0.0,1.0
834240,294.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769348144531,0.5458709597587585,0.050000000745058,0.0458418615162372,294.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769348144531,0.5458709597587585,0.050000000745058,0.0482736863195896,293.37225341796875,297.1499938964844,293.1499938964844,0.0064979023300111,-365.2888793945313,299.0819702148437,0.5458709597587585,0.050000000745058,0.035654779523611,293.1493835449219,297.1499938964844,293.1499938964844,0.0703734830021858,-1843.1243896484373,304.1437683105469,0.7371199727058411,0.1183438152074813,0.1128186360001564,293.3742370605469,297.1499938964844,293.1499938964844,0.0012460997095331,-481.7749328613281,292.3019714355469,0.5458709597587585,0.050000000745058,0.2289895862340927,290.5837707519531,291.1499938964844,274.1606750488281,271.9151306152344,285.89453125,294.8002014160156,290.7577819824219,1.0,0.1576115489006042,0.9463224411010742,0.9463224411010742,1.0,1.0,-0.5659142732620239,0.2444262653589248,0.3214880228042602,0.0833700522780418,0.0,0.0,0.135839894413948,24.97945976257324,25.0,213.453842163086,-3785.40625,34.3433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946838378906,303.9619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17855.7890625,18000.0,0.0,0.0,0.0633549988269805,0.0,0.0,0.0,0.0,1.0,0.0034418276045471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043296381831169,0.1248159036040306,-0.0204862635582685,0.0,6.429726636270061e-05,0.0,0.0,4.806802749633789,0.0,0.0,0.0,0.2718158662319183,4.0,0.0,1.0
834300,294.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486694335937,0.5459293127059937,0.050000000745058,0.0458414331078529,294.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486694335937,0.5459293127059937,0.050000000745058,0.0482732355594635,293.3703308105469,297.1499938964844,293.1499938964844,0.006332273595035,-352.4757995605469,299.2039489746094,0.5459293127059937,0.050000000745058,0.0356544479727745,293.1480712890625,297.1499938964844,293.1499938964844,0.0678954422473907,-1790.15625,304.1493530273437,0.7376883625984192,0.1186102256178855,0.1130690425634384,293.3726806640625,297.1499938964844,293.1499938964844,0.0012030064826831,-457.9751586914063,292.6302185058594,0.5459293127059937,0.050000000745058,0.2289874404668808,290.9996643066406,291.1499938964844,274.13751220703125,271.89959716796875,285.8755798339844,294.785888671875,291.1535339355469,1.0,0.1576199531555175,0.9464845657348632,0.9464845657348632,1.0,1.0,-0.5662107467651367,0.2445605993270874,0.3216501772403717,0.0834180489182472,0.0,0.0,0.1042933091521263,24.97020149230957,25.0,512.963134765625,-3801.445068359375,34.363243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2375793457031,304.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5625,18000.0,0.0,0.0,0.0645794719457626,0.0,0.0,0.0,0.0,1.0,0.0021912257652729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069527044892311,0.1159178614616394,-0.0089651551097631,0.0,6.553995626745746e-05,0.0,0.0,4.492087841033936,0.0,0.0,0.0,0.2715334296226501,4.0,0.0,1.0
834360,294.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.545974612236023,0.050000000745058,0.045841097831726,294.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2418518066406,0.545974612236023,0.050000000745058,0.0482728853821754,293.3695373535156,297.1499938964844,293.1499938964844,0.0062135336920619,-344.2218017578125,299.2709655761719,0.545974612236023,0.050000000745058,0.0356541872024536,293.1471862792969,297.1499938964844,293.1499938964844,0.0665676370263099,-1761.954345703125,304.15185546875,0.738185465335846,0.1188116520643234,0.1132910326123237,293.3724670410156,297.1499938964844,293.1499938964844,0.0011477757943794,-433.18408203125,292.8315734863281,0.545974612236023,0.050000000745058,0.2289857864379882,291.2724609375,291.1499938964844,274.114013671875,271.8837280273437,285.8543395996094,294.7668762207031,291.3405456542969,1.0,0.1576298475265503,0.9466463327407836,0.9466463327407836,1.0,1.0,-0.5664740800857544,0.2446819692850113,0.3217920958995819,0.0834570676088333,0.0,0.0,0.0677303150296211,24.96320533752441,25.0,437.3220825195313,-3584.391845703125,34.38206481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06793212890625,304.1321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.58984375,18000.0,0.0,0.0,0.0662762001156807,0.0,0.0,0.0,0.0,1.0,0.0024072709493339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934179797768592,0.1041264608502388,-0.0107084838673472,0.0,6.726192077621818e-05,0.0,0.0,4.019714832305908,0.0,0.0,0.0,0.2700303196907043,4.0,0.0,1.0
834420,294.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4020080566406,0.5460105538368225,0.050000000745058,0.0458408370614051,294.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4020080566406,0.5460105538368225,0.050000000745058,0.048272605985403,293.3691711425781,297.1499938964844,293.1499938964844,0.0061027472838759,-338.0276184082031,299.2474975585937,0.5460105538368225,0.050000000745058,0.0356539823114872,293.1462707519531,297.1499938964844,293.1499938964844,0.0661395937204361,-1752.6475830078125,304.15185546875,0.7387928366661072,0.1190686970949173,0.1135723963379859,293.3727722167969,297.1499938964844,293.1499938964844,0.0010729944333434,-403.4625244140625,292.8714294433594,0.5460105538368225,0.050000000745058,0.228984460234642,291.4046936035156,291.1499938964844,274.0660095214844,271.8510437011719,285.8147277832031,294.7345275878906,291.4073486328125,1.0,0.1576505750417709,0.9469698071479796,0.9469698071479796,1.0,1.0,-0.5668092966079712,0.2448481768369674,0.3219611048698425,0.0834874138236045,0.0,0.0,0.0213901866227388,24.958227157592773,25.0,152.08712768554688,-3292.99609375,34.40982818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85888671875,302.6711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.2734375,18000.0,0.0,0.0,0.0691714286804199,0.0,0.0,0.0,0.0,1.0,0.0034508914686739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755396708846092,0.0961037576198577,-0.0205640904605388,0.0,7.020020711934194e-05,0.0,0.0,3.6775503158569336,0.0,0.0,0.0,0.2683325111865997,4.0,0.0,1.0
834480,294.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4020080566406,0.5460105538368225,0.050000000745058,0.0458408370614051,294.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4020080566406,0.5460105538368225,0.050000000745058,0.048272605985403,293.3691711425781,297.1499938964844,293.1499938964844,0.0061027472838759,-338.0276184082031,299.2474975585937,0.5460105538368225,0.050000000745058,0.0356539823114872,293.1462707519531,297.1499938964844,293.1499938964844,0.0661395937204361,-1752.6475830078125,304.15185546875,0.7387928366661072,0.1190686970949173,0.1135723963379859,293.3727722167969,297.1499938964844,293.1499938964844,0.0010729944333434,-403.4625244140625,292.8714294433594,0.5460105538368225,0.050000000745058,0.228984460234642,291.4046936035156,291.1499938964844,274.0660095214844,271.8510437011719,285.8147277832031,294.7345275878906,291.4073486328125,1.0,0.1576505750417709,0.9469698071479796,0.9469698071479796,1.0,1.0,-0.5668092966079712,0.2448481768369674,0.3219611048698425,0.0834874138236045,0.0,0.0,0.0213901866227388,24.958227157592773,25.0,152.08712768554688,-3292.99609375,34.40982818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85888671875,302.6711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.2734375,18000.0,0.0,0.0,0.0691714286804199,0.0,0.0,0.0,0.0,1.0,0.0034508914686739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755396708846092,0.0961037576198577,-0.0205640904605388,0.0,7.020020711934194e-05,0.0,0.0,3.6775503158569336,0.0,0.0,0.0,0.2683325111865997,4.0,0.0,1.0
834540,294.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.5460242629051208,0.050000000745058,0.0458407364785671,294.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.5460242629051208,0.050000000745058,0.0482725016772747,293.3684997558594,297.1499938964844,293.1499938964844,0.0060442490503191,-336.1115417480469,299.1622314453125,0.5460242629051208,0.050000000745058,0.0356539040803909,293.1455993652344,297.1499938964844,293.1499938964844,0.066672034561634,-1763.51416015625,304.1502685546875,0.7392432689666748,0.1193020790815353,0.1137878596782684,293.3724060058594,297.1499938964844,293.1499938964844,0.0010099353967234,-380.5552062988281,292.7682189941406,0.5460242629051208,0.050000000745058,0.2289839684963226,291.3727111816406,291.1499938964844,274.01666259765625,271.817138671875,285.7767028808594,294.7065124511719,291.3033447265625,1.0,0.1576716303825378,0.9472933411598206,0.9472933411598206,1.0,1.0,-0.5670669078826904,0.2449864745140075,0.3220804333686828,0.0834913924336433,0.0,0.0,0.0,24.95681953430176,25.0,-474.71630859375,-561.4301147460938,34.43350982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81890869140625,298.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18179.82421875,18000.0,0.0,0.0,0.0708905905485153,0.0,0.0,0.0,0.0,1.0,0.0092339282855391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049580256454646,0.0635549202561378,-0.0585968978703022,0.0,7.194493809947744e-05,0.0,0.0,2.384772539138794,0.0,0.0,0.0,0.2627805471420288,4.0,0.0,1.0
834600,294.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.5460242629051208,0.050000000745058,0.0458407364785671,294.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.5460242629051208,0.050000000745058,0.0482725016772747,293.3684997558594,297.1499938964844,293.1499938964844,0.0060442490503191,-336.1115417480469,299.1622314453125,0.5460242629051208,0.050000000745058,0.0356539040803909,293.1455993652344,297.1499938964844,293.1499938964844,0.066672034561634,-1763.51416015625,304.1502685546875,0.7392432689666748,0.1193020790815353,0.1137878596782684,293.3724060058594,297.1499938964844,293.1499938964844,0.0010099353967234,-380.5552062988281,292.7682189941406,0.5460242629051208,0.050000000745058,0.2289839684963226,291.3727111816406,291.1499938964844,274.01666259765625,271.817138671875,285.7767028808594,294.7065124511719,291.3033447265625,1.0,0.1576716303825378,0.9472933411598206,0.9472933411598206,1.0,1.0,-0.5670669078826904,0.2449864745140075,0.3220804333686828,0.0834913924336433,0.0,0.0,0.0,24.95681953430176,25.0,-474.71630859375,-561.4301147460938,34.43350982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81890869140625,298.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18179.82421875,18000.0,0.0,0.0,0.0708905905485153,0.0,0.0,0.0,0.0,1.0,0.0092339282855391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049580256454646,0.0635549202561378,-0.0585968978703022,0.0,7.194493809947744e-05,0.0,0.0,2.384772539138794,0.0,0.0,0.0,0.2627805471420288,4.0,0.0,1.0
834660,294.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.56524658203125,0.5460740923881531,0.050000000745058,0.0458403676748275,294.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.56524658203125,0.5460740923881531,0.050000000745058,0.0482721179723739,293.36376953125,297.1499938964844,293.1499938964844,0.0062281563878059,-354.1393127441406,298.7738952636719,0.5460740923881531,0.050000000745058,0.0356536209583282,293.143798828125,297.1499938964844,293.1499938964844,0.0719237104058265,-1873.6220703125,304.14208984375,0.7400071620941162,0.1197711527347564,0.1141395196318626,293.3666687011719,297.1499938964844,293.1499938964844,0.0010227602906525,-396.3787841796875,291.96875,0.5460740923881531,0.050000000745058,0.2289821356534958,290.5475158691406,291.1499938964844,273.96600341796875,271.7819519042969,285.7501525878906,294.6995544433594,290.6692199707031,1.0,0.1576956361532211,0.9481006860733032,0.9481006860733032,1.0,1.0,-0.5674854516983032,0.245204746723175,0.3222806751728058,0.0835271701216697,0.0,0.0,0.1325424462556839,24.949512481689453,25.0,55.569129943847656,-3720.5771484375,34.4671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765563964844,303.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.84765625,18000.0,0.0,0.0,0.0654578059911727,0.0,0.0,0.0,0.0,1.0,0.0038880172651261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098370648920536,0.1233892515301704,-0.0250186044722795,0.0,6.643135566264391e-05,0.0,0.0,4.736456871032715,0.0,0.0,0.0,0.2713574171066284,4.0,0.0,1.0
834720,294.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.56524658203125,0.5460740923881531,0.050000000745058,0.0458403676748275,294.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.56524658203125,0.5460740923881531,0.050000000745058,0.0482721179723739,293.36376953125,297.1499938964844,293.1499938964844,0.0062281563878059,-354.1393127441406,298.7738952636719,0.5460740923881531,0.050000000745058,0.0356536209583282,293.143798828125,297.1499938964844,293.1499938964844,0.0719237104058265,-1873.6220703125,304.14208984375,0.7400071620941162,0.1197711527347564,0.1141395196318626,293.3666687011719,297.1499938964844,293.1499938964844,0.0010227602906525,-396.3787841796875,291.96875,0.5460740923881531,0.050000000745058,0.2289821356534958,290.5475158691406,291.1499938964844,273.96600341796875,271.7819519042969,285.7501525878906,294.6995544433594,290.6692199707031,1.0,0.1576956361532211,0.9481006860733032,0.9481006860733032,1.0,1.0,-0.5674854516983032,0.245204746723175,0.3222806751728058,0.0835271701216697,0.0,0.0,0.1325424462556839,24.949512481689453,25.0,55.569129943847656,-3720.5771484375,34.4671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765563964844,303.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.84765625,18000.0,0.0,0.0,0.0654578059911727,0.0,0.0,0.0,0.0,1.0,0.0038880172651261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098370648920536,0.1233892515301704,-0.0250186044722795,0.0,6.643135566264391e-05,0.0,0.0,4.736456871032715,0.0,0.0,0.0,0.2713574171066284,4.0,0.0,1.0
834780,294.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.546186089515686,0.050000000745058,0.0458395481109619,294.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.546186089515686,0.050000000745058,0.0482712537050247,293.3598937988281,297.1499938964844,293.1499938964844,0.0059746704064309,-334.3259582519531,298.96954345703125,0.546186089515686,0.050000000745058,0.0356529839336872,293.14141845703125,297.1499938964844,293.1499938964844,0.0682280659675598,-1793.995849609375,304.1506042480469,0.7413751482963562,0.1204111576080322,0.1147573888301849,293.36395263671875,297.1499938964844,293.1499938964844,0.0009474945254623,-358.4959716796875,292.4867248535156,0.546186089515686,0.050000000745058,0.2289780378341674,291.20086669921875,291.1499938964844,273.9140014648437,271.7455139160156,285.705322265625,294.6639709472656,291.2777099609375,1.0,0.157728761434555,0.948908030986786,0.948908030986786,1.0,1.0,-0.5682192444801331,0.2455587685108184,0.3226604461669922,0.0836207717657089,0.0,0.0,0.0794992893934249,24.93252754211425,25.0,428.65924072265625,-3667.86572265625,34.522186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968933105469,304.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6953125,18000.0,0.0,0.0,0.0678449347615242,0.0,0.0,0.0,0.0,1.0,0.0022186127025634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971764177083969,0.106349691748619,-0.0091732768341898,0.0,6.885398033773527e-05,0.0,0.0,4.110367774963379,0.0,0.0,0.0,0.2703770101070404,4.0,0.0,1.0
834840,294.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.546186089515686,0.050000000745058,0.0458395481109619,294.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.546186089515686,0.050000000745058,0.0482712537050247,293.3598937988281,297.1499938964844,293.1499938964844,0.0059746704064309,-334.3259582519531,298.96954345703125,0.546186089515686,0.050000000745058,0.0356529839336872,293.14141845703125,297.1499938964844,293.1499938964844,0.0682280659675598,-1793.995849609375,304.1506042480469,0.7413751482963562,0.1204111576080322,0.1147573888301849,293.36395263671875,297.1499938964844,293.1499938964844,0.0009474945254623,-358.4959716796875,292.4867248535156,0.546186089515686,0.050000000745058,0.2289780378341674,291.20086669921875,291.1499938964844,273.9140014648437,271.7455139160156,285.705322265625,294.6639709472656,291.2777099609375,1.0,0.157728761434555,0.948908030986786,0.948908030986786,1.0,1.0,-0.5682192444801331,0.2455587685108184,0.3226604461669922,0.0836207717657089,0.0,0.0,0.0794992893934249,24.93252754211425,25.0,428.65924072265625,-3667.86572265625,34.522186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968933105469,304.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6953125,18000.0,0.0,0.0,0.0678449347615242,0.0,0.0,0.0,0.0,1.0,0.0022186127025634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971764177083969,0.106349691748619,-0.0091732768341898,0.0,6.885398033773527e-05,0.0,0.0,4.110367774963379,0.0,0.0,0.0,0.2703770101070404,4.0,0.0,1.0
834900,294.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5462184548377991,0.050000000745058,0.0458393096923828,294.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5462184548377991,0.050000000745058,0.0482710003852844,293.3591003417969,297.1499938964844,293.1499938964844,0.0059076733887195,-330.0492248535156,298.9851379394531,0.5462184548377991,0.050000000745058,0.0356527976691722,293.1407775878906,297.1499938964844,293.1499938964844,0.0677884891629219,-1784.372314453125,304.1512756347656,0.741912305355072,0.1206462234258651,0.1150060519576072,293.3638916015625,297.1499938964844,293.1499938964844,0.0009058468276634,-341.496337890625,292.56134033203125,0.5462184548377991,0.050000000745058,0.2289768457412719,291.3240966796875,291.1499938964844,273.88751220703125,271.7268371582031,285.6809997558594,294.6424560546875,291.3484802246094,1.0,0.1577469408512115,0.9493117332458496,0.9493117332458496,1.0,1.0,-0.568515419960022,0.2457078546285629,0.3228075802326202,0.0836491137742996,0.0,0.0,0.0548492781817913,24.928016662597656,25.0,288.0165710449219,-3500.576416015625,34.54668045043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,303.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.54296875,18000.0,0.0,0.0,0.0693525522947311,0.0,0.0,0.0,0.0,1.0,0.0026448948774486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868168473243713,0.0995744466781616,-0.0127576012164354,0.0,7.038401963654906e-05,0.0,0.0,3.830909729003906,0.0,0.0,0.0,0.2692701816558838,4.0,0.0,1.0
