time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834960,294.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3552551269531,0.5462368130683899,0.050000000745058,0.045839175581932,294.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3552551269531,0.5462368130683899,0.050000000745058,0.048270858824253,293.3583984375,297.1499938964844,293.1499938964844,0.0058663273230195,-327.84393310546875,298.9653625488281,0.5462368130683899,0.050000000745058,0.0356526933610439,293.14031982421875,297.1499938964844,293.1499938964844,0.0677912607789039,-1784.1121826171875,304.1510314941406,0.7423500418663025,0.1208517998456955,0.1152129620313644,293.36383056640625,297.1499938964844,293.1499938964844,0.0008738040924072,-329.11444091796875,292.55645751953125,0.5462368130683899,0.050000000745058,0.2289761751890182,291.35888671875,291.1499938964844,273.86065673828125,271.70782470703125,285.6569519042969,294.6214904785156,291.363525390625,1.0,0.1577653288841247,0.9492267966270448,0.9492267966270448,1.0,1.0,-0.568762481212616,0.2458296567201614,0.3229328393936157,0.0836565420031547,0.0,0.0,0.0371663346886634,24.9258041381836,25.0,163.79397583007812,-3388.968017578125,34.56862258911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,302.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.052734375,18000.0,0.0,0.0,0.0706640407443046,0.0,0.0,0.0,0.0,1.0,0.0030977416317909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799782127141952,0.09699697047472,-0.0170187577605247,0.0,7.171501783886924e-05,0.0,0.0,3.7181360721588135,0.0,0.0,0.0,0.2686291038990021,4.0,0.0,1.0
835020,294.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35565185546875,0.5462621450424194,0.050000000745058,0.0458389893174171,294.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.35565185546875,0.5462621450424194,0.050000000745058,0.0482706651091575,293.3565979003906,297.1499938964844,293.1499938964844,0.0058064693585038,-325.1925354003906,298.8972473144531,0.5462621450424194,0.050000000745058,0.0356525480747222,293.1395263671875,297.1499938964844,293.1499938964844,0.0681642442941665,-1791.32373046875,304.1500549316406,0.7431551218032837,0.1212626546621322,0.1155978888273239,293.3632202148437,297.1499938964844,293.1499938964844,0.0008196675917133,-308.8383178710937,292.48101806640625,0.5462621450424194,0.050000000745058,0.2289752513170242,291.35430908203125,291.1499938964844,273.8059997558594,271.6688842773437,285.6087646484375,294.58013916015625,291.3480529785156,1.0,0.1578028053045272,0.94905686378479,0.94905686378479,1.0,1.0,-0.5692226886749268,0.2460614442825317,0.323161244392395,0.0836554989218711,0.0,0.0,0.00968056358397,24.923185348510746,25.0,10.937318801879885,-3246.72265625,34.61097717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80810546875,302.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.236328125,18000.0,0.0,0.0,0.072676382958889,0.0,0.0,0.0,0.0,1.0,0.0038965959101915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711319223046302,0.0962283685803413,-0.0250964481383562,0.0,7.375729182967916e-05,0.0,0.0,3.6728880405426025,0.0,0.0,0.0,0.268047034740448,4.0,0.0,1.0
835080,294.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35565185546875,0.5462621450424194,0.050000000745058,0.0458389893174171,294.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.35565185546875,0.5462621450424194,0.050000000745058,0.0482706651091575,293.3565979003906,297.1499938964844,293.1499938964844,0.0058064693585038,-325.1925354003906,298.8972473144531,0.5462621450424194,0.050000000745058,0.0356525480747222,293.1395263671875,297.1499938964844,293.1499938964844,0.0681642442941665,-1791.32373046875,304.1500549316406,0.7431551218032837,0.1212626546621322,0.1155978888273239,293.3632202148437,297.1499938964844,293.1499938964844,0.0008196675917133,-308.8383178710937,292.48101806640625,0.5462621450424194,0.050000000745058,0.2289752513170242,291.35430908203125,291.1499938964844,273.8059997558594,271.6688842773437,285.6087646484375,294.58013916015625,291.3480529785156,1.0,0.1578028053045272,0.94905686378479,0.94905686378479,1.0,1.0,-0.5692226886749268,0.2460614442825317,0.323161244392395,0.0836554989218711,0.0,0.0,0.00968056358397,24.923185348510746,25.0,10.937318801879885,-3246.72265625,34.61097717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80810546875,302.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.236328125,18000.0,0.0,0.0,0.072676382958889,0.0,0.0,0.0,0.0,1.0,0.0038965959101915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711319223046302,0.0962283685803413,-0.0250964481383562,0.0,7.375729182967916e-05,0.0,0.0,3.6728880405426025,0.0,0.0,0.0,0.268047034740448,4.0,0.0,1.0
835140,294.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.546297013759613,0.050000000745058,0.0458387359976768,294.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.546297013759613,0.050000000745058,0.048270396888256,293.3537902832031,297.1499938964844,293.1499938964844,0.0058134221471846,-329.3519592285156,298.7420959472656,0.546297013759613,0.050000000745058,0.0356523506343364,293.1384582519531,297.1499938964844,293.1499938964844,0.0705743357539177,-1841.60888671875,304.1456604003906,0.7440624237060547,0.1217442080378532,0.1160284131765365,293.3612670898437,297.1499938964844,293.1499938964844,0.0007391945109702,-281.7998046875,292.210205078125,0.546297013759613,0.050000000745058,0.2289739698171615,291.1326904296875,291.1499938964844,273.75,271.6286926269531,285.5624084472656,294.5428466796875,290.8841247558594,1.0,0.1578421890735626,0.9488869905471802,0.9488869905471802,1.0,1.0,-0.569736897945404,0.2463202178478241,0.3234167098999023,0.0836559832096099,0.0,0.0,0.0181998517364263,24.919017791748047,25.0,-1118.3739013671875,-2108.06201171875,34.65715026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,296.79559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.5078125,18000.0,0.0,0.0,0.0725419148802757,0.0,0.0,0.0,0.0,1.0,0.0092853577807545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0242161732167005,0.0827743858098983,-0.0585582107305526,0.0,7.362082396866754e-05,0.0,0.0,3.0874531269073486,0.0,0.0,0.0,0.2654502689838409,4.0,0.0,1.0
835200,294.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.546297013759613,0.050000000745058,0.0458387359976768,294.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.546297013759613,0.050000000745058,0.048270396888256,293.3537902832031,297.1499938964844,293.1499938964844,0.0058134221471846,-329.3519592285156,298.7420959472656,0.546297013759613,0.050000000745058,0.0356523506343364,293.1384582519531,297.1499938964844,293.1499938964844,0.0705743357539177,-1841.60888671875,304.1456604003906,0.7440624237060547,0.1217442080378532,0.1160284131765365,293.3612670898437,297.1499938964844,293.1499938964844,0.0007391945109702,-281.7998046875,292.210205078125,0.546297013759613,0.050000000745058,0.2289739698171615,291.1326904296875,291.1499938964844,273.75,271.6286926269531,285.5624084472656,294.5428466796875,290.8841247558594,1.0,0.1578421890735626,0.9488869905471802,0.9488869905471802,1.0,1.0,-0.569736897945404,0.2463202178478241,0.3234167098999023,0.0836559832096099,0.0,0.0,0.0181998517364263,24.919017791748047,25.0,-1118.3739013671875,-2108.06201171875,34.65715026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,296.79559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.5078125,18000.0,0.0,0.0,0.0725419148802757,0.0,0.0,0.0,0.0,1.0,0.0092853577807545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0242161732167005,0.0827743858098983,-0.0585582107305526,0.0,7.362082396866754e-05,0.0,0.0,3.0874531269073486,0.0,0.0,0.0,0.2654502689838409,4.0,0.0,1.0
835260,294.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113708496094,0.5463892221450806,0.050000000745058,0.0458380617201328,294.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113708496094,0.5463892221450806,0.050000000745058,0.048269685357809,293.3473205566406,297.1499938964844,293.1499938964844,0.005841274280101,-332.26251220703125,298.5678100585937,0.5463892221450806,0.050000000745058,0.0356518253684043,293.13604736328125,297.1499938964844,293.1499938964844,0.0720262974500656,-1870.7900390625,304.1455993652344,0.7454819083213806,0.1225187107920646,0.1166818216443061,293.3550720214844,297.1499938964844,293.1499938964844,0.0007718304404988,-295.6689453125,291.8873596191406,0.5463892221450806,0.050000000745058,0.2289706021547317,290.84332275390625,291.1499938964844,273.6933288574219,271.5877990722656,285.5240783691406,294.5213928222656,290.975830078125,1.0,0.157887578010559,0.9492026567459106,0.9492026567459106,1.0,1.0,-0.5705146789550781,0.2466990500688552,0.3238156139850616,0.0837160423398017,0.0,0.0,0.1059096381068229,24.9057846069336,25.0,274.71728515625,-3782.040771484375,34.720333099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389831542969,304.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.068359375,18000.0,0.0,0.0,0.0694112405180931,0.0,0.0,0.0,0.0,1.0,0.0029450149741023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014279350638389,0.1169912666082382,-0.0155633324757218,0.0,7.044358062557876e-05,0.0,0.0,4.513350009918213,0.0,0.0,0.0,0.2712068855762481,4.0,0.0,1.0
835320,294.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113708496094,0.5463892221450806,0.050000000745058,0.0458380617201328,294.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113708496094,0.5463892221450806,0.050000000745058,0.048269685357809,293.3473205566406,297.1499938964844,293.1499938964844,0.005841274280101,-332.26251220703125,298.5678100585937,0.5463892221450806,0.050000000745058,0.0356518253684043,293.13604736328125,297.1499938964844,293.1499938964844,0.0720262974500656,-1870.7900390625,304.1455993652344,0.7454819083213806,0.1225187107920646,0.1166818216443061,293.3550720214844,297.1499938964844,293.1499938964844,0.0007718304404988,-295.6689453125,291.8873596191406,0.5463892221450806,0.050000000745058,0.2289706021547317,290.84332275390625,291.1499938964844,273.6933288574219,271.5877990722656,285.5240783691406,294.5213928222656,290.975830078125,1.0,0.157887578010559,0.9492026567459106,0.9492026567459106,1.0,1.0,-0.5705146789550781,0.2466990500688552,0.3238156139850616,0.0837160423398017,0.0,0.0,0.1059096381068229,24.9057846069336,25.0,274.71728515625,-3782.040771484375,34.720333099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389831542969,304.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.068359375,18000.0,0.0,0.0,0.0694112405180931,0.0,0.0,0.0,0.0,1.0,0.0029450149741023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014279350638389,0.1169912666082382,-0.0155633324757218,0.0,7.044358062557876e-05,0.0,0.0,4.513350009918213,0.0,0.0,0.0,0.2712068855762481,4.0,0.0,1.0
835380,294.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.5464923977851868,0.050000000745058,0.0458373054862022,294.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.5464923977851868,0.050000000745058,0.0482688918709754,293.3435974121094,297.1499938964844,293.1499938964844,0.0056837052106857,-320.7720642089844,298.6708374023437,0.5464923977851868,0.050000000745058,0.0356512404978275,293.13409423828125,297.1499938964844,293.1499938964844,0.0704303160309791,-1835.514892578125,304.1495056152344,0.7471054792404175,0.1232718825340271,0.1174300089478492,293.3531799316406,297.1499938964844,293.1499938964844,0.0006927886279299,-262.1185302734375,292.1745910644531,0.5464923977851868,0.050000000745058,0.2289668470621109,291.22589111328125,291.1499938964844,273.6366577148437,271.5468444824219,285.471923828125,294.4754638671875,291.25347900390625,1.0,0.1579409390687942,0.9495183229446412,0.9495183229446412,1.0,1.0,-0.5714055299758911,0.247124046087265,0.3242814540863037,0.0838032588362693,0.0,0.0,0.0645270124077797,24.891420364379883,25.0,249.81271362304688,-3573.177734375,34.79357147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144348144531,303.5718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.2890625,18000.0,0.0,0.0,0.0717655569314956,0.0,0.0,0.0,0.0,1.0,0.0026794655714184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890035107731819,0.102075882256031,-0.0130723724141716,0.0,7.283291779458523e-05,0.0,0.0,3.929111957550049,0.0,0.0,0.0,0.2695645689964294,4.0,0.0,1.0
835440,294.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.5464923977851868,0.050000000745058,0.0458373054862022,294.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.5464923977851868,0.050000000745058,0.0482688918709754,293.3435974121094,297.1499938964844,293.1499938964844,0.0056837052106857,-320.7720642089844,298.6708374023437,0.5464923977851868,0.050000000745058,0.0356512404978275,293.13409423828125,297.1499938964844,293.1499938964844,0.0704303160309791,-1835.514892578125,304.1495056152344,0.7471054792404175,0.1232718825340271,0.1174300089478492,293.3531799316406,297.1499938964844,293.1499938964844,0.0006927886279299,-262.1185302734375,292.1745910644531,0.5464923977851868,0.050000000745058,0.2289668470621109,291.22589111328125,291.1499938964844,273.6366577148437,271.5468444824219,285.471923828125,294.4754638671875,291.25347900390625,1.0,0.1579409390687942,0.9495183229446412,0.9495183229446412,1.0,1.0,-0.5714055299758911,0.247124046087265,0.3242814540863037,0.0838032588362693,0.0,0.0,0.0645270124077797,24.891420364379883,25.0,249.81271362304688,-3573.177734375,34.79357147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144348144531,303.5718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.2890625,18000.0,0.0,0.0,0.0717655569314956,0.0,0.0,0.0,0.0,1.0,0.0026794655714184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890035107731819,0.102075882256031,-0.0130723724141716,0.0,7.283291779458523e-05,0.0,0.0,3.929111957550049,0.0,0.0,0.0,0.2695645689964294,4.0,0.0,1.0
835500,294.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.5465230345726013,0.050000000745058,0.0458370819687843,294.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637023925781,0.5465230345726013,0.050000000745058,0.0482686571776866,293.3423156738281,297.1499938964844,293.1499938964844,0.0056452904827892,-318.5672302246094,298.65899658203125,0.5465230345726013,0.050000000745058,0.0356510654091835,293.13348388671875,297.1499938964844,293.1499938964844,0.0704737231135368,-1835.8900146484373,304.1495056152344,0.7477807998657227,0.1235934570431709,0.1177476495504379,293.3526916503906,297.1499938964844,293.1499938964844,0.0006628516130149,-250.4922790527344,292.1803283691406,0.5465230345726013,0.050000000745058,0.2289657294750213,291.2682800292969,291.1499938964844,273.6083374023437,271.5263671875,285.44696044921875,294.4541931152344,291.2757873535156,1.0,0.1579687893390655,0.9496762156486512,0.9496762156486512,1.0,1.0,-0.5717846155166626,0.2473085522651672,0.3244760632514953,0.0838335752487182,0.0,0.0,0.0521321184933185,24.88778114318848,25.0,154.30218505859375,-3489.111328125,34.827178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,303.1250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.330078125,18000.0,0.0,0.0,0.0728802010416984,0.0,0.0,0.0,0.0,1.0,0.0029227633494883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838815495371818,0.0992063805460929,-0.0153248254209756,0.0,7.396414002869278e-05,0.0,0.0,3.8082642555236816,0.0,0.0,0.0,0.2690079808235168,4.0,0.0,1.0
835560,294.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.546546459197998,0.050000000745058,0.0458369106054306,294.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.546546459197998,0.050000000745058,0.048268474638462,293.3410339355469,297.1499938964844,293.1499938964844,0.0056156408973038,-317.0706787109375,298.63385009765625,0.546546459197998,0.050000000745058,0.0356509312987327,293.1329650878906,297.1499938964844,293.1499938964844,0.0706673189997673,-1839.473388671875,304.14923095703125,0.7484090924263,0.1239044517278671,0.1180458441376686,293.35211181640625,297.1499938964844,293.1499938964844,0.0006367670721374,-240.5705718994141,292.1568603515625,0.546546459197998,0.050000000745058,0.2289648652076721,291.27880859375,291.1499938964844,273.5799865722656,271.505859375,285.42266845703125,294.4342041015625,291.2798156738281,1.0,0.1579970717430114,0.9498308897018432,0.9498308897018432,1.0,1.0,-0.5721408724784851,0.2474833130836486,0.3246575593948364,0.0838593989610672,0.0,0.0,0.0424062497913837,24.88536071777344,25.0,83.0030517578125,-3431.910400390625,34.8597526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,302.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.376953125,18000.0,0.0,0.0,0.073855385184288,0.0,0.0,0.0,0.0,1.0,0.0031742139253765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803476348519325,0.0981168374419212,-0.017769206315279,0.0,7.495383033528924e-05,0.0,0.0,3.7591006755828857,0.0,0.0,0.0,0.2686856985092163,4.0,0.0,1.0
835620,294.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.5465897917747498,0.050000000745058,0.0458365939557552,294.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.5465897917747498,0.050000000745058,0.0482681430876255,293.3382263183594,297.1499938964844,293.1499938964844,0.0055660884827375,-314.8460693359375,298.5718994140625,0.5465897917747498,0.050000000745058,0.035650685429573,293.1319580078125,297.1499938964844,293.1499938964844,0.0712336376309394,-1850.4281005859373,304.1485595703125,0.7496597766876221,0.124541200697422,0.1186410337686538,293.3506164550781,297.1499938964844,293.1499938964844,0.0005879072123207,-222.21376037597656,292.08282470703125,0.5465897917747498,0.050000000745058,0.2289632856845855,291.2694396972656,291.1499938964844,273.5233459472656,271.4647827148437,285.375,294.3958740234375,291.263916015625,1.0,0.1580550074577331,0.9501403570175172,0.9501403570175172,1.0,1.0,-0.5728521347045898,0.2478317767381668,0.3250203728675842,0.083912007510662,0.0,0.0,0.0267727933824062,24.881208419799805,25.0,-7.976145267486572,-3352.49462890625,34.92552185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487548828125,302.2807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.919921875,18000.0,0.0,0.0,0.0754006430506706,0.0,0.0,0.0,0.0,1.0,0.003648149780929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751750096678733,0.0977422371506691,-0.0225672256201505,0.0,7.652206841157749e-05,0.0,0.0,3.735724210739136,0.0,0.0,0.0,0.2683599293231964,4.0,0.0,1.0
835680,294.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.5465897917747498,0.050000000745058,0.0458365939557552,294.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.5465897917747498,0.050000000745058,0.0482681430876255,293.3382263183594,297.1499938964844,293.1499938964844,0.0055660884827375,-314.8460693359375,298.5718994140625,0.5465897917747498,0.050000000745058,0.035650685429573,293.1319580078125,297.1499938964844,293.1499938964844,0.0712336376309394,-1850.4281005859373,304.1485595703125,0.7496597766876221,0.124541200697422,0.1186410337686538,293.3506164550781,297.1499938964844,293.1499938964844,0.0005879072123207,-222.21376037597656,292.08282470703125,0.5465897917747498,0.050000000745058,0.2289632856845855,291.2694396972656,291.1499938964844,273.5233459472656,271.4647827148437,285.375,294.3958740234375,291.263916015625,1.0,0.1580550074577331,0.9501403570175172,0.9501403570175172,1.0,1.0,-0.5728521347045898,0.2478317767381668,0.3250203728675842,0.083912007510662,0.0,0.0,0.0267727933824062,24.881208419799805,25.0,-7.976145267486572,-3352.49462890625,34.92552185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487548828125,302.2807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.919921875,18000.0,0.0,0.0,0.0754006430506706,0.0,0.0,0.0,0.0,1.0,0.003648149780929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751750096678733,0.0977422371506691,-0.0225672256201505,0.0,7.652206841157749e-05,0.0,0.0,3.735724210739136,0.0,0.0,0.0,0.2683599293231964,4.0,0.0,1.0
835740,294.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.5466409921646118,0.050000000745058,0.0458362214267253,294.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.5466409921646118,0.050000000745058,0.0482677482068538,293.3348999023437,297.1499938964844,293.1499938964844,0.0055261482484638,-313.37579345703125,298.5003662109375,0.5466409921646118,0.050000000745058,0.0356503948569297,293.1307983398437,297.1499938964844,293.1499938964844,0.0720134824514389,-1865.8389892578125,304.1477355957031,0.751004159450531,0.1252306848764419,0.1192781254649162,293.3485717773437,297.1499938964844,293.1499938964844,0.0005432034959085,-205.0208740234375,291.98504638671875,0.5466409921646118,0.050000000745058,0.2289614081382751,291.2328491210937,291.1499938964844,273.4666748046875,271.42364501953125,285.32818603515625,294.3590087890625,291.22283935546875,1.0,0.1581154465675354,0.950449764728546,0.950449764728546,1.0,1.0,-0.573613166809082,0.2482002824544906,0.3254128992557525,0.0839767754077911,0.0,0.0,0.0179265178740024,24.875980377197266,25.0,-57.08202362060547,-3311.280517578125,34.99522018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661193847656,301.9433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.0764116793870925,0.0,0.0,0.0,0.0,1.0,0.0040051289834082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072068378329277,0.0982611030340194,-0.0261927247047424,0.0,7.754813850624487e-05,0.0,0.0,3.750880718231201,0.0,0.0,0.0,0.2682529389858246,4.0,0.0,1.0
835800,294.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.5466409921646118,0.050000000745058,0.0458362214267253,294.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.5466409921646118,0.050000000745058,0.0482677482068538,293.3348999023437,297.1499938964844,293.1499938964844,0.0055261482484638,-313.37579345703125,298.5003662109375,0.5466409921646118,0.050000000745058,0.0356503948569297,293.1307983398437,297.1499938964844,293.1499938964844,0.0720134824514389,-1865.8389892578125,304.1477355957031,0.751004159450531,0.1252306848764419,0.1192781254649162,293.3485717773437,297.1499938964844,293.1499938964844,0.0005432034959085,-205.0208740234375,291.98504638671875,0.5466409921646118,0.050000000745058,0.2289614081382751,291.2328491210937,291.1499938964844,273.4666748046875,271.42364501953125,285.32818603515625,294.3590087890625,291.22283935546875,1.0,0.1581154465675354,0.950449764728546,0.950449764728546,1.0,1.0,-0.573613166809082,0.2482002824544906,0.3254128992557525,0.0839767754077911,0.0,0.0,0.0179265178740024,24.875980377197266,25.0,-57.08202362060547,-3311.280517578125,34.99522018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8661193847656,301.9433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.0764116793870925,0.0,0.0,0.0,0.0,1.0,0.0040051289834082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072068378329277,0.0982611030340194,-0.0261927247047424,0.0,7.754813850624487e-05,0.0,0.0,3.750880718231201,0.0,0.0,0.0,0.2682529389858246,4.0,0.0,1.0
835860,294.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.5467040538787842,0.050000000745058,0.0458357594907283,294.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.5467040538787842,0.050000000745058,0.048267263919115,293.3309936523437,297.1499938964844,293.1499938964844,0.0054919701069593,-312.2976989746094,298.42559814453125,0.5467040538787842,0.050000000745058,0.0356500372290611,293.12945556640625,297.1499938964844,293.1499938964844,0.0729211345314979,-1883.8707275390625,304.14697265625,0.7524860501289368,0.125987023115158,0.1199763640761375,293.3459777832031,297.1499938964844,293.1499938964844,0.0005183674511499,-190.31089782714844,291.8770446777344,0.5467040538787842,0.050000000745058,0.2289591133594513,291.1835327148437,291.1499938964844,273.4100036621094,271.3824157714844,285.2822265625,294.323486328125,291.17291259765625,1.0,0.1581792533397674,0.9507577419281006,0.9507577419281006,1.0,1.0,-0.5744467973709106,0.2485983967781067,0.3258484005928039,0.084058441221714,0.0,0.0,0.016708293929696,24.86906623840332,25.0,-72.43464660644531,-3309.773681640625,35.07052230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,301.81756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6484375,18000.0,0.0,0.0,0.0769640728831291,0.0,0.0,0.0,0.0,1.0,0.0041812770068645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711929649114608,0.0991316363215446,-0.0279386676847934,0.0,7.81087510404177e-05,0.0,0.0,3.782874584197998,0.0,0.0,0.0,0.2682912349700928,4.0,0.0,1.0
835920,294.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.5467040538787842,0.050000000745058,0.0458357594907283,294.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.5467040538787842,0.050000000745058,0.048267263919115,293.3309936523437,297.1499938964844,293.1499938964844,0.0054919701069593,-312.2976989746094,298.42559814453125,0.5467040538787842,0.050000000745058,0.0356500372290611,293.12945556640625,297.1499938964844,293.1499938964844,0.0729211345314979,-1883.8707275390625,304.14697265625,0.7524860501289368,0.125987023115158,0.1199763640761375,293.3459777832031,297.1499938964844,293.1499938964844,0.0005183674511499,-190.31089782714844,291.8770446777344,0.5467040538787842,0.050000000745058,0.2289591133594513,291.1835327148437,291.1499938964844,273.4100036621094,271.3824157714844,285.2822265625,294.323486328125,291.17291259765625,1.0,0.1581792533397674,0.9507577419281006,0.9507577419281006,1.0,1.0,-0.5744467973709106,0.2485983967781067,0.3258484005928039,0.084058441221714,0.0,0.0,0.016708293929696,24.86906623840332,25.0,-72.43464660644531,-3309.773681640625,35.07052230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,301.81756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6484375,18000.0,0.0,0.0,0.0769640728831291,0.0,0.0,0.0,0.0,1.0,0.0041812770068645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711929649114608,0.0991316363215446,-0.0279386676847934,0.0,7.81087510404177e-05,0.0,0.0,3.782874584197998,0.0,0.0,0.0,0.2682912349700928,4.0,0.0,1.0
835980,294.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5467779040336609,0.050000000745058,0.0458352230489254,294.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5467779040336609,0.050000000745058,0.0482666976749897,293.32666015625,297.1499938964844,293.1499938964844,0.0054589142091572,-311.207275390625,298.3545227050781,0.5467779040336609,0.050000000745058,0.0356496162712574,293.12799072265625,297.1499938964844,293.1499938964844,0.0738522335886955,-1902.3148193359373,304.1464538574219,0.7541074752807617,0.1268083602190017,0.1207373291254043,293.343017578125,297.1499938964844,293.1499938964844,0.0004976125783286,-173.10971069335938,291.7738342285156,0.5467779040336609,0.050000000745058,0.2289564311504364,291.1376953125,291.1499938964844,273.35333251953125,271.3411560058594,285.2369079589844,294.2890319824219,291.1291809082031,1.0,0.1582471430301666,0.9510656595230104,0.9510656595230104,1.0,1.0,-0.5753549337387085,0.2490269988775253,0.3263279497623443,0.0841573402285575,0.0,0.0,0.0215131696313619,24.86072158813477,25.0,-63.95903778076172,-3339.61572265625,35.15188980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,301.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6953125,18000.0,0.0,0.0,0.0772168040275573,0.0,0.0,0.0,0.0,1.0,0.0041743922047317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721499919891357,0.1000255867838859,-0.0278755947947502,0.0,7.836523582227528e-05,0.0,0.0,3.818424701690674,0.0,0.0,0.0,0.268419474363327,4.0,0.0,1.0
836040,294.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5467779040336609,0.050000000745058,0.0458352230489254,294.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5467779040336609,0.050000000745058,0.0482666976749897,293.32666015625,297.1499938964844,293.1499938964844,0.0054589142091572,-311.207275390625,298.3545227050781,0.5467779040336609,0.050000000745058,0.0356496162712574,293.12799072265625,297.1499938964844,293.1499938964844,0.0738522335886955,-1902.3148193359373,304.1464538574219,0.7541074752807617,0.1268083602190017,0.1207373291254043,293.343017578125,297.1499938964844,293.1499938964844,0.0004976125783286,-173.10971069335938,291.7738342285156,0.5467779040336609,0.050000000745058,0.2289564311504364,291.1376953125,291.1499938964844,273.35333251953125,271.3411560058594,285.2369079589844,294.2890319824219,291.1291809082031,1.0,0.1582471430301666,0.9510656595230104,0.9510656595230104,1.0,1.0,-0.5753549337387085,0.2490269988775253,0.3263279497623443,0.0841573402285575,0.0,0.0,0.0215131696313619,24.86072158813477,25.0,-63.95903778076172,-3339.61572265625,35.15188980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,301.8858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6953125,18000.0,0.0,0.0,0.0772168040275573,0.0,0.0,0.0,0.0,1.0,0.0041743922047317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721499919891357,0.1000255867838859,-0.0278755947947502,0.0,7.836523582227528e-05,0.0,0.0,3.818424701690674,0.0,0.0,0.0,0.268419474363327,4.0,0.0,1.0
836100,294.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5468177199363708,0.050000000745058,0.0458349324762821,294.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5468177199363708,0.050000000745058,0.0482663922011852,293.32440185546875,297.1499938964844,293.1499938964844,0.0054419324733316,-310.5809326171875,298.3217468261719,0.5468177199363708,0.050000000745058,0.0356493927538394,293.127197265625,297.1499938964844,293.1499938964844,0.0743040293455123,-1911.216796875,304.1462707519531,0.7549644708633423,0.1272401511669159,0.1211389079689979,293.3414306640625,297.1499938964844,293.1499938964844,0.0004891345161013,-165.27162170410156,291.7269897460937,0.5468177199363708,0.050000000745058,0.2289549708366394,291.1192626953125,291.1499938964844,273.32501220703125,271.32049560546875,285.2144775390625,294.2721252441406,291.1123352050781,1.0,0.1582827717065811,0.95121967792511,0.95121967792511,1.0,1.0,-0.5758341550827026,0.249251589179039,0.3265825808048248,0.0842126309871673,0.0,0.0,0.0254286676645278,24.85620880126953,25.0,-54.42864608764648,-3362.60888671875,35.19477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99822998046875,301.9728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.166015625,18000.0,0.0,0.0,0.0772866383194923,0.0,0.0,0.0,0.0,1.0,0.0041133579798042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731332749128341,0.100411407649517,-0.0272781290113925,0.0,7.843611820135266e-05,0.0,0.0,3.834591627120972,0.0,0.0,0.0,0.2685016691684723,4.0,0.0,1.0
836160,294.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5468586087226868,0.050000000745058,0.0458346344530582,294.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5468586087226868,0.050000000745058,0.0482660755515098,293.32208251953125,297.1499938964844,293.1499938964844,0.0054244948551058,-309.88482666015625,298.29107666015625,0.5468586087226868,0.050000000745058,0.0356491580605506,293.1264038085937,297.1499938964844,293.1499938964844,0.0747396051883697,-1919.758544921875,304.1461486816406,0.755847156047821,0.1276836693286895,0.121552400290966,293.33984375,297.1499938964844,293.1499938964844,0.0004810846585314,-157.58251953125,291.6840515136719,0.5468586087226868,0.050000000745058,0.22895348072052,291.10467529296875,291.1499938964844,273.2966613769531,271.2998352050781,285.19207763671875,294.2553405761719,291.0994567871094,1.0,0.1583195328712463,0.9513714909553528,0.9513714909553528,1.0,1.0,-0.5763275623321533,0.2494822144508361,0.3268453776836395,0.0842705890536308,0.0,0.0,0.029932964593172,24.85159111022949,25.0,-43.18058776855469,-3388.927734375,35.23899459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02032470703125,302.08172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.892578125,18000.0,0.0,0.0,0.0773464739322662,0.0,0.0,0.0,0.0,1.0,0.0040233600884675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743469521403312,0.1007328480482101,-0.0263858940452337,0.0,7.849683606764302e-05,0.0,0.0,3.8486287593841553,0.0,0.0,0.0,0.2685885727405548,4.0,0.0,1.0
836220,294.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.5469414591789246,0.050000000745058,0.0458340309560298,294.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.5469414591789246,0.050000000745058,0.0482654422521591,293.3174133300781,297.1499938964844,293.1499938964844,0.0053877620957791,-308.2592468261719,298.2363586425781,0.5469414591789246,0.050000000745058,0.0356486923992633,293.1248474121094,297.1499938964844,293.1499938964844,0.0755548402667045,-1935.618408203125,304.1460876464844,0.7576727271080017,0.1285984814167022,0.1224082931876182,293.336669921875,297.1499938964844,293.1499938964844,0.0004651880299206,-142.08453369140625,291.61016845703125,0.5469414591789246,0.050000000745058,0.2289504706859588,291.0873107910156,291.1499938964844,273.239990234375,271.2584228515625,285.14727783203125,294.2218017578125,291.0853576660156,1.0,0.1583964377641677,0.9516750574111938,0.9516750574111938,1.0,1.0,-0.577349066734314,0.2499607503414154,0.3273883163928985,0.0843876525759697,0.0,0.0,0.0396087020635604,24.842384338378903,25.0,-19.980684280395508,-3445.99462890625,35.33102035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050048828125,302.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.953125,18000.0,0.0,0.0,0.0775020271539688,0.0,0.0,0.0,0.0,1.0,0.0037870351225137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771595761179924,0.1011584997177124,-0.0239989217370748,0.0,7.865470251999795e-05,0.0,0.0,3.868939161300659,0.0,0.0,0.0,0.2687597870826721,4.0,0.0,1.0
836280,294.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.5469414591789246,0.050000000745058,0.0458340309560298,294.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.5469414591789246,0.050000000745058,0.0482654422521591,293.3174133300781,297.1499938964844,293.1499938964844,0.0053877620957791,-308.2592468261719,298.2363586425781,0.5469414591789246,0.050000000745058,0.0356486923992633,293.1248474121094,297.1499938964844,293.1499938964844,0.0755548402667045,-1935.618408203125,304.1460876464844,0.7576727271080017,0.1285984814167022,0.1224082931876182,293.336669921875,297.1499938964844,293.1499938964844,0.0004651880299206,-142.08453369140625,291.61016845703125,0.5469414591789246,0.050000000745058,0.2289504706859588,291.0873107910156,291.1499938964844,273.239990234375,271.2584228515625,285.14727783203125,294.2218017578125,291.0853576660156,1.0,0.1583964377641677,0.9516750574111938,0.9516750574111938,1.0,1.0,-0.577349066734314,0.2499607503414154,0.3273883163928985,0.0843876525759697,0.0,0.0,0.0396087020635604,24.842384338378903,25.0,-19.980684280395508,-3445.99462890625,35.33102035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050048828125,302.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.953125,18000.0,0.0,0.0,0.0775020271539688,0.0,0.0,0.0,0.0,1.0,0.0037870351225137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771595761179924,0.1011584997177124,-0.0239989217370748,0.0,7.865470251999795e-05,0.0,0.0,3.868939161300659,0.0,0.0,0.0,0.2687597870826721,4.0,0.0,1.0
836340,294.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5470223426818848,0.050000000745058,0.0458334423601627,294.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5470223426818848,0.050000000745058,0.0482648238539695,293.31280517578125,297.1499938964844,293.1499938964844,0.005349101498723,-306.3778686523437,298.189208984375,0.5470223426818848,0.050000000745058,0.0356482341885566,293.12335205078125,297.1499938964844,293.1499938964844,0.076301209628582,-1949.98583984375,304.1461486816406,0.759553849697113,0.12953981757164,0.1232922226190567,293.3336181640625,297.1499938964844,293.1499938964844,0.000449382525403,-126.75043487548828,291.55010986328125,0.5470223426818848,0.050000000745058,0.2289475351572036,291.0836486816406,291.1499938964844,273.1833190917969,271.2169494628906,285.1024780273437,294.18853759765625,291.0841369628906,1.0,0.1584776192903518,0.9519786834716796,0.9519786834716796,1.0,1.0,-0.5784043073654175,0.2504585087299347,0.3279458284378052,0.084500566124916,0.0,0.0,0.0488211475312709,24.83366203308105,25.0,-0.9725881814956664,-3501.6513671875,35.42704772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05975341796875,302.56201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.077779471874237,0.0,0.0,0.0,0.0,1.0,0.0035196421667933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080054298043251,0.1013186872005462,-0.0212643910199403,0.0,7.893628207966685e-05,0.0,0.0,3.879183530807495,0.0,0.0,0.0,0.2689096629619598,4.0,0.0,1.0
836400,294.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5470223426818848,0.050000000745058,0.0458334423601627,294.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.5470223426818848,0.050000000745058,0.0482648238539695,293.31280517578125,297.1499938964844,293.1499938964844,0.005349101498723,-306.3778686523437,298.189208984375,0.5470223426818848,0.050000000745058,0.0356482341885566,293.12335205078125,297.1499938964844,293.1499938964844,0.076301209628582,-1949.98583984375,304.1461486816406,0.759553849697113,0.12953981757164,0.1232922226190567,293.3336181640625,297.1499938964844,293.1499938964844,0.000449382525403,-126.75043487548828,291.55010986328125,0.5470223426818848,0.050000000745058,0.2289475351572036,291.0836486816406,291.1499938964844,273.1833190917969,271.2169494628906,285.1024780273437,294.18853759765625,291.0841369628906,1.0,0.1584776192903518,0.9519786834716796,0.9519786834716796,1.0,1.0,-0.5784043073654175,0.2504585087299347,0.3279458284378052,0.084500566124916,0.0,0.0,0.0488211475312709,24.83366203308105,25.0,-0.9725881814956664,-3501.6513671875,35.42704772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05975341796875,302.56201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5234375,18000.0,0.0,0.0,0.077779471874237,0.0,0.0,0.0,0.0,1.0,0.0035196421667933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080054298043251,0.1013186872005462,-0.0212643910199403,0.0,7.893628207966685e-05,0.0,0.0,3.879183530807495,0.0,0.0,0.0,0.2689096629619598,4.0,0.0,1.0
836460,294.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.5470993518829346,0.050000000745058,0.0458328835666179,294.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.5470993518829346,0.050000000745058,0.0482642315328121,293.3084411621094,297.1499938964844,293.1499938964844,0.0053091617301106,-304.326904296875,298.1472473144531,0.5470993518829346,0.050000000745058,0.0356477983295917,293.1219482421875,297.1499938964844,293.1499938964844,0.0770008713006973,-1963.352294921875,304.1462707519531,0.7614678740501404,0.130498319864273,0.1241943761706352,293.33074951171875,297.1499938964844,293.1499938964844,0.0004330256488174,-111.36432647705078,291.4994812011719,0.5470993518829346,0.050000000745058,0.2289447486400604,291.0891418457031,291.1499938964844,273.1266784667969,271.1754150390625,285.0582580566406,294.15655517578125,291.0909729003906,1.0,0.1585626602172851,0.9522773623466492,0.9522773623466492,1.0,1.0,-0.5794817209243774,0.250969648361206,0.3285120725631714,0.0846087932586669,0.0,0.0,0.0566340386867523,24.825761795043945,25.0,10.732322692871094,-3550.28369140625,35.52627182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526733398437,302.753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.287109375,18000.0,0.0,0.0,0.0782210975885391,0.0,0.0,0.0,0.0,1.0,0.0032597987446933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826619789004325,0.1012880206108093,-0.0186260361224412,0.0,7.938446651678532e-05,0.0,0.0,3.8816752433776855,0.0,0.0,0.0,0.2690280377864837,4.0,0.0,1.0
836520,294.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.5470993518829346,0.050000000745058,0.0458328835666179,294.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.5470993518829346,0.050000000745058,0.0482642315328121,293.3084411621094,297.1499938964844,293.1499938964844,0.0053091617301106,-304.326904296875,298.1472473144531,0.5470993518829346,0.050000000745058,0.0356477983295917,293.1219482421875,297.1499938964844,293.1499938964844,0.0770008713006973,-1963.352294921875,304.1462707519531,0.7614678740501404,0.130498319864273,0.1241943761706352,293.33074951171875,297.1499938964844,293.1499938964844,0.0004330256488174,-111.36432647705078,291.4994812011719,0.5470993518829346,0.050000000745058,0.2289447486400604,291.0891418457031,291.1499938964844,273.1266784667969,271.1754150390625,285.0582580566406,294.15655517578125,291.0909729003906,1.0,0.1585626602172851,0.9522773623466492,0.9522773623466492,1.0,1.0,-0.5794817209243774,0.250969648361206,0.3285120725631714,0.0846087932586669,0.0,0.0,0.0566340386867523,24.825761795043945,25.0,10.732322692871094,-3550.28369140625,35.52627182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526733398437,302.753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.287109375,18000.0,0.0,0.0,0.0782210975885391,0.0,0.0,0.0,0.0,1.0,0.0032597987446933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826619789004325,0.1012880206108093,-0.0186260361224412,0.0,7.938446651678532e-05,0.0,0.0,3.8816752433776855,0.0,0.0,0.0,0.2690280377864837,4.0,0.0,1.0
836580,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.5471720695495605,0.050000000745058,0.0458323545753955,294.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.5471720695495605,0.050000000745058,0.0482636764645576,293.3043212890625,297.1499938964844,293.1499938964844,0.0052689532749354,-302.2142944335937,298.10791015625,0.5471720695495605,0.050000000745058,0.0356473885476589,293.12066650390625,297.1499938964844,293.1499938964844,0.077682726085186,-1976.34814453125,304.1463623046875,0.763401985168457,0.1314687281847,0.1251087635755539,293.3280334472656,297.1499938964844,293.1499938964844,0.0004159004602115,-96.02082824707033,291.4533996582031,0.5471720695495605,0.050000000745058,0.2289420962333679,291.0987243652344,291.1499938964844,273.07000732421875,271.1338195800781,285.0152587890625,294.1267395019531,291.1008605957031,1.0,0.1586511135101318,0.9525760412216188,0.9525760412216188,1.0,1.0,-0.580574095249176,0.2514883875846863,0.3290857076644897,0.0847173035144805,0.0,0.0,0.0628482326865196,24.818777084350582,25.0,15.114970207214355,-3590.177978515625,35.62809371948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348815917969,302.8935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.0788219422101974,0.0,0.0,0.0,0.0,1.0,0.0030280798673629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848249346017837,0.1011543348431587,-0.0163293965160846,0.0,7.999424997251481e-05,0.0,0.0,3.879549741744995,0.0,0.0,0.0,0.2691157162189483,4.0,0.0,1.0
836640,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.5471720695495605,0.050000000745058,0.0458323545753955,294.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.5471720695495605,0.050000000745058,0.0482636764645576,293.3043212890625,297.1499938964844,293.1499938964844,0.0052689532749354,-302.2142944335937,298.10791015625,0.5471720695495605,0.050000000745058,0.0356473885476589,293.12066650390625,297.1499938964844,293.1499938964844,0.077682726085186,-1976.34814453125,304.1463623046875,0.763401985168457,0.1314687281847,0.1251087635755539,293.3280334472656,297.1499938964844,293.1499938964844,0.0004159004602115,-96.02082824707033,291.4533996582031,0.5471720695495605,0.050000000745058,0.2289420962333679,291.0987243652344,291.1499938964844,273.07000732421875,271.1338195800781,285.0152587890625,294.1267395019531,291.1008605957031,1.0,0.1586511135101318,0.9525760412216188,0.9525760412216188,1.0,1.0,-0.580574095249176,0.2514883875846863,0.3290857076644897,0.0847173035144805,0.0,0.0,0.0628482326865196,24.818777084350582,25.0,15.114970207214355,-3590.177978515625,35.62809371948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348815917969,302.8935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.998046875,18000.0,0.0,0.0,0.0788219422101974,0.0,0.0,0.0,0.0,1.0,0.0030280798673629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848249346017837,0.1011543348431587,-0.0163293965160846,0.0,7.999424997251481e-05,0.0,0.0,3.879549741744995,0.0,0.0,0.0,0.2691157162189483,4.0,0.0,1.0
836700,294.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.5472070574760437,0.050000000745058,0.0458321012556552,294.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.5472070574760437,0.050000000745058,0.0482634082436561,293.3023986816406,297.1499938964844,293.1499938964844,0.0052491361275315,-301.168701171875,298.0885925292969,0.5472070574760437,0.050000000745058,0.0356471873819828,293.1200866699219,297.1499938964844,293.1499938964844,0.0780251398682594,-1982.8834228515625,304.1464233398437,0.7643750905990601,0.1319578140974044,0.1255697458982467,293.32672119140625,297.1499938964844,293.1499938964844,0.0004069731512572,-88.37108612060547,291.4307861328125,0.5472070574760437,0.050000000745058,0.2289408296346664,291.10369873046875,291.1499938964844,273.0416564941406,271.1130065917969,284.99432373046875,294.11279296875,291.1057434082031,1.0,0.1586965024471283,0.952725350856781,0.952725350856781,1.0,1.0,-0.5811249017715454,0.251749038696289,0.3293758928775787,0.0847740843892097,0.0,0.0,0.0654273033142089,24.81561279296875,25.0,15.093541145324709,-3607.119873046875,35.67987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02392578125,302.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.283203125,18000.0,0.0,0.0,0.0791728496551513,0.0,0.0,0.0,0.0,1.0,0.0029250252991914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857394039630889,0.1010730043053627,-0.0153336022049188,0.0,8.035037171794102e-05,0.0,0.0,3.8776819705963135,0.0,0.0,0.0,0.2691502571105957,4.0,0.0,1.0
