time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836760,294.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5472414493560791,0.050000000745058,0.0458318516612052,294.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5472414493560791,0.050000000745058,0.0482631474733352,293.300537109375,297.1499938964844,293.1499938964844,0.0052295378409326,-300.1369323730469,298.0692749023437,0.5472414493560791,0.050000000745058,0.0356469936668872,293.1195068359375,297.1499938964844,293.1499938964844,0.0783717036247253,-1989.51171875,304.1464233398437,0.7653520703315735,0.1324494630098343,0.1260331124067306,293.3254699707031,297.1499938964844,293.1499938964844,0.0003978023887611,-80.76998138427734,291.40802001953125,0.5472414493560791,0.050000000745058,0.2289395928382873,291.1083374023437,291.1499938964844,273.0133361816406,271.0921630859375,284.9738464355469,294.0995483398437,291.11016845703125,1.0,0.1587425768375396,0.952872395515442,0.952872395515442,1.0,1.0,-0.5816786885261536,0.2520097494125366,0.3296689093112945,0.0848339796066284,0.0,0.0,0.0677350610494613,24.812641143798828,25.0,14.04703426361084,-3622.494384765625,35.732181549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,302.9916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.0795497745275497,0.0,0.0,0.0,0.0,1.0,0.0028298965189605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865615308284759,0.1009929850697517,-0.0144314495846629,0.0,8.073290518950671e-05,0.0,0.0,3.8757264614105225,0.0,0.0,0.0,0.2691805362701416,4.0,0.0,1.0
836820,294.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5473089218139648,0.050000000745058,0.0458313599228858,294.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5473089218139648,0.050000000745058,0.0482626296579837,293.2969665527344,297.1499938964844,293.1499938964844,0.0051913578063249,-298.14129638671875,298.0303039550781,0.5473089218139648,0.050000000745058,0.0356466136872768,293.1184387207031,297.1499938964844,293.1499938964844,0.0790833234786987,-2003.1759033203125,304.1464233398437,0.7673197984695435,0.1334411948919296,0.126967579126358,293.3229675292969,297.1499938964844,293.1499938964844,0.0003785985754802,-65.70208740234375,291.3611145019531,0.5473089218139648,0.050000000745058,0.2289371341466903,291.1156616210937,291.1499938964844,272.9566650390625,271.0504455566406,284.93414306640625,294.0750427246094,291.11688232421875,1.0,0.15883669257164,0.9531664848327636,0.9531664848327636,1.0,1.0,-0.5827955007553101,0.2525299191474914,0.3302655816078186,0.0849674046039581,0.0,0.0,0.0717763602733612,24.807186126708984,25.0,10.168307304382324,-3649.95849609375,35.83838653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910583496094,303.0629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0803602486848831,0.0,0.0,0.0,0.0,1.0,0.0026592994108796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087998554110527,0.1008588597178459,-0.0128603000193834,0.0,8.155543764587492e-05,0.0,0.0,3.872504949569702,0.0,0.0,0.0,0.2692336738109588,4.0,0.0,1.0
836880,294.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5473089218139648,0.050000000745058,0.0458313599228858,294.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5473089218139648,0.050000000745058,0.0482626296579837,293.2969665527344,297.1499938964844,293.1499938964844,0.0051913578063249,-298.14129638671875,298.0303039550781,0.5473089218139648,0.050000000745058,0.0356466136872768,293.1184387207031,297.1499938964844,293.1499938964844,0.0790833234786987,-2003.1759033203125,304.1464233398437,0.7673197984695435,0.1334411948919296,0.126967579126358,293.3229675292969,297.1499938964844,293.1499938964844,0.0003785985754802,-65.70208740234375,291.3611145019531,0.5473089218139648,0.050000000745058,0.2289371341466903,291.1156616210937,291.1499938964844,272.9566650390625,271.0504455566406,284.93414306640625,294.0750427246094,291.11688232421875,1.0,0.15883669257164,0.9531664848327636,0.9531664848327636,1.0,1.0,-0.5827955007553101,0.2525299191474914,0.3302655816078186,0.0849674046039581,0.0,0.0,0.0717763602733612,24.807186126708984,25.0,10.168307304382324,-3649.95849609375,35.83838653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910583496094,303.0629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0803602486848831,0.0,0.0,0.0,0.0,1.0,0.0026592994108796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087998554110527,0.1008588597178459,-0.0128603000193834,0.0,8.155543764587492e-05,0.0,0.0,3.872504949569702,0.0,0.0,0.0,0.2692336738109588,4.0,0.0,1.0
836940,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.547376275062561,0.050000000745058,0.0458308719098567,294.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.547376275062561,0.050000000745058,0.0482621155679225,293.2935485839844,297.1499938964844,293.1499938964844,0.0051548737101256,-296.2560729980469,297.9908752441406,0.547376275062561,0.050000000745058,0.0356462337076664,293.1174011230469,297.1499938964844,293.1499938964844,0.0798226818442344,-2017.4459228515625,304.1463928222656,0.7693094611167908,0.1344457864761352,0.1279136091470718,293.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.547376275062561,0.050000000745058,0.2289346903562545,291.1201477050781,291.1499938964844,272.8999938964844,271.0086364746094,284.895751953125,294.0522155761719,291.1207580566406,1.0,0.1589332073926925,0.9534605145454408,0.9534605145454408,1.0,1.0,-0.583926260471344,0.2530468106269836,0.3308794200420379,0.0851242914795875,0.0,0.0,0.0754323974251747,24.80220031738281,25.0,5.703197479248047,-3675.44873046875,35.946678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,303.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0812112390995025,0.0,0.0,0.0,0.0,1.0,0.0025043631903827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892872884869575,0.1007791608572006,-0.0114918677136302,0.0,8.241908653872088e-05,0.0,0.0,3.8711636066436768,0.0,0.0,0.0,0.2692849934101105,4.0,0.0,1.0
837000,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.547376275062561,0.050000000745058,0.0458308719098567,294.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.547376275062561,0.050000000745058,0.0482621155679225,293.2935485839844,297.1499938964844,293.1499938964844,0.0051548737101256,-296.2560729980469,297.9908752441406,0.547376275062561,0.050000000745058,0.0356462337076664,293.1174011230469,297.1499938964844,293.1499938964844,0.0798226818442344,-2017.4459228515625,304.1463928222656,0.7693094611167908,0.1344457864761352,0.1279136091470718,293.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.547376275062561,0.050000000745058,0.2289346903562545,291.1201477050781,291.1499938964844,272.8999938964844,271.0086364746094,284.895751953125,294.0522155761719,291.1207580566406,1.0,0.1589332073926925,0.9534605145454408,0.9534605145454408,1.0,1.0,-0.583926260471344,0.2530468106269836,0.3308794200420379,0.0851242914795875,0.0,0.0,0.0754323974251747,24.80220031738281,25.0,5.703197479248047,-3675.44873046875,35.946678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,303.1221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0812112390995025,0.0,0.0,0.0,0.0,1.0,0.0025043631903827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892872884869575,0.1007791608572006,-0.0114918677136302,0.0,8.241908653872088e-05,0.0,0.0,3.8711636066436768,0.0,0.0,0.0,0.2692849934101105,4.0,0.0,1.0
837060,294.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5474533438682556,0.050000000745058,0.045830313116312,294.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5474533438682556,0.050000000745058,0.0482615269720554,293.2895202636719,297.1499938964844,293.1499938964844,0.0051215435378253,-294.5406494140625,297.9533996582031,0.5474533438682556,0.050000000745058,0.0356457978487014,293.1162109375,297.1499938964844,293.1499938964844,0.0806060880422592,-2032.6224365234373,304.1462707519531,0.771397054195404,0.135513886809349,0.1289033740758896,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5474533438682556,0.050000000745058,0.2289319038391113,291.1228332519531,291.1499938964844,272.84332275390625,270.966796875,284.8675537109375,294.0464782714844,291.1234130859375,1.0,0.1590325385332107,0.9537511467933656,0.9537511467933656,1.0,1.0,-0.5851088166236877,0.2535753846168518,0.3315334022045135,0.0853146016597747,0.0,0.0,0.0788789242506027,24.79613494873047,25.0,3.951895475387573,-3699.49609375,36.05933380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,303.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.082070492208004,0.0,0.0,0.0,0.0,1.0,0.0023547764867544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905203223228454,0.1007496640086174,-0.0102293398231267,0.0,8.329111733473837e-05,0.0,0.0,3.8717007637023926,0.0,0.0,0.0,0.2693387567996979,4.0,0.0,1.0
837120,294.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5474533438682556,0.050000000745058,0.045830313116312,294.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5474533438682556,0.050000000745058,0.0482615269720554,293.2895202636719,297.1499938964844,293.1499938964844,0.0051215435378253,-294.5406494140625,297.9533996582031,0.5474533438682556,0.050000000745058,0.0356457978487014,293.1162109375,297.1499938964844,293.1499938964844,0.0806060880422592,-2032.6224365234373,304.1462707519531,0.771397054195404,0.135513886809349,0.1289033740758896,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5474533438682556,0.050000000745058,0.2289319038391113,291.1228332519531,291.1499938964844,272.84332275390625,270.966796875,284.8675537109375,294.0464782714844,291.1234130859375,1.0,0.1590325385332107,0.9537511467933656,0.9537511467933656,1.0,1.0,-0.5851088166236877,0.2535753846168518,0.3315334022045135,0.0853146016597747,0.0,0.0,0.0788789242506027,24.79613494873047,25.0,3.951895475387573,-3699.49609375,36.05933380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,303.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.082070492208004,0.0,0.0,0.0,0.0,1.0,0.0023547764867544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905203223228454,0.1007496640086174,-0.0102293398231267,0.0,8.329111733473837e-05,0.0,0.0,3.8717007637023926,0.0,0.0,0.0,0.2693387567996979,4.0,0.0,1.0
837180,294.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5475379228591919,0.050000000745058,0.045829702168703,294.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5475379228591919,0.050000000745058,0.0482608824968338,293.2856140136719,297.1499938964844,293.1499938964844,0.0050891325809061,-292.8807373046875,297.91656494140625,0.5475379228591919,0.050000000745058,0.0356453210115432,293.11505126953125,297.1499938964844,293.1499938964844,0.0814323648810386,-2048.678955078125,304.1461486816406,0.7735782861709595,0.1366072446107864,0.129936397075653,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5475379228591919,0.050000000745058,0.2289288491010666,291.1244201660156,291.1499938964844,272.7866516113281,270.92486572265625,284.830810546875,294.0257263183594,291.1244201660156,1.0,0.1591353416442871,0.9540417790412904,0.9540417790412904,1.0,1.0,-0.5863427519798279,0.254116803407669,0.3322259485721588,0.085535354912281,0.0,0.0,0.0821503251791,24.789356231689453,25.0,0.7593942880630493,-3724.467041015625,36.17671203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,303.234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.70703125,18000.0,0.0,0.0,0.0829118564724922,0.0,0.0,0.0,0.0,1.0,0.0022084675729274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916809886693954,0.100735567510128,-0.0090545741841197,0.0,8.414499461650848e-05,0.0,0.0,3.8727502822875977,0.0,0.0,0.0,0.2693914473056793,4.0,0.0,1.0
837240,294.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5475379228591919,0.050000000745058,0.045829702168703,294.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5475379228591919,0.050000000745058,0.0482608824968338,293.2856140136719,297.1499938964844,293.1499938964844,0.0050891325809061,-292.8807373046875,297.91656494140625,0.5475379228591919,0.050000000745058,0.0356453210115432,293.11505126953125,297.1499938964844,293.1499938964844,0.0814323648810386,-2048.678955078125,304.1461486816406,0.7735782861709595,0.1366072446107864,0.129936397075653,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5475379228591919,0.050000000745058,0.2289288491010666,291.1244201660156,291.1499938964844,272.7866516113281,270.92486572265625,284.830810546875,294.0257263183594,291.1244201660156,1.0,0.1591353416442871,0.9540417790412904,0.9540417790412904,1.0,1.0,-0.5863427519798279,0.254116803407669,0.3322259485721588,0.085535354912281,0.0,0.0,0.0821503251791,24.789356231689453,25.0,0.7593942880630493,-3724.467041015625,36.17671203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,303.234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.70703125,18000.0,0.0,0.0,0.0829118564724922,0.0,0.0,0.0,0.0,1.0,0.0022084675729274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916809886693954,0.100735567510128,-0.0090545741841197,0.0,8.414499461650848e-05,0.0,0.0,3.8727502822875977,0.0,0.0,0.0,0.2693914473056793,4.0,0.0,1.0
837300,294.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5475772023200989,0.050000000745058,0.0458294153213501,294.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5475772023200989,0.050000000745058,0.0482605807483196,293.28387451171875,297.1499938964844,293.1499938964844,0.005073161330074,-292.07183837890625,297.8976135253906,0.5475772023200989,0.050000000745058,0.0356451012194156,293.11456298828125,297.1499938964844,293.1499938964844,0.0818500071763992,-2056.817626953125,304.1460876464844,0.7746574282646179,0.1371476501226425,0.1304495632648468,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5475772023200989,0.050000000745058,0.2289274185895919,291.1241760253906,291.1499938964844,272.7583312988281,270.9039001464844,284.811767578125,294.01385498046875,291.1239624023437,1.0,0.1591877341270446,0.9541870951652528,0.9541870951652528,1.0,1.0,-0.5869559645652771,0.2543836534023285,0.3325722813606262,0.0856501683592796,0.0,0.0,0.0838944464921951,24.786605834960938,25.0,-0.7509337663650513,-3737.723388671875,36.23575592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,303.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.576171875,18000.0,0.0,0.0,0.0833210721611976,0.0,0.0,0.0,0.0,1.0,0.0021320357918739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092289850115776,0.1007556095719337,-0.0084657603874802,0.0,8.456029172521085e-05,0.0,0.0,3.8743507862091056,0.0,0.0,0.0,0.2694214880466461,4.0,0.0,1.0
837360,294.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5476138591766357,0.050000000745058,0.0458291508257389,294.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5476138591766357,0.050000000745058,0.0482603013515472,293.2822570800781,297.1499938964844,293.1499938964844,0.0050572981126606,-291.27081298828125,297.87841796875,0.5476138591766357,0.050000000745058,0.0356448963284492,293.1141052246094,297.1499938964844,293.1499938964844,0.082266055047512,-2064.9345703125,304.14605712890625,0.7757224440574646,0.1376826167106628,0.1309577077627182,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5476138591766357,0.050000000745058,0.2289260923862457,291.12353515625,291.1499938964844,272.7300109863281,270.8829040527344,284.7926940917969,294.0018615722656,291.1231994628906,1.0,0.1592406183481216,0.9543303847312928,0.9543303847312928,1.0,1.0,-0.5875632762908936,0.2546471059322357,0.3329161703586578,0.0857657790184021,0.0,0.0,0.0857241973280906,24.784347534179688,25.0,-1.7479698657989502,-3751.675048828125,36.294769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,303.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.0837216451764106,0.0,0.0,0.0,0.0,1.0,0.0020508123561739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929344892501831,0.1007939353585243,-0.0078594433143734,0.0,8.496682130498812e-05,0.0,0.0,3.876712083816528,0.0,0.0,0.0,0.2694550454616546,4.0,0.0,1.0
837420,294.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5476800203323364,0.050000000745058,0.0458286702632904,294.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5476800203323364,0.050000000745058,0.0482597984373569,293.2792663574219,297.1499938964844,293.1499938964844,0.0050258194096386,-289.6790466308594,297.84002685546875,0.5476800203323364,0.050000000745058,0.0356445237994194,293.1134033203125,297.1499938964844,293.1499938964844,0.0830874890089035,-2080.974853515625,304.14599609375,0.7778119444847107,0.1387379467487335,0.1319595426321029,293.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5476800203323364,0.050000000745058,0.2289237082004547,291.1219482421875,291.1499938964844,272.67333984375,270.8408508300781,284.75457763671875,293.97784423828125,291.12164306640625,1.0,0.1593474596738815,0.9546169638633728,0.9546169638633728,1.0,1.0,-0.5887610912322998,0.2551662623882293,0.3335948288440704,0.0859952569007873,0.0,0.0,0.0895710214972496,24.78108596801757,25.0,-2.269096851348877,-3781.315673828125,36.412559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,303.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16015625,18000.0,0.0,0.0,0.0844981521368026,0.0,0.0,0.0,0.0,1.0,0.001870538922958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943162739276886,0.1009037941694259,-0.0065875207073986,0.0,8.575488027418032e-05,0.0,0.0,3.8828840255737305,0.0,0.0,0.0,0.2695302963256836,4.0,0.0,1.0
837480,294.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5476800203323364,0.050000000745058,0.0458286702632904,294.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5476800203323364,0.050000000745058,0.0482597984373569,293.2792663574219,297.1499938964844,293.1499938964844,0.0050258194096386,-289.6790466308594,297.84002685546875,0.5476800203323364,0.050000000745058,0.0356445237994194,293.1134033203125,297.1499938964844,293.1499938964844,0.0830874890089035,-2080.974853515625,304.14599609375,0.7778119444847107,0.1387379467487335,0.1319595426321029,293.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5476800203323364,0.050000000745058,0.2289237082004547,291.1219482421875,291.1499938964844,272.67333984375,270.8408508300781,284.75457763671875,293.97784423828125,291.12164306640625,1.0,0.1593474596738815,0.9546169638633728,0.9546169638633728,1.0,1.0,-0.5887610912322998,0.2551662623882293,0.3335948288440704,0.0859952569007873,0.0,0.0,0.0895710214972496,24.78108596801757,25.0,-2.269096851348877,-3781.315673828125,36.412559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532775878906,303.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16015625,18000.0,0.0,0.0,0.0844981521368026,0.0,0.0,0.0,0.0,1.0,0.001870538922958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943162739276886,0.1009037941694259,-0.0065875207073986,0.0,8.575488027418032e-05,0.0,0.0,3.8828840255737305,0.0,0.0,0.0,0.2695302963256836,4.0,0.0,1.0
837540,294.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5477387309074402,0.050000000745058,0.0458282455801963,294.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5477387309074402,0.050000000745058,0.0482593514025211,293.2765808105469,297.1499938964844,293.1499938964844,0.0049945255741477,-288.0860595703125,297.8020324707031,0.5477387309074402,0.050000000745058,0.0356441922485828,293.1128234863281,297.1499938964844,293.1499938964844,0.0838924199342727,-2096.70068359375,304.14599609375,0.7798570394515991,0.1397781819105148,0.1329459100961685,293.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5477387309074402,0.050000000745058,0.228921577334404,291.1208190917969,291.1499938964844,272.6166687011719,270.7987365722656,284.7167053222656,293.9543151855469,291.12066650390625,1.0,0.159455269575119,0.9549036026000975,0.9549036026000975,1.0,1.0,-0.5899407863616943,0.2556798160076141,0.3342610001564026,0.0862167328596115,0.0,0.0,0.0935450345277786,24.779067993164062,25.0,-1.5351966619491575,-3812.44580078125,36.53003692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95654296875,303.4314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0078125,18000.0,0.0,0.0,0.0852461084723472,0.0,0.0,0.0,0.0,1.0,0.0016633946215733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095780000090599,0.101036213338375,-0.0052562076598405,0.0,8.651395910419524e-05,0.0,0.0,3.8900883197784415,0.0,0.0,0.0,0.2696125507354736,4.0,0.0,1.0
837600,294.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5477387309074402,0.050000000745058,0.0458282455801963,294.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5477387309074402,0.050000000745058,0.0482593514025211,293.2765808105469,297.1499938964844,293.1499938964844,0.0049945255741477,-288.0860595703125,297.8020324707031,0.5477387309074402,0.050000000745058,0.0356441922485828,293.1128234863281,297.1499938964844,293.1499938964844,0.0838924199342727,-2096.70068359375,304.14599609375,0.7798570394515991,0.1397781819105148,0.1329459100961685,293.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208801269531,0.5477387309074402,0.050000000745058,0.228921577334404,291.1208190917969,291.1499938964844,272.6166687011719,270.7987365722656,284.7167053222656,293.9543151855469,291.12066650390625,1.0,0.159455269575119,0.9549036026000975,0.9549036026000975,1.0,1.0,-0.5899407863616943,0.2556798160076141,0.3342610001564026,0.0862167328596115,0.0,0.0,0.0935450345277786,24.779067993164062,25.0,-1.5351966619491575,-3812.44580078125,36.53003692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95654296875,303.4314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0078125,18000.0,0.0,0.0,0.0852461084723472,0.0,0.0,0.0,0.0,1.0,0.0016633946215733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095780000090599,0.101036213338375,-0.0052562076598405,0.0,8.651395910419524e-05,0.0,0.0,3.8900883197784415,0.0,0.0,0.0,0.2696125507354736,4.0,0.0,1.0
837660,294.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5477917790412903,0.050000000745058,0.0458278618752956,294.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5477917790412903,0.050000000745058,0.0482589453458786,293.274169921875,297.1499938964844,293.1499938964844,0.0049632936716079,-286.4822082519531,297.7645874023437,0.5477917790412903,0.050000000745058,0.0356438942253589,293.1123962402344,297.1499938964844,293.1499938964844,0.0846816450357437,-2112.120849609375,304.14599609375,0.7818679809570312,0.140807494521141,0.1339210420846939,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5477917790412903,0.050000000745058,0.2289196550846099,291.1204833984375,291.1499938964844,272.5599975585937,270.7565612792969,284.6792907714844,293.9319152832031,291.1205444335937,1.0,0.1595636457204818,0.9551870822906494,0.9551870822906494,1.0,1.0,-0.5911074876785278,0.2561922669410705,0.3349151909351349,0.086425669491291,0.0,0.0,0.0975082665681839,24.777877807617188,25.0,-0.2911732792854309,-3844.122314453125,36.64728927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,303.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.923828125,18000.0,0.0,0.0,0.0859707966446876,0.0,0.0,0.0,0.0,1.0,0.0014263322809711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972756743431091,0.1011855229735374,-0.0039098444394767,0.0,8.724942745175213e-05,0.0,0.0,3.898028612136841,0.0,0.0,0.0,0.2696986794471741,4.0,0.0,1.0
837720,294.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5477917790412903,0.050000000745058,0.0458278618752956,294.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5477917790412903,0.050000000745058,0.0482589453458786,293.274169921875,297.1499938964844,293.1499938964844,0.0049632936716079,-286.4822082519531,297.7645874023437,0.5477917790412903,0.050000000745058,0.0356438942253589,293.1123962402344,297.1499938964844,293.1499938964844,0.0846816450357437,-2112.120849609375,304.14599609375,0.7818679809570312,0.140807494521141,0.1339210420846939,293.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5477917790412903,0.050000000745058,0.2289196550846099,291.1204833984375,291.1499938964844,272.5599975585937,270.7565612792969,284.6792907714844,293.9319152832031,291.1205444335937,1.0,0.1595636457204818,0.9551870822906494,0.9551870822906494,1.0,1.0,-0.5911074876785278,0.2561922669410705,0.3349151909351349,0.086425669491291,0.0,0.0,0.0975082665681839,24.777877807617188,25.0,-0.2911732792854309,-3844.122314453125,36.64728927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,303.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.923828125,18000.0,0.0,0.0,0.0859707966446876,0.0,0.0,0.0,0.0,1.0,0.0014263322809711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972756743431091,0.1011855229735374,-0.0039098444394767,0.0,8.724942745175213e-05,0.0,0.0,3.898028612136841,0.0,0.0,0.0,0.2696986794471741,4.0,0.0,1.0
837780,294.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5478408336639404,0.050000000745058,0.0458275079727172,294.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5478408336639404,0.050000000745058,0.0482585728168487,293.27105712890625,297.1499938964844,293.1499938964844,0.0049349442124366,-285.0158996582031,297.7301940917969,0.5478408336639404,0.050000000745058,0.0356436148285865,293.112060546875,297.1499938964844,293.1499938964844,0.0854590758681297,-2127.315185546875,304.14605712890625,0.7838521599769592,0.1418286561965942,0.1348878890275955,293.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5478408336639404,0.050000000745058,0.2289178818464279,291.120849609375,291.1499938964844,272.5033264160156,270.71435546875,284.6374816894531,293.9027404785156,291.1208801269531,1.0,0.1596723347902298,0.955470621585846,0.955470621585846,1.0,1.0,-0.5922644734382629,0.2567056715488434,0.3355587720870971,0.0866215899586677,0.0,0.0,0.1013730317354202,24.77722930908203,25.0,0.0883826985955238,-3876.406494140625,36.76437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,303.5737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.0866766795516014,0.0,0.0,0.0,0.0,1.0,0.0011540461564436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987607911229133,0.1013644933700561,-0.002603705972433,0.0,8.796581096248701e-05,0.0,0.0,3.907133102416992,0.0,0.0,0.0,0.2697879076004028,4.0,0.0,1.0
837840,294.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5478408336639404,0.050000000745058,0.0458275079727172,294.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5478408336639404,0.050000000745058,0.0482585728168487,293.27105712890625,297.1499938964844,293.1499938964844,0.0049349442124366,-285.0158996582031,297.7301940917969,0.5478408336639404,0.050000000745058,0.0356436148285865,293.112060546875,297.1499938964844,293.1499938964844,0.0854590758681297,-2127.315185546875,304.14605712890625,0.7838521599769592,0.1418286561965942,0.1348878890275955,293.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5478408336639404,0.050000000745058,0.2289178818464279,291.120849609375,291.1499938964844,272.5033264160156,270.71435546875,284.6374816894531,293.9027404785156,291.1208801269531,1.0,0.1596723347902298,0.955470621585846,0.955470621585846,1.0,1.0,-0.5922644734382629,0.2567056715488434,0.3355587720870971,0.0866215899586677,0.0,0.0,0.1013730317354202,24.77722930908203,25.0,0.0883826985955238,-3876.406494140625,36.76437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,303.5737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.0866766795516014,0.0,0.0,0.0,0.0,1.0,0.0011540461564436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987607911229133,0.1013644933700561,-0.002603705972433,0.0,8.796581096248701e-05,0.0,0.0,3.907133102416992,0.0,0.0,0.0,0.2697879076004028,4.0,0.0,1.0
837900,294.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5478642582893372,0.050000000745058,0.0458273366093635,294.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5478642582893372,0.050000000745058,0.0482583940029144,293.2690734863281,297.1499938964844,293.1499938964844,0.004922071006149,-284.35260009765625,297.7145080566406,0.5478642582893372,0.050000000745058,0.0356434844434261,293.1119384765625,297.1499938964844,293.1499938964844,0.0858484730124473,-2134.936767578125,304.14605712890625,0.7848359942436218,0.1423369646072387,0.1353689283132553,293.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5478642582893372,0.050000000745058,0.2289170324802398,291.1207275390625,291.1499938964844,272.4750061035156,270.6932067871094,284.6133117675781,293.88232421875,291.1205749511719,1.0,0.1597267389297485,0.9556123614311218,0.9556123614311218,1.0,1.0,-0.5928401350975037,0.2569625377655029,0.3358775973320007,0.0867160558700561,0.0,0.0,0.1033351868391037,24.77704620361328,25.0,-0.6695632934570312,-3893.043212890625,36.822872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,303.60650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.0870244726538658,0.0,0.0,0.0,0.0,1.0,0.0009990563848987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995094031095504,0.1014864146709442,-0.0019770129583775,0.0,8.831877494230866e-05,0.0,0.0,3.91295337677002,0.0,0.0,0.0,0.2698361575603485,4.0,0.0,1.0
837960,294.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.5478873252868652,0.050000000745058,0.0458271689713001,294.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.5478873252868652,0.050000000745058,0.0482582151889801,293.2669982910156,297.1499938964844,293.1499938964844,0.0049096853472292,-283.7182006835937,297.6990966796875,0.5478873252868652,0.050000000745058,0.0356433540582656,293.1117858886719,297.1499938964844,293.1499938964844,0.0862400233745575,-2142.61083984375,304.14605712890625,0.7858157157897949,0.1428443640470504,0.1358488649129867,293.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.5478873252868652,0.050000000745058,0.228916198015213,291.12017822265625,291.1499938964844,272.4466552734375,270.67205810546875,284.588623046875,293.86090087890625,291.1198425292969,1.0,0.1597811579704284,0.9557522535324096,0.9557522535324096,1.0,1.0,-0.5934145450592041,0.257218986749649,0.336195558309555,0.0868098810315132,0.0,0.0,0.1053788214921951,24.77692031860352,25.0,-1.5040037631988523,-3910.178466796875,36.88136291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96875,303.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.416015625,18000.0,0.0,0.0,0.087370678782463,0.0,0.0,0.0,0.0,1.0,0.0008244242053478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002872362732887,0.1016606912016868,-0.0013734543463215,0.0,8.867013093549758e-05,0.0,0.0,3.920845031738281,0.0,0.0,0.0,0.2698908448219299,4.0,0.0,1.0
838020,294.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5479329824447632,0.050000000745058,0.0458268374204635,294.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5479329824447632,0.050000000745058,0.0482578687369823,293.2628479003906,297.1499938964844,293.1499938964844,0.0048860241658985,-282.5099182128906,297.66912841796875,0.5479329824447632,0.050000000745058,0.035643097013235,293.111572265625,297.1499938964844,293.1499938964844,0.0870250836014747,-2158.013427734375,304.14605712890625,0.7877658605575562,0.143857404589653,0.1368067413568496,293.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5479329824447632,0.050000000745058,0.2289145439863205,291.118408203125,291.1499938964844,272.3900146484375,270.6296691894531,284.5389404296875,293.8174743652344,291.1180419921875,1.0,0.1598900556564331,0.9560320377349854,0.9560320377349854,1.0,1.0,-0.594560980796814,0.2577306926250458,0.3368303179740906,0.086997739970684,0.0,0.0,0.109705239534378,24.776763916015625,25.0,-2.297514677047729,-3946.16015625,36.9984016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,303.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.361328125,18000.0,0.0,0.0,0.0880650356411933,0.0,0.0,0.0,0.0,1.0,0.0003747582959476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019580364227294,0.1022810563445091,-0.0003230162838008,0.0,8.937481470638886e-05,0.0,0.0,3.9473915100097656,0.0,0.0,0.0,0.2700330018997192,4.0,0.0,1.0
838080,294.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5479329824447632,0.050000000745058,0.0458268374204635,294.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5479329824447632,0.050000000745058,0.0482578687369823,293.2628479003906,297.1499938964844,293.1499938964844,0.0048860241658985,-282.5099182128906,297.66912841796875,0.5479329824447632,0.050000000745058,0.035643097013235,293.111572265625,297.1499938964844,293.1499938964844,0.0870250836014747,-2158.013427734375,304.14605712890625,0.7877658605575562,0.143857404589653,0.1368067413568496,293.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5479329824447632,0.050000000745058,0.2289145439863205,291.118408203125,291.1499938964844,272.3900146484375,270.6296691894531,284.5389404296875,293.8174743652344,291.1180419921875,1.0,0.1598900556564331,0.9560320377349854,0.9560320377349854,1.0,1.0,-0.594560980796814,0.2577306926250458,0.3368303179740906,0.086997739970684,0.0,0.0,0.109705239534378,24.776763916015625,25.0,-2.297514677047729,-3946.16015625,36.9984016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,303.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.361328125,18000.0,0.0,0.0,0.0880650356411933,0.0,0.0,0.0,0.0,1.0,0.0003747582959476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019580364227294,0.1022810563445091,-0.0003230162838008,0.0,8.937481470638886e-05,0.0,0.0,3.9473915100097656,0.0,0.0,0.0,0.2700330018997192,4.0,0.0,1.0
838140,294.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.547978401184082,0.050000000745058,0.0458265095949173,294.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.547978401184082,0.050000000745058,0.0482575222849845,293.2586975097656,297.1499938964844,293.1499938964844,0.0048634833656251,-281.3536071777344,297.64068603515625,0.547978401184082,0.050000000745058,0.0356428399682045,293.11138916015625,297.1499938964844,293.1499938964844,0.0878063142299652,-2173.3447265625,304.1460876464844,0.7897059917449951,0.1448691189289093,0.137763112783432,293.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.547978401184082,0.050000000745058,0.2289129048585891,291.11688232421875,291.1499938964844,272.3333435058594,270.5872497558594,284.4896545410156,293.7746276855469,291.1166687011719,1.0,0.1599990129470825,0.9563117623329164,0.9563117623329164,1.0,1.0,-0.5957056283950806,0.2582412362098694,0.3374643921852112,0.0871862471103668,0.0,0.0,0.1142287030816078,24.77666282653809,25.0,-1.867887616157532,-3983.71044921875,37.11557388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716491699219,303.78277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.931640625,18000.0,0.0,0.0,0.0887745171785354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037478446960449,0.1037520617246627,-4.21483446189086e-06,0.0,9.009485074784608e-05,0.0,0.0,4.007324695587158,0.0,0.0,0.0,0.270266979932785,4.0,0.0,1.0
838200,294.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.547978401184082,0.050000000745058,0.0458265095949173,294.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.547978401184082,0.050000000745058,0.0482575222849845,293.2586975097656,297.1499938964844,293.1499938964844,0.0048634833656251,-281.3536071777344,297.64068603515625,0.547978401184082,0.050000000745058,0.0356428399682045,293.11138916015625,297.1499938964844,293.1499938964844,0.0878063142299652,-2173.3447265625,304.1460876464844,0.7897059917449951,0.1448691189289093,0.137763112783432,293.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.547978401184082,0.050000000745058,0.2289129048585891,291.11688232421875,291.1499938964844,272.3333435058594,270.5872497558594,284.4896545410156,293.7746276855469,291.1166687011719,1.0,0.1599990129470825,0.9563117623329164,0.9563117623329164,1.0,1.0,-0.5957056283950806,0.2582412362098694,0.3374643921852112,0.0871862471103668,0.0,0.0,0.1142287030816078,24.77666282653809,25.0,-1.867887616157532,-3983.71044921875,37.11557388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716491699219,303.78277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.931640625,18000.0,0.0,0.0,0.0887745171785354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037478446960449,0.1037520617246627,-4.21483446189086e-06,0.0,9.009485074784608e-05,0.0,0.0,4.007324695587158,0.0,0.0,0.0,0.270266979932785,4.0,0.0,1.0
838260,294.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5480237603187561,0.050000000745058,0.045826181769371,294.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5480237603187561,0.050000000745058,0.0482571758329868,293.254638671875,297.1499938964844,293.1499938964844,0.0048418748192489,-280.2352600097656,297.61383056640625,0.5480237603187561,0.050000000745058,0.0356425866484642,293.1112365722656,297.1499938964844,293.1499938964844,0.0885805711150169,-2188.533935546875,304.1460876464844,0.7916367053985596,0.14587964117527,0.138718381524086,293.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5480237603187561,0.050000000745058,0.2289112657308578,291.1161193847656,291.1499938964844,272.27667236328125,270.5447692871094,284.44097900390625,293.7328186035156,291.1160583496094,1.0,0.1601079851388931,0.9565880298614502,0.9565880298614502,1.0,1.0,-0.5968489646911621,0.2587507963180542,0.3380981385707855,0.0873755365610122,0.0,0.0,0.1188071444630622,24.776594161987305,25.0,-0.8127356171607971,-4022.036865234375,37.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,303.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.0895112752914428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056103035807609,0.1056145206093788,-4.217581135890214e-06,0.0,9.084256453206764e-05,0.0,0.0,4.083258628845215,0.0,0.0,0.0,0.2705522775650024,4.0,0.0,1.0
838320,294.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5480237603187561,0.050000000745058,0.045826181769371,294.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5480237603187561,0.050000000745058,0.0482571758329868,293.254638671875,297.1499938964844,293.1499938964844,0.0048418748192489,-280.2352600097656,297.61383056640625,0.5480237603187561,0.050000000745058,0.0356425866484642,293.1112365722656,297.1499938964844,293.1499938964844,0.0885805711150169,-2188.533935546875,304.1460876464844,0.7916367053985596,0.14587964117527,0.138718381524086,293.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5480237603187561,0.050000000745058,0.2289112657308578,291.1161193847656,291.1499938964844,272.27667236328125,270.5447692871094,284.44097900390625,293.7328186035156,291.1160583496094,1.0,0.1601079851388931,0.9565880298614502,0.9565880298614502,1.0,1.0,-0.5968489646911621,0.2587507963180542,0.3380981385707855,0.0873755365610122,0.0,0.0,0.1188071444630622,24.776594161987305,25.0,-0.8127356171607971,-4022.036865234375,37.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,303.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.0895112752914428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056103035807609,0.1056145206093788,-4.217581135890214e-06,0.0,9.084256453206764e-05,0.0,0.0,4.083258628845215,0.0,0.0,0.0,0.2705522775650024,4.0,0.0,1.0
838380,294.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5480689406394958,0.050000000745058,0.0458258539438247,294.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5480689406394958,0.050000000745058,0.0482568331062793,293.2506103515625,297.1499938964844,293.1499938964844,0.0048211328685283,-279.1512451171875,297.5886535644531,0.5480689406394958,0.050000000745058,0.0356423333287239,293.111083984375,297.1499938964844,293.1499938964844,0.0893470719456672,-2203.56298828125,304.1461181640625,0.7935568690299988,0.1468885093927383,0.1396721750497818,293.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5480689406394958,0.050000000745058,0.2289096415042877,291.1161804199219,291.1499938964844,272.2200012207031,270.5022277832031,284.3929138183594,293.6921081542969,291.11627197265625,1.0,0.1602169871330261,0.956864297389984,0.956864297389984,1.0,1.0,-0.5979905128479004,0.2592591941356659,0.3387313485145569,0.0875656604766845,0.0,0.0,0.1233202666044235,24.77656364440918,25.0,0.3048782646656036,-4060.333984375,37.350372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,303.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9609375,18000.0,0.0,0.0,0.0902822837233543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074923351407051,0.1074965521693229,-4.220528353471309e-06,0.0,9.162503556581214e-05,0.0,0.0,4.160328388214111,0.0,0.0,0.0,0.2708454132080078,4.0,0.0,1.0
838440,294.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5480689406394958,0.050000000745058,0.0458258539438247,294.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5480689406394958,0.050000000745058,0.0482568331062793,293.2506103515625,297.1499938964844,293.1499938964844,0.0048211328685283,-279.1512451171875,297.5886535644531,0.5480689406394958,0.050000000745058,0.0356423333287239,293.111083984375,297.1499938964844,293.1499938964844,0.0893470719456672,-2203.56298828125,304.1461181640625,0.7935568690299988,0.1468885093927383,0.1396721750497818,293.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5480689406394958,0.050000000745058,0.2289096415042877,291.1161804199219,291.1499938964844,272.2200012207031,270.5022277832031,284.3929138183594,293.6921081542969,291.11627197265625,1.0,0.1602169871330261,0.956864297389984,0.956864297389984,1.0,1.0,-0.5979905128479004,0.2592591941356659,0.3387313485145569,0.0875656604766845,0.0,0.0,0.1233202666044235,24.77656364440918,25.0,0.3048782646656036,-4060.333984375,37.350372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,303.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9609375,18000.0,0.0,0.0,0.0902822837233543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074923351407051,0.1074965521693229,-4.220528353471309e-06,0.0,9.162503556581214e-05,0.0,0.0,4.160328388214111,0.0,0.0,0.0,0.2708454132080078,4.0,0.0,1.0
838500,294.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.548091471195221,0.050000000745058,0.0458256937563419,294.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.548091471195221,0.050000000745058,0.0482566617429256,293.2486572265625,297.1499938964844,293.1499938964844,0.0048110778443515,-278.6224060058594,297.5766296386719,0.548091471195221,0.050000000745058,0.0356422066688537,293.1110534667969,297.1499938964844,293.1499938964844,0.08972779661417,-2211.025634765625,304.1461181640625,0.7945125699043274,0.1473921537399292,0.1401483863592147,293.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.548091471195221,0.050000000745058,0.228908821940422,291.116455078125,291.1499938964844,272.1916809082031,270.4809265136719,284.3691711425781,293.67218017578125,291.1166076660156,1.0,0.160271480679512,0.9570024609565736,0.9570024609565736,1.0,1.0,-0.5985605120658875,0.2595128715038299,0.3390476405620575,0.0876610279083252,0.0,0.0,0.1255286782979965,24.776567459106445,25.0,0.7660571932792664,-4079.302734375,37.40913772583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,303.960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.0906808003783226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084282845258712,0.1084325090050697,-4.222018560540164e-06,0.0,9.202948422171175e-05,0.0,0.0,4.198747634887695,0.0,0.0,0.0,0.2709919214248657,4.0,0.0,1.0
