time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838560,294.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5481139421463013,0.050000000745058,0.0458255298435688,294.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5481139421463013,0.050000000745058,0.0482564903795719,293.2467041015625,297.1499938964844,293.1499938964844,0.0048012272454798,-278.10260009765625,297.5649108886719,0.5481139421463013,0.050000000745058,0.0356420800089836,293.1109924316406,297.1499938964844,293.1499938964844,0.0901070833206176,-2218.458740234375,304.1461486816406,0.7954650521278381,0.1478952467441558,0.1406240463256836,293.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5481139421463013,0.050000000745058,0.2289080172777176,291.1168518066406,291.1499938964844,272.163330078125,270.4596252441406,284.3456115722656,293.6526184082031,291.1170654296875,1.0,0.1603259742259979,0.9571389555931092,0.9571389555931092,1.0,1.0,-0.5991297960281372,0.2597661018371582,0.3393637239933014,0.0877565667033195,0.0,0.0,0.1276960223913192,24.776586532592773,25.0,1.132657766342163,-4098.087890625,37.46791458129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,303.9928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.0910877883434295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093559265136718,0.1093601509928703,-4.223506948619615e-06,0.0,9.244252578355372e-05,0.0,0.0,4.236880779266357,0.0,0.0,0.0,0.2711375057697296,4.0,0.0,1.0
838620,294.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5481586456298828,0.050000000745058,0.0458252057433128,294.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5481586456298828,0.050000000745058,0.0482561476528644,293.242919921875,297.1499938964844,293.1499938964844,0.0047821165062487,-277.0902099609375,297.5423889160156,0.5481586456298828,0.050000000745058,0.0356418266892433,293.11090087890625,297.1499938964844,293.1499938964844,0.090862400829792,-2233.25830078125,304.14617919921875,0.7973602414131165,0.148899495601654,0.1415736675262451,293.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5481586456298828,0.050000000745058,0.2289063930511474,291.117919921875,291.1499938964844,272.1066589355469,270.4169616699219,284.29913330078125,293.6146240234375,291.1181640625,1.0,0.1604349166154861,0.95741206407547,0.95741206407547,1.0,1.0,-0.6002663969993591,0.2602713704109192,0.3399950563907623,0.0879482477903366,0.0,0.0,0.1319038271903991,24.776670455932617,25.0,1.6012613773345947,-4135.09765625,37.58550643920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,304.0549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.125,18000.0,0.0,0.0,0.0919229537248611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111813783645629,0.111185610294342,-4.226459623168921e-06,0.0,9.329010936198756e-05,0.0,0.0,4.312076091766357,0.0,0.0,0.0,0.271424800157547,4.0,0.0,1.0
838680,294.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5481586456298828,0.050000000745058,0.0458252057433128,294.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5481586456298828,0.050000000745058,0.0482561476528644,293.242919921875,297.1499938964844,293.1499938964844,0.0047821165062487,-277.0902099609375,297.5423889160156,0.5481586456298828,0.050000000745058,0.0356418266892433,293.11090087890625,297.1499938964844,293.1499938964844,0.090862400829792,-2233.25830078125,304.14617919921875,0.7973602414131165,0.148899495601654,0.1415736675262451,293.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5481586456298828,0.050000000745058,0.2289063930511474,291.117919921875,291.1499938964844,272.1066589355469,270.4169616699219,284.29913330078125,293.6146240234375,291.1181640625,1.0,0.1604349166154861,0.95741206407547,0.95741206407547,1.0,1.0,-0.6002663969993591,0.2602713704109192,0.3399950563907623,0.0879482477903366,0.0,0.0,0.1319038271903991,24.776670455932617,25.0,1.6012613773345947,-4135.09765625,37.58550643920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,304.0549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.125,18000.0,0.0,0.0,0.0919229537248611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111813783645629,0.111185610294342,-4.226459623168921e-06,0.0,9.329010936198756e-05,0.0,0.0,4.312076091766357,0.0,0.0,0.0,0.271424800157547,4.0,0.0,1.0
838740,294.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5482030510902405,0.050000000745058,0.0458248853683471,294.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5482030510902405,0.050000000745058,0.0482558123767375,293.2392272949219,297.1499938964844,293.1499938964844,0.0047638416290283,-276.11865234375,297.5209655761719,0.5482030510902405,0.050000000745058,0.0356415770947933,293.1108703613281,297.1499938964844,293.1499938964844,0.09161426872015,-2247.988525390625,304.14617919921875,0.7992410659790039,0.1499006897211074,0.1425205022096634,293.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5482030510902405,0.050000000745058,0.2289047986268997,291.1191101074219,291.1499938964844,272.04998779296875,270.37420654296875,284.2534484863281,293.5780029296875,291.119384765625,1.0,0.1605437844991684,0.957685112953186,0.957685112953186,1.0,1.0,-0.6013997197151184,0.2607746720314026,0.3406250476837158,0.0881406888365745,0.0,0.0,0.1359392553567886,24.77682304382324,25.0,1.7603577375411987,-4171.36328125,37.70309066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477233886719,304.113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.0927800759673118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129611283540725,0.112965352833271,-4.229361820762279e-06,0.0,9.415997919859365e-05,0.0,0.0,4.385581970214844,0.0,0.0,0.0,0.2717059254646301,4.0,0.0,1.0
838800,294.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5482030510902405,0.050000000745058,0.0458248853683471,294.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5482030510902405,0.050000000745058,0.0482558123767375,293.2392272949219,297.1499938964844,293.1499938964844,0.0047638416290283,-276.11865234375,297.5209655761719,0.5482030510902405,0.050000000745058,0.0356415770947933,293.1108703613281,297.1499938964844,293.1499938964844,0.09161426872015,-2247.988525390625,304.14617919921875,0.7992410659790039,0.1499006897211074,0.1425205022096634,293.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5482030510902405,0.050000000745058,0.2289047986268997,291.1191101074219,291.1499938964844,272.04998779296875,270.37420654296875,284.2534484863281,293.5780029296875,291.119384765625,1.0,0.1605437844991684,0.957685112953186,0.957685112953186,1.0,1.0,-0.6013997197151184,0.2607746720314026,0.3406250476837158,0.0881406888365745,0.0,0.0,0.1359392553567886,24.77682304382324,25.0,1.7603577375411987,-4171.36328125,37.70309066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477233886719,304.113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.0927800759673118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129611283540725,0.112965352833271,-4.229361820762279e-06,0.0,9.415997919859365e-05,0.0,0.0,4.385581970214844,0.0,0.0,0.0,0.2717059254646301,4.0,0.0,1.0
838860,293.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.548262357711792,0.050000000745058,0.0458244606852531,294.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.548262357711792,0.050000000745058,0.0482553616166114,293.23516845703125,297.1499938964844,293.1499938964844,0.0047478717751801,-275.2671813964844,297.5018920898437,0.548262357711792,0.050000000745058,0.0356412455439567,293.1103820800781,297.1499938964844,293.1499938964844,0.0924042537808418,-2263.4755859375,304.1461486816406,0.8012245893478394,0.15098837018013,0.1435159593820572,293.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.548262357711792,0.050000000745058,0.228902667760849,291.12030029296875,291.1499938964844,271.99334716796875,270.3319702148437,284.20855712890625,293.5426330566406,291.1205139160156,1.0,0.160653531551361,0.9579547047615052,0.9579547047615052,1.0,1.0,-0.6025903224945068,0.2613016366958618,0.341288685798645,0.0883461982011795,0.0,0.0,0.1398174315690994,24.774635314941406,25.0,1.624861240386963,-4207.1435546875,37.82449722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,304.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.0936504304409027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146961525082588,0.1147003844380378,-4.232207174936775e-06,0.0,9.504328045295551e-05,0.0,0.0,4.457420349121094,0.0,0.0,0.0,0.2719808220863342,4.0,0.0,1.0
838920,293.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.548262357711792,0.050000000745058,0.0458244606852531,294.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.548262357711792,0.050000000745058,0.0482553616166114,293.23516845703125,297.1499938964844,293.1499938964844,0.0047478717751801,-275.2671813964844,297.5018920898437,0.548262357711792,0.050000000745058,0.0356412455439567,293.1103820800781,297.1499938964844,293.1499938964844,0.0924042537808418,-2263.4755859375,304.1461486816406,0.8012245893478394,0.15098837018013,0.1435159593820572,293.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.548262357711792,0.050000000745058,0.228902667760849,291.12030029296875,291.1499938964844,271.99334716796875,270.3319702148437,284.20855712890625,293.5426330566406,291.1205139160156,1.0,0.160653531551361,0.9579547047615052,0.9579547047615052,1.0,1.0,-0.6025903224945068,0.2613016366958618,0.341288685798645,0.0883461982011795,0.0,0.0,0.1398174315690994,24.774635314941406,25.0,1.624861240386963,-4207.1435546875,37.82449722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,304.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.0936504304409027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146961525082588,0.1147003844380378,-4.232207174936775e-06,0.0,9.504328045295551e-05,0.0,0.0,4.457420349121094,0.0,0.0,0.0,0.2719808220863342,4.0,0.0,1.0
838980,293.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5483553409576416,0.050000000745058,0.0458237938582897,294.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5483553409576416,0.050000000745058,0.0482546612620353,293.2303771972656,297.1499938964844,293.1499938964844,0.0047346795909106,-274.56353759765625,297.486083984375,0.5483553409576416,0.050000000745058,0.0356407277286052,293.1093444824219,297.1499938964844,293.1499938964844,0.0932938605546951,-2280.9345703125,304.1459350585937,0.8034754395484924,0.1522015929222107,0.1446352750062942,293.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5483553409576416,0.050000000745058,0.2288993299007415,291.1212463378906,291.1499938964844,271.9366760253906,270.2906799316406,284.1648864746094,293.5093078613281,291.12139892578125,1.0,0.1607669442892074,0.9582242369651794,0.9582242369651794,1.0,1.0,-0.6039273142814636,0.2618897259235382,0.3420375883579254,0.088583655655384,0.0,0.0,0.1435872167348861,24.76730155944824,25.0,1.2212237119674685,-4242.86669921875,37.95616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388732910156,304.2195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0945257842540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164015978574752,0.1164058372378349,-4.235006599628832e-06,0.0,9.593165304977448e-05,0.0,0.0,4.528194904327393,0.0,0.0,0.0,0.2722516357898712,4.0,0.0,1.0
839040,293.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5483553409576416,0.050000000745058,0.0458237938582897,294.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5483553409576416,0.050000000745058,0.0482546612620353,293.2303771972656,297.1499938964844,293.1499938964844,0.0047346795909106,-274.56353759765625,297.486083984375,0.5483553409576416,0.050000000745058,0.0356407277286052,293.1093444824219,297.1499938964844,293.1499938964844,0.0932938605546951,-2280.9345703125,304.1459350585937,0.8034754395484924,0.1522015929222107,0.1446352750062942,293.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5483553409576416,0.050000000745058,0.2288993299007415,291.1212463378906,291.1499938964844,271.9366760253906,270.2906799316406,284.1648864746094,293.5093078613281,291.12139892578125,1.0,0.1607669442892074,0.9582242369651794,0.9582242369651794,1.0,1.0,-0.6039273142814636,0.2618897259235382,0.3420375883579254,0.088583655655384,0.0,0.0,0.1435872167348861,24.76730155944824,25.0,1.2212237119674685,-4242.86669921875,37.95616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388732910156,304.2195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0945257842540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164015978574752,0.1164058372378349,-4.235006599628832e-06,0.0,9.593165304977448e-05,0.0,0.0,4.528194904327393,0.0,0.0,0.0,0.2722516357898712,4.0,0.0,1.0
839100,293.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5484095215797424,0.050000000745058,0.0458234027028083,294.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5484095215797424,0.050000000745058,0.0482542514801025,293.227783203125,297.1499938964844,293.1499938964844,0.004729057662189,-274.2638244628906,297.4792785644531,0.5484095215797424,0.050000000745058,0.035640425980091,293.10870361328125,297.1499938964844,293.1499938964844,0.0937677174806594,-2290.2353515625,304.14581298828125,0.8046724200248718,0.152842029929161,0.1452302187681198,293.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5484095215797424,0.050000000745058,0.2288973927497863,291.12158203125,291.1499938964844,271.9083251953125,270.2703857421875,284.14361572265625,293.4935913085937,291.1217041015625,1.0,0.1608254611492157,0.9583590030670166,0.9583590030670166,1.0,1.0,-0.6046376824378967,0.262201189994812,0.3424364924430847,0.0887117087841034,0.0,0.0,0.1454459130764007,24.762535095214844,25.0,1.036113142967224,-4260.7783203125,38.025352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374694824219,304.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.094963401556015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172499880194664,0.117254227399826,-4.236398126522545e-06,0.0,9.637578477850184e-05,0.0,0.0,4.563460826873779,0.0,0.0,0.0,0.2723865211009979,4.0,0.0,1.0
839160,293.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5484669804573059,0.050000000745058,0.0458229929208755,294.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5484669804573059,0.050000000745058,0.0482538193464279,293.2250671386719,297.1499938964844,293.1499938964844,0.0047240452840924,-273.9965209960937,297.4732360839844,0.5484669804573059,0.050000000745058,0.0356401056051254,293.1080017089844,297.1499938964844,293.1499938964844,0.0942569598555564,-2299.8359375,304.14569091796875,0.8059043288230896,0.1535011976957321,0.1458438485860824,293.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5484669804573059,0.050000000745058,0.2288953363895416,291.12188720703125,291.1499938964844,271.8800048828125,270.25030517578125,284.1227111816406,293.4784851074219,291.1220092773437,1.0,0.1608853191137313,0.958491027355194,0.958491027355194,1.0,1.0,-0.6053702235221863,0.2625218033790588,0.342848390340805,0.0888447687029838,0.0,0.0,0.1472886055707931,24.75735282897949,25.0,0.9084643125534058,-4278.73828125,38.096527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.525390625,18000.0,0.0,0.0,0.0954001545906066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118097186088562,0.1181014254689216,-4.237789653416257e-06,0.0,9.681902884040028e-05,0.0,0.0,4.598718166351318,0.0,0.0,0.0,0.2725213766098022,4.0,0.0,1.0
839220,293.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.5485888123512268,0.050000000745058,0.0458221212029457,294.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.5485888123512268,0.050000000745058,0.0482528991997242,293.21942138671875,297.1499938964844,293.1499938964844,0.0047157416120171,-273.5526123046875,297.46319580078125,0.5485888123512268,0.050000000745058,0.0356394276022911,293.10650634765625,297.1499938964844,293.1499938964844,0.0952759087085723,-2319.81884765625,304.1454467773437,0.8084239959716797,0.1548695117235183,0.1471205353736877,293.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.5485888123512268,0.050000000745058,0.228890985250473,291.1224670410156,291.1499938964844,271.8233337402344,270.21075439453125,284.0818786621094,293.449951171875,291.1225891113281,1.0,0.1610092222690582,0.9587550163269044,0.9587550163269044,1.0,1.0,-0.6068941354751587,0.2631874084472656,0.343706727027893,0.0891244187951088,0.0,0.0,0.1509194523096084,24.7462100982666,25.0,0.8087020516395569,-4314.74609375,38.244537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93524169921875,304.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.537109375,18000.0,0.0,0.0,0.0962691083550453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197854280471801,0.1197896674275398,-4.240574980940437e-06,0.0,9.770091128302738e-05,0.0,0.0,4.6691083908081055,0.0,0.0,0.0,0.2727907001972198,4.0,0.0,1.0
839280,293.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.5485888123512268,0.050000000745058,0.0458221212029457,294.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.5485888123512268,0.050000000745058,0.0482528991997242,293.21942138671875,297.1499938964844,293.1499938964844,0.0047157416120171,-273.5526123046875,297.46319580078125,0.5485888123512268,0.050000000745058,0.0356394276022911,293.10650634765625,297.1499938964844,293.1499938964844,0.0952759087085723,-2319.81884765625,304.1454467773437,0.8084239959716797,0.1548695117235183,0.1471205353736877,293.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.5485888123512268,0.050000000745058,0.228890985250473,291.1224670410156,291.1499938964844,271.8233337402344,270.21075439453125,284.0818786621094,293.449951171875,291.1225891113281,1.0,0.1610092222690582,0.9587550163269044,0.9587550163269044,1.0,1.0,-0.6068941354751587,0.2631874084472656,0.343706727027893,0.0891244187951088,0.0,0.0,0.1509194523096084,24.7462100982666,25.0,0.8087020516395569,-4314.74609375,38.244537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93524169921875,304.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.537109375,18000.0,0.0,0.0,0.0962691083550453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197854280471801,0.1197896674275398,-4.240574980940437e-06,0.0,9.770091128302738e-05,0.0,0.0,4.6691083908081055,0.0,0.0,0.0,0.2727907001972198,4.0,0.0,1.0
839340,293.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.54871666431427,0.050000000745058,0.0458212085068225,294.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.54871666431427,0.050000000745058,0.0482519380748271,293.2135314941406,297.1499938964844,293.1499938964844,0.0047095706686377,-273.220703125,297.455810546875,0.54871666431427,0.050000000745058,0.0356387160718441,293.1049194335937,297.1499938964844,293.1499938964844,0.0963415876030922,-2340.69384765625,304.1451721191406,0.8109898567199707,0.1562959253787994,0.1484541445970535,293.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.54871666431427,0.050000000745058,0.2288864254951477,291.1230773925781,291.1499938964844,271.76666259765625,270.1719665527344,284.042236328125,293.4234619140625,291.1231994628906,1.0,0.1611388176679611,0.9590190649032592,0.9590190649032592,1.0,1.0,-0.6084860563278198,0.2638810575008392,0.3446049690246582,0.0894200205802917,0.0,0.0,0.1544696241617202,24.73455238342285,25.0,0.8311210870742798,-4350.77099609375,38.39957809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351501464844,304.3676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.097129687666893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214607208967208,0.1214649677276611,-4.243358944222564e-06,0.0,9.85742881312035e-05,0.0,0.0,4.739137172698975,0.0,0.0,0.0,0.2730588912963867,4.0,0.0,1.0
839400,293.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.54871666431427,0.050000000745058,0.0458212085068225,294.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.54871666431427,0.050000000745058,0.0482519380748271,293.2135314941406,297.1499938964844,293.1499938964844,0.0047095706686377,-273.220703125,297.455810546875,0.54871666431427,0.050000000745058,0.0356387160718441,293.1049194335937,297.1499938964844,293.1499938964844,0.0963415876030922,-2340.69384765625,304.1451721191406,0.8109898567199707,0.1562959253787994,0.1484541445970535,293.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.54871666431427,0.050000000745058,0.2288864254951477,291.1230773925781,291.1499938964844,271.76666259765625,270.1719665527344,284.042236328125,293.4234619140625,291.1231994628906,1.0,0.1611388176679611,0.9590190649032592,0.9590190649032592,1.0,1.0,-0.6084860563278198,0.2638810575008392,0.3446049690246582,0.0894200205802917,0.0,0.0,0.1544696241617202,24.73455238342285,25.0,0.8311210870742798,-4350.77099609375,38.39957809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351501464844,304.3676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.097129687666893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214607208967208,0.1214649677276611,-4.243358944222564e-06,0.0,9.85742881312035e-05,0.0,0.0,4.739137172698975,0.0,0.0,0.0,0.2730588912963867,4.0,0.0,1.0
839460,293.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5488482117652893,0.050000000745058,0.0458202697336673,294.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5488482117652893,0.050000000745058,0.0482509508728981,293.2074584960937,297.1499938964844,293.1499938964844,0.0047054113820195,-272.99444580078125,297.450927734375,0.5488482117652893,0.050000000745058,0.0356379896402359,293.103271484375,297.1499938964844,293.1499938964844,0.0974484831094741,-2362.343994140625,304.1449584960937,0.813589334487915,0.1577733010053634,0.1498373746871948,293.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5488482117652893,0.050000000745058,0.2288817316293716,291.12371826171875,291.1499938964844,271.7099914550781,270.1338806152344,284.0036926269531,293.3988037109375,291.12384033203125,1.0,0.1612741202116012,0.9592762589454652,0.9592762589454652,1.0,1.0,-0.6101372241973877,0.264598935842514,0.3455382883548736,0.0897298604249954,0.0,0.0,0.1579324156045913,24.7227783203125,25.0,0.8836096525192261,-4386.7099609375,38.56121063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359436035156,304.414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.619140625,18000.0,0.0,0.0,0.09797964990139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123118095099926,0.1231223419308662,-4.246132903062971e-06,0.0,9.943688928615302e-05,0.0,0.0,4.808594703674316,0.0,0.0,0.0,0.2733251452445984,4.0,0.0,1.0
839520,293.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5488482117652893,0.050000000745058,0.0458202697336673,294.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5488482117652893,0.050000000745058,0.0482509508728981,293.2074584960937,297.1499938964844,293.1499938964844,0.0047054113820195,-272.99444580078125,297.450927734375,0.5488482117652893,0.050000000745058,0.0356379896402359,293.103271484375,297.1499938964844,293.1499938964844,0.0974484831094741,-2362.343994140625,304.1449584960937,0.813589334487915,0.1577733010053634,0.1498373746871948,293.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5488482117652893,0.050000000745058,0.2288817316293716,291.12371826171875,291.1499938964844,271.7099914550781,270.1338806152344,284.0036926269531,293.3988037109375,291.12384033203125,1.0,0.1612741202116012,0.9592762589454652,0.9592762589454652,1.0,1.0,-0.6101372241973877,0.264598935842514,0.3455382883548736,0.0897298604249954,0.0,0.0,0.1579324156045913,24.7227783203125,25.0,0.8836096525192261,-4386.7099609375,38.56121063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359436035156,304.414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.619140625,18000.0,0.0,0.0,0.09797964990139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123118095099926,0.1231223419308662,-4.246132903062971e-06,0.0,9.943688928615302e-05,0.0,0.0,4.808594703674316,0.0,0.0,0.0,0.2733251452445984,4.0,0.0,1.0
839580,293.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5489819049835205,0.050000000745058,0.0458193197846412,294.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5489819049835205,0.050000000745058,0.0482499487698078,293.2012939453125,297.1499938964844,293.1499938964844,0.0047032311558723,-272.8724670410156,297.448486328125,0.5489819049835205,0.050000000745058,0.0356372483074665,293.1015930175781,297.1499938964844,293.1499938964844,0.0985939055681228,-2384.706787109375,304.14471435546875,0.816218376159668,0.1592975556850433,0.1512660086154937,293.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5489819049835205,0.050000000745058,0.2288769781589508,291.1243591308594,291.1499938964844,271.6533203125,270.0964050292969,283.9661560058594,293.3758544921875,291.12451171875,1.0,0.161415159702301,0.9595334529876708,0.9595334529876708,1.0,1.0,-0.6118428111076355,0.2653389573097229,0.3465038239955902,0.090053305029869,0.0,0.0,0.1613046526908874,24.71113014221192,25.0,0.9039098620414734,-4422.48291015625,38.72922897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375,304.4593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0988170802593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247538104653358,0.124758057296276,-4.248889126756694e-06,0.0,0.0001002867720671,0.0,0.0,4.877317905426025,0.0,0.0,0.0,0.2735888063907623,4.0,0.0,1.0
839640,293.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5489819049835205,0.050000000745058,0.0458193197846412,294.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5489819049835205,0.050000000745058,0.0482499487698078,293.2012939453125,297.1499938964844,293.1499938964844,0.0047032311558723,-272.8724670410156,297.448486328125,0.5489819049835205,0.050000000745058,0.0356372483074665,293.1015930175781,297.1499938964844,293.1499938964844,0.0985939055681228,-2384.706787109375,304.14471435546875,0.816218376159668,0.1592975556850433,0.1512660086154937,293.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5489819049835205,0.050000000745058,0.2288769781589508,291.1243591308594,291.1499938964844,271.6533203125,270.0964050292969,283.9661560058594,293.3758544921875,291.12451171875,1.0,0.161415159702301,0.9595334529876708,0.9595334529876708,1.0,1.0,-0.6118428111076355,0.2653389573097229,0.3465038239955902,0.090053305029869,0.0,0.0,0.1613046526908874,24.71113014221192,25.0,0.9039098620414734,-4422.48291015625,38.72922897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375,304.4593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0988170802593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247538104653358,0.124758057296276,-4.248889126756694e-06,0.0,0.0001002867720671,0.0,0.0,4.877317905426025,0.0,0.0,0.0,0.2735888063907623,4.0,0.0,1.0
839700,293.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5490491986274719,0.050000000745058,0.0458188392221927,294.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5490491986274719,0.050000000745058,0.0482494421303272,293.1981506347656,297.1499938964844,293.1499938964844,0.0047028786502778,-272.8504943847656,297.4481811523437,0.5490491986274719,0.050000000745058,0.0356368757784366,293.1007385253906,297.1499938964844,293.1499938964844,0.099180482327938,-2396.140869140625,304.1446228027344,0.817543625831604,0.1600762009620666,0.1519962847232818,293.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5490491986274719,0.050000000745058,0.2288745939731598,291.12469482421875,291.1499938964844,271.625,270.077880859375,283.94775390625,293.364990234375,291.12481689453125,1.0,0.1614878326654434,0.9596620798110962,0.9596620798110962,1.0,1.0,-0.6127147078514099,0.2657167017459869,0.3469979763031006,0.0902199447154998,0.0,0.0,0.1629576683044433,24.70541000366211,25.0,0.894253134727478,-4440.294921875,38.81557083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93853759765625,304.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.0992306396365165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255632489919662,0.1255674958229065,-4.250258825777564e-06,0.0,0.0001007064856821,0.0,0.0,4.91139030456543,0.0,0.0,0.0,0.2737196087837219,4.0,0.0,1.0
839760,293.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5491167902946472,0.050000000745058,0.0458183586597442,294.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5491167902946472,0.050000000745058,0.0482489392161369,293.1950378417969,297.1499938964844,293.1499938964844,0.0047029820270836,-272.8526916503906,297.44842529296875,0.5491167902946472,0.050000000745058,0.0356365032494068,293.09991455078125,297.1499938964844,293.1499938964844,0.0997754111886024,-2407.72412109375,304.1445007324219,0.8188746571540833,0.1608645915985107,0.1527359336614608,293.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5491167902946472,0.050000000745058,0.2288721948862075,291.125,291.1499938964844,271.5966796875,270.0595092773437,283.9295959472656,293.3544921875,291.1251220703125,1.0,0.1615618169307708,0.959787130355835,0.959787130355835,1.0,1.0,-0.6135978102684021,0.2660989165306091,0.3474989235401153,0.090389534831047,0.0,0.0,0.1645914018154144,24.699766159057617,25.0,0.8729689717292786,-4458.06689453125,38.90332794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396667480469,304.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.0996408984065055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263681203126907,0.1263723671436309,-4.251623522577575e-06,0.0,0.0001011228450806,0.0,0.0,4.945310592651367,0.0,0.0,0.0,0.2738498449325561,4.0,0.0,1.0
839820,293.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5492522120475769,0.050000000745058,0.0458173975348472,294.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5492522120475769,0.050000000745058,0.0482479259371757,293.1887512207031,297.1499938964844,293.1499938964844,0.0047045932151377,-272.9316711425781,297.4506225585937,0.5492522120475769,0.050000000745058,0.0356357544660568,293.0982666015625,297.1499938964844,293.1499938964844,0.1009905561804771,-2431.337890625,304.1443176269531,0.8215567469596863,0.1624703705310821,0.1542431414127349,293.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5492522120475769,0.050000000745058,0.2288673818111419,291.1256103515625,291.1499938964844,271.5400085449219,270.0230712890625,283.8939208984375,293.33465576171875,291.125732421875,1.0,0.1617137789726257,0.9600372910499572,0.9600372910499572,1.0,1.0,-0.615397572517395,0.266876757144928,0.3485208451747894,0.090737760066986,0.0,0.0,0.1678029000759124,24.688756942749023,25.0,0.8060972690582275,-4493.482421875,39.08313751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,304.5447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1004511415958404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279644072055816,0.1279686689376831,-4.254340637999121e-06,0.0,0.0001019451374304,0.0,0.0,5.012707710266113,0.0,0.0,0.0,0.2741087973117828,4.0,0.0,1.0
839880,293.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5492522120475769,0.050000000745058,0.0458173975348472,294.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5492522120475769,0.050000000745058,0.0482479259371757,293.1887512207031,297.1499938964844,293.1499938964844,0.0047045932151377,-272.9316711425781,297.4506225585937,0.5492522120475769,0.050000000745058,0.0356357544660568,293.0982666015625,297.1499938964844,293.1499938964844,0.1009905561804771,-2431.337890625,304.1443176269531,0.8215567469596863,0.1624703705310821,0.1542431414127349,293.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5492522120475769,0.050000000745058,0.2288673818111419,291.1256103515625,291.1499938964844,271.5400085449219,270.0230712890625,283.8939208984375,293.33465576171875,291.125732421875,1.0,0.1617137789726257,0.9600372910499572,0.9600372910499572,1.0,1.0,-0.615397572517395,0.266876757144928,0.3485208451747894,0.090737760066986,0.0,0.0,0.1678029000759124,24.688756942749023,25.0,0.8060972690582275,-4493.482421875,39.08313751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,304.5447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1004511415958404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279644072055816,0.1279686689376831,-4.254340637999121e-06,0.0,0.0001019451374304,0.0,0.0,5.012707710266113,0.0,0.0,0.0,0.2741087973117828,4.0,0.0,1.0
839940,293.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5493879318237305,0.050000000745058,0.0458164326846599,294.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5493879318237305,0.050000000745058,0.0482469126582145,293.18243408203125,297.1499938964844,293.1499938964844,0.0047080623917281,-273.1093139648437,297.4550170898437,0.5493879318237305,0.050000000745058,0.0356350056827068,293.0966186523437,297.1499938964844,293.1499938964844,0.1022380664944648,-2455.51708984375,304.1441345214844,0.8242667317390442,0.1641128212213516,0.1557855457067489,293.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5493879318237305,0.050000000745058,0.2288625836372375,291.1261291503906,291.1499938964844,271.4833374023437,269.9870910644531,283.8591003417969,293.31622314453125,291.1262512207031,1.0,0.1618709415197372,0.9602874517440796,0.9602874517440796,1.0,1.0,-0.6172395944595337,0.2676714062690735,0.3495681881904602,0.0910976752638816,0.0,0.0,0.1709470897912979,24.678152084350582,25.0,0.7205082774162292,-4528.744140625,39.26849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,304.58514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1012482047080993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295454800128936,0.1295497417449951,-4.25704365625279e-06,0.0,0.0001027540565701,0.0,0.0,5.079624176025391,0.0,0.0,0.0,0.2743660509586334,4.0,0.0,1.0
840000,293.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5493879318237305,0.050000000745058,0.0458164326846599,294.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5493879318237305,0.050000000745058,0.0482469126582145,293.18243408203125,297.1499938964844,293.1499938964844,0.0047080623917281,-273.1093139648437,297.4550170898437,0.5493879318237305,0.050000000745058,0.0356350056827068,293.0966186523437,297.1499938964844,293.1499938964844,0.1022380664944648,-2455.51708984375,304.1441345214844,0.8242667317390442,0.1641128212213516,0.1557855457067489,293.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5493879318237305,0.050000000745058,0.2288625836372375,291.1261291503906,291.1499938964844,271.4833374023437,269.9870910644531,283.8591003417969,293.31622314453125,291.1262512207031,1.0,0.1618709415197372,0.9602874517440796,0.9602874517440796,1.0,1.0,-0.6172395944595337,0.2676714062690735,0.3495681881904602,0.0910976752638816,0.0,0.0,0.1709470897912979,24.678152084350582,25.0,0.7205082774162292,-4528.744140625,39.26849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,304.58514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1012482047080993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295454800128936,0.1295497417449951,-4.25704365625279e-06,0.0,0.0001027540565701,0.0,0.0,5.079624176025391,0.0,0.0,0.0,0.2743660509586334,4.0,0.0,1.0
840060,293.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5495237112045288,0.050000000745058,0.0458154715597629,294.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5495237112045288,0.050000000745058,0.0482458993792533,293.1761169433594,297.1499938964844,293.1499938964844,0.0047133332118391,-273.382568359375,297.46160888671875,0.5495237112045288,0.050000000745058,0.0356342568993568,293.09503173828125,297.1499938964844,293.1499938964844,0.1035158559679985,-2480.21728515625,304.1439514160156,0.8270056247711182,0.1657890677452087,0.1573603451251983,293.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5495237112045288,0.050000000745058,0.2288577705621719,291.1266174316406,291.1499938964844,271.4266662597656,269.95147705078125,283.8251342773437,293.2991943359375,291.126708984375,1.0,0.1620329916477203,0.9605321884155272,0.9605321884155272,1.0,1.0,-0.6191204786300659,0.2684813439846039,0.350639134645462,0.0914686098694801,0.0,0.0,0.1740335971117019,24.667957305908203,25.0,0.6363626718521118,-4563.8828125,39.45909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,304.62420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.853515625,18000.0,0.0,0.0,0.1020335555076599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311153173446655,0.1311195790767669,-4.259739398548845e-06,0.0,0.000103551086795,0.0,0.0,5.146225929260254,0.0,0.0,0.0,0.2746222615242004,4.0,0.0,1.0
840120,293.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5495237112045288,0.050000000745058,0.0458154715597629,294.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5495237112045288,0.050000000745058,0.0482458993792533,293.1761169433594,297.1499938964844,293.1499938964844,0.0047133332118391,-273.382568359375,297.46160888671875,0.5495237112045288,0.050000000745058,0.0356342568993568,293.09503173828125,297.1499938964844,293.1499938964844,0.1035158559679985,-2480.21728515625,304.1439514160156,0.8270056247711182,0.1657890677452087,0.1573603451251983,293.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5495237112045288,0.050000000745058,0.2288577705621719,291.1266174316406,291.1499938964844,271.4266662597656,269.95147705078125,283.8251342773437,293.2991943359375,291.126708984375,1.0,0.1620329916477203,0.9605321884155272,0.9605321884155272,1.0,1.0,-0.6191204786300659,0.2684813439846039,0.350639134645462,0.0914686098694801,0.0,0.0,0.1740335971117019,24.667957305908203,25.0,0.6363626718521118,-4563.8828125,39.45909118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,304.62420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.853515625,18000.0,0.0,0.0,0.1020335555076599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311153173446655,0.1311195790767669,-4.259739398548845e-06,0.0,0.000103551086795,0.0,0.0,5.146225929260254,0.0,0.0,0.0,0.2746222615242004,4.0,0.0,1.0
840180,293.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5496595501899719,0.050000000745058,0.0458145104348659,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5496595501899719,0.050000000745058,0.0482448861002922,293.1697692871094,297.1499938964844,293.1499938964844,0.0047204373404383,-273.7528991699219,297.4703674316406,0.5496595501899719,0.050000000745058,0.0356335081160068,293.0934753417969,297.1499938964844,293.1499938964844,0.1048232465982437,-2505.422119140625,304.143798828125,0.8297768831253052,0.1674981117248535,0.158966526389122,293.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5496595501899719,0.050000000745058,0.2288529723882675,291.12701416015625,291.1499938964844,271.3699951171875,269.9161682128906,283.7919616699219,293.2835388183594,291.1271057128906,1.0,0.162199854850769,0.9607768654823304,0.9607768654823304,1.0,1.0,-0.6210390329360962,0.2693061232566833,0.3517329096794128,0.0918505042791366,0.0,0.0,0.1770675033330917,24.658180236816406,25.0,0.5615799427032471,-4598.90234375,39.65487289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,304.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.1028086245059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326758861541748,0.1326801478862762,-4.262431502866093e-06,0.0,0.0001043376832967,0.0,0.0,5.212595939636231,0.0,0.0,0.0,0.2748777568340301,4.0,0.0,1.0
840240,293.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5496595501899719,0.050000000745058,0.0458145104348659,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5496595501899719,0.050000000745058,0.0482448861002922,293.1697692871094,297.1499938964844,293.1499938964844,0.0047204373404383,-273.7528991699219,297.4703674316406,0.5496595501899719,0.050000000745058,0.0356335081160068,293.0934753417969,297.1499938964844,293.1499938964844,0.1048232465982437,-2505.422119140625,304.143798828125,0.8297768831253052,0.1674981117248535,0.158966526389122,293.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5496595501899719,0.050000000745058,0.2288529723882675,291.12701416015625,291.1499938964844,271.3699951171875,269.9161682128906,283.7919616699219,293.2835388183594,291.1271057128906,1.0,0.162199854850769,0.9607768654823304,0.9607768654823304,1.0,1.0,-0.6210390329360962,0.2693061232566833,0.3517329096794128,0.0918505042791366,0.0,0.0,0.1770675033330917,24.658180236816406,25.0,0.5615799427032471,-4598.90234375,39.65487289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,304.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.1028086245059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326758861541748,0.1326801478862762,-4.262431502866093e-06,0.0,0.0001043376832967,0.0,0.0,5.212595939636231,0.0,0.0,0.0,0.2748777568340301,4.0,0.0,1.0
840300,293.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5497274398803711,0.050000000745058,0.0458140335977077,294.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5497274398803711,0.050000000745058,0.0482443831861019,293.1665954589844,297.1499938964844,293.1499938964844,0.0047246920876204,-273.9751892089844,297.4756164550781,0.5497274398803711,0.050000000745058,0.035633135586977,293.0927124023437,297.1499938964844,293.1499938964844,0.1054879277944564,-2518.210205078125,304.1437072753906,0.8311758041381836,0.1683647483587265,0.159781202673912,293.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5497274398803711,0.050000000745058,0.2288505733013153,291.1272277832031,291.1499938964844,271.3416748046875,269.89862060546875,283.77569580078125,293.2762145996094,291.1272888183594,1.0,0.1622850745916366,0.9608992338180542,0.9608992338180542,1.0,1.0,-0.6220122575759888,0.2697240114212036,0.3522882163524627,0.0920455306768417,0.0,0.0,0.1785660535097122,24.653453826904297,25.0,0.5292506217956543,-4616.36669921875,39.75469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519348144531,304.6802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.10319285094738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334531903266906,0.1334574520587921,-4.263777555024717e-06,0.0,0.0001047276309691,0.0,0.0,5.245715618133545,0.0,0.0,0.0,0.2750053107738495,4.0,0.0,1.0
840360,293.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5497953295707703,0.050000000745058,0.0458135530352592,294.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5497953295707703,0.050000000745058,0.0482438765466213,293.1634521484375,297.1499938964844,293.1499938964844,0.0047293975949287,-274.2212219238281,297.4813842773437,0.5497953295707703,0.050000000745058,0.0356327630579471,293.0919494628906,297.1499938964844,293.1499938964844,0.1061594560742378,-2531.112548828125,304.1436462402344,0.8325833082199097,0.16923888027668,0.1606030166149139,293.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5497953295707703,0.050000000745058,0.2288481891155243,291.1273803710937,291.1499938964844,271.3133239746094,269.881103515625,283.7596130371094,293.2691955566406,291.1274719238281,1.0,0.1623713970184326,0.9610172510147096,0.9610172510147096,1.0,1.0,-0.6229940056800842,0.2701451480388641,0.3528488278388977,0.0922430753707885,0.0,0.0,0.1800536662340164,24.64882469177246,25.0,0.5003408193588257,-4633.806640625,39.85573959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,304.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1035753414034843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342291086912155,0.1342333704233169,-4.265124516678043e-06,0.0,0.0001051158033078,0.0,0.0,5.278815746307373,0.0,0.0,0.0,0.2751328349113464,4.0,0.0,1.0
